time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 14:45:00,64.27666666666666,0.0,28.5,65.94666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,63.57,0.0,27.83333333333333,66.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,64.98333333333333,0.0,27.666666666666668,67.15333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,62.86333333333334,0.0,28.0,67.53666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.81,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,65.69,0.0,28.5,68.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,64.27666666666666,0.0,27.5,68.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,64.27666666666666,0.0,27.5,68.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,64.98333333333333,0.0,27.33333333333333,68.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.99333333333334,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,66.39333333333333,0.0,27.0,68.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,64.98333333333333,0.0,27.0,68.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,64.27666666666666,0.0,27.0,69.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,63.57,0.0,28.0,69.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.31,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,65.68666666666667,0.0,27.666666666666668,67.14666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,62.156666666666666,0.0,29.83333333333333,61.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27666666666666,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,63.57,0.0,32.666666666666664,60.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,65.68666666666667,0.0,32.333333333333336,60.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,64.98,0.0,31.83333333333333,60.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.61666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,65.68666666666667,0.0,31.33333333333333,60.54666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,65.69,0.0,29.5,60.833333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.37333333333333,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,64.98333333333333,0.0,28.83333333333333,60.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,66.39333333333333,0.0,27.0,61.10666666666666,63.57,68.0,0.4766666666666666,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,64.98333333333333,0.0,26.5,61.10999999999999,63.57,68.0,2.0766666666666667,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,67.09666666666666,0.0,25.83333333333333,61.330000000000005,63.57,68.0,5.023333333333333,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,64.98333333333333,0.0,25.166666666666668,61.620000000000005,63.57,68.0,8.926666666666668,74.0,70.0,70.0,67.71,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,65.69,0.0,24.166666666666668,62.91,63.57,68.0,11.433333333333332,74.0,70.0,70.0,67.69333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,64.27666666666666,0.0,23.33333333333333,64.03333333333333,63.57,68.0,14.026666666666666,74.0,70.0,70.0,67.69,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,65.69,0.0,23.0,64.55666666666667,63.57,68.0,15.65,74.0,70.0,70.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,63.56999999999999,0.0,23.666666666666668,64.56666666666666,63.57,68.0,16.14333333333333,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,64.27666666666666,0.0,23.166666666666668,64.78,63.57,68.0,17.006666666666664,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,64.98333333333333,0.0,24.33333333333333,64.80666666666667,63.57,68.0,17.819999999999997,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,65.68666666666667,0.0,23.666666666666668,64.83333333333333,63.57,68.0,17.72,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,65.69,0.0,23.33333333333333,64.33666666666666,63.57,68.0,16.88,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,63.56999999999999,0.0,23.83333333333333,63.72,63.57,68.0,16.176666666666666,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,64.27666666666666,0.0,23.5,64.06333333333333,63.57,68.0,17.453333333333333,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,64.98333333333333,0.0,23.166666666666668,64.21333333333334,63.57,68.0,17.406666666666666,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,65.68666666666667,0.0,23.83333333333333,67.50333333333333,63.57,68.0,17.033333333333335,74.0,70.0,70.0,68.00333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,63.57,0.0,24.0,65.22333333333333,63.57,68.0,15.90333333333333,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,64.98333333333333,0.0,23.5,66.51666666666667,63.57,68.0,13.136666666666663,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,64.98,0.0,24.0,66.03333333333333,63.57,68.0,12.05,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,64.98333333333333,0.0,24.83333333333333,64.15333333333334,63.57,68.0,9.14,74.0,70.0,70.0,68.21999999999998,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,64.98,0.0,25.0,66.95666666666666,63.57,68.0,7.239999999999999,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,64.98333333333333,0.0,23.83333333333333,65.46333333333332,63.57,68.0,1.593333333333333,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,63.57,0.0,26.666666666666668,63.52333333333333,63.57,68.0,0.3366666666666666,74.0,70.0,70.0,68.32000000000001,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,66.39333333333333,0.0,25.33333333333333,66.66000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,63.57,0.0,24.666666666666668,66.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,62.86333333333334,0.0,26.0,66.46,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,63.57,0.0,27.166666666666668,66.38666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.65666666666668,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,63.57,0.0,27.5,66.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,64.27666666666666,0.0,27.666666666666668,65.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,65.68666666666667,0.0,27.666666666666668,65.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,64.98333333333333,0.0,27.5,65.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,62.86333333333334,0.0,27.666666666666668,65.36999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,64.27666666666666,0.0,28.5,65.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,64.27666666666666,0.0,28.83333333333333,65.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,64.27666666666666,0.0,29.0,64.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,64.27666666666666,0.0,29.5,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,64.27666666666666,0.0,29.5,64.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,64.27666666666666,0.0,29.33333333333333,64.62,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,64.27666666666666,0.0,29.0,64.52,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,64.98333333333333,0.0,29.0,64.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,64.98333333333333,0.0,28.5,64.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,64.27666666666666,0.0,30.0,64.13,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,65.68666666666667,0.0,27.666666666666668,64.08666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,65.68666666666667,0.0,27.5,63.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,64.27666666666666,0.0,28.0,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,64.63,0.0,29.5,63.735,63.57,68.0,0.0,74.0,70.0,70.0,68.34,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,64.27666666666666,0.0,29.666666666666668,63.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,66.39333333333333,0.0,28.0,63.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,63.57,0.0,29.33333333333333,63.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,64.27666666666666,0.0,29.0,63.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.27999999999999,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,64.98333333333333,0.0,25.5,62.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,64.98333333333333,0.0,27.5,63.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,64.98,0.0,26.166666666666668,63.120000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,63.57,0.0,26.166666666666668,62.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.1,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,63.57,0.0,27.166666666666668,62.74333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,64.98333333333333,0.0,28.0,62.703333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,64.27666666666666,0.0,28.0,62.66,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,64.98333333333333,0.0,28.0,62.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,64.27666666666666,0.0,28.0,62.55,63.57,68.0,0.0,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,63.56999999999999,0.0,28.33333333333333,62.47666666666667,63.57,68.0,0.4433333333333333,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,64.27666666666666,0.0,28.5,62.57333333333333,63.57,68.0,1.96,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,64.98,0.0,28.5,62.48,63.57,68.0,2.7266666666666666,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,64.98333333333333,0.0,27.83333333333333,62.48,63.57,68.0,2.98,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,63.57,0.0,26.5,62.473333333333336,63.57,68.0,3.643333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,64.27666666666666,0.0,26.5,62.46333333333333,63.57,68.0,4.406666666666666,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,63.57,0.0,27.83333333333333,62.52,63.57,68.0,4.103333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,63.57,0.0,28.5,62.50333333333333,63.57,68.0,2.1366666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,63.57,0.0,28.666666666666668,62.63333333333333,63.57,68.0,0.8266666666666667,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,66.39333333333333,0.0,28.33333333333333,62.88,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,65.68666666666667,0.0,27.0,63.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,63.57,0.0,26.666666666666668,63.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,65.68666666666667,0.0,26.666666666666668,64.07,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,64.98333333333333,0.0,26.166666666666668,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,65.68666666666667,0.0,26.0,65.26,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,65.68666666666667,0.0,26.0,65.63000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,64.27666666666666,0.0,26.0,66.22,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,63.57,0.0,26.166666666666668,66.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,63.57,0.0,28.33333333333333,67.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,64.98333333333333,0.0,28.5,68.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,65.69,0.0,28.5,68.90666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.47000000000001,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,64.27666666666666,0.0,28.33333333333333,63.73333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,64.98333333333333,0.0,29.0,61.423333333333325,63.57,68.0,0.0,74.0,70.0,70.0,69.24,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,64.98333333333333,0.0,28.83333333333333,61.59666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,65.68666666666667,0.0,26.666666666666668,61.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,63.57,0.0,27.0,61.86000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,64.98,0.0,28.166666666666668,61.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,66.39333333333333,0.0,27.33333333333333,62.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,64.27666666666666,0.0,26.0,62.333333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,63.56999999999999,0.0,26.33333333333333,62.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,64.98333333333333,0.0,26.0,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,62.86333333333334,0.0,25.5,63.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,64.98333333333333,0.0,25.166666666666668,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,64.27666666666666,0.0,24.666666666666668,62.75666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,64.27666666666666,0.0,24.166666666666668,62.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,65.68666666666667,0.0,24.0,62.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,64.27666666666666,0.0,24.166666666666668,62.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,65.68666666666667,0.0,23.83333333333333,62.67666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,65.68666666666667,0.0,23.5,62.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,65.68666666666667,0.0,23.166666666666668,62.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,64.27666666666666,0.0,22.666666666666668,62.92,63.57,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,64.98333333333333,0.0,23.0,62.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333335,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,65.68666666666667,0.0,22.666666666666668,62.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,64.98333333333333,0.0,22.666666666666668,62.870000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,63.57,0.0,23.166666666666668,62.71,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,65.68666666666667,0.0,23.166666666666668,62.803333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,65.69,0.0,23.666666666666668,62.67333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,66.39333333333333,0.0,23.33333333333333,62.580000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,66.39333333333333,0.0,23.0,62.47333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,67.09666666666666,0.0,23.5,62.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,65.68666666666667,0.0,23.166666666666668,62.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,62.85999999999999,0.0,23.166666666666668,61.82,63.57,68.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,64.98333333333333,0.0,23.83333333333333,61.53666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,67.09666666666666,0.0,22.83333333333333,61.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,67.8,0.0,23.166666666666668,60.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,64.27666666666666,0.0,23.666666666666668,60.76,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,64.27666666666666,0.0,25.0,60.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.36999999999999,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,64.98333333333333,0.0,26.0,60.52,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,64.27666666666666,0.0,26.83333333333333,60.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,64.27666666666666,0.0,27.166666666666668,60.5,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,64.98333333333333,0.0,27.166666666666668,60.47,63.57,68.0,0.0,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,63.57,0.0,27.83333333333333,60.38,63.57,68.0,0.0,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,64.27666666666666,0.0,28.33333333333333,60.27,63.57,68.0,0.0,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,65.68666666666667,0.0,26.83333333333333,60.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,62.156666666666666,0.0,27.0,60.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,63.57,0.0,28.166666666666668,60.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,65.69,0.0,28.83333333333333,60.26,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,64.27666666666666,0.0,28.5,59.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,64.98333333333333,0.0,27.666666666666668,64.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,64.27666666666666,0.0,26.5,61.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,64.27666666666666,0.0,28.5,60.09666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.17,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,64.98333333333333,0.0,28.0,63.68000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,63.57,0.0,26.666666666666668,63.04999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,64.98333333333333,0.0,26.83333333333333,65.44,63.57,68.0,0.0,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,64.27666666666666,0.0,25.5,66.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333333,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,62.156666666666666,0.0,25.5,66.41666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,62.86333333333334,0.0,27.33333333333333,67.17,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,62.86333333333334,0.0,28.0,65.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666666,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,64.27333333333333,0.0,28.83333333333333,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.76666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,65.68666666666667,0.0,27.5,62.9,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,65.68666666666667,0.0,27.83333333333333,65.03666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,62.86333333333334,0.0,28.5,62.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,64.27666666666666,0.0,27.666666666666668,64.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,67.09666666666666,0.0,29.33333333333333,64.3,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,64.98,0.0,29.0,62.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,66.39333333333333,0.0,28.666666666666668,65.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,64.98,0.0,30.166666666666668,63.086666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,63.56666666666666,0.0,28.5,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,66.39,0.0,30.166666666666668,63.98,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,64.27666666666666,0.0,28.666666666666668,63.32666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,65.68666666666667,0.0,28.666666666666668,65.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.66,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,64.98333333333333,0.0,28.83333333333333,63.07333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,67.09666666666666,0.0,27.166666666666668,65.14,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,64.98,0.0,29.666666666666668,63.02666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.70333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,65.69,0.0,27.0,66.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,66.39,0.0,26.166666666666668,66.45666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,63.57,0.0,26.666666666666668,66.44,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,63.57,0.0,28.5,67.33,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,63.57,0.0,29.666666666666668,63.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,62.86333333333334,0.0,28.666666666666668,66.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.0,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,64.27666666666666,0.0,29.5,63.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,66.39333333333333,0.0,28.83333333333333,65.63,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,65.69,0.0,27.5,66.10333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,63.57,0.0,27.0,66.29,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,64.98333333333333,0.0,26.83333333333333,66.39999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,63.57,0.0,26.5,67.30666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,64.98333333333333,0.0,29.5,63.03666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,65.68666666666667,0.0,29.166666666666668,65.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,64.27333333333333,0.0,30.5,62.65333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,64.98333333333333,0.0,28.666666666666668,64.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,64.27666666666666,0.0,31.166666666666668,60.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.92,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,64.27333333333333,0.0,30.83333333333333,60.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.92,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,64.98333333333333,0.0,29.166666666666668,61.153333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,65.68666666666667,0.0,29.0,61.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,66.39333333333333,0.0,28.33333333333333,61.60333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,64.27666666666666,0.0,28.0,62.14333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,65.68666666666667,0.0,27.83333333333333,62.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,64.98333333333333,0.0,27.166666666666668,62.870000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,65.68666666666667,0.0,26.83333333333333,63.24,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,65.69,0.0,26.666666666666668,62.69,63.57,68.0,0.0,74.0,70.0,70.0,70.01,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,64.98,0.0,26.83333333333333,62.98,63.57,68.0,0.0,74.0,70.0,70.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,64.27666666666666,0.0,27.33333333333333,63.34,63.57,68.0,0.0,74.0,70.0,70.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,65.69,0.0,26.5,63.66,63.57,68.0,0.0,74.0,70.0,70.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,64.98333333333333,0.0,25.5,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,64.27666666666666,0.0,28.0,63.97,63.57,68.0,0.0,74.0,70.0,70.0,69.66000000000001,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,66.39333333333333,0.0,28.166666666666668,64.08,63.57,68.0,0.0,74.0,70.0,70.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,65.69,0.0,26.166666666666668,64.34666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,63.57,0.0,26.0,64.27,63.57,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,65.69,0.0,25.33333333333333,64.45666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,65.68666666666667,0.0,25.0,64.68333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,64.98333333333333,0.0,24.5,64.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,64.98,0.0,24.666666666666668,64.84,63.57,68.0,0.0,74.0,70.0,70.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,65.68666666666667,0.0,23.83333333333333,64.92333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,65.68666666666667,0.0,23.166666666666668,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,63.57,0.0,23.33333333333333,64.94,63.57,68.0,0.0,74.0,70.0,70.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,63.57,0.0,25.166666666666668,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,63.57,0.0,25.5,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.62333333333333,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,64.27666666666666,0.0,26.166666666666668,65.14,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,64.98333333333333,0.0,26.5,65.15666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,62.156666666666666,0.0,26.83333333333333,65.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,66.39333333333333,0.0,27.0,65.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,64.27666666666666,0.0,27.33333333333333,65.22333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,62.156666666666666,0.0,27.666666666666668,65.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,62.86333333333334,0.0,28.0,65.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,63.57,0.0,28.5,64.94666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,64.27666666666666,0.0,28.5,64.80666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,64.98333333333333,0.0,28.5,64.62,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,65.68666666666667,0.0,28.166666666666668,64.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,66.39333333333333,0.0,27.666666666666668,64.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,65.68666666666667,0.0,26.33333333333333,63.52,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,66.39333333333333,0.0,25.83333333333333,63.086666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,64.98333333333333,0.0,25.33333333333333,62.56,63.57,68.0,0.0,74.0,70.0,70.0,69.47,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,64.27666666666666,0.0,24.666666666666668,61.723333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,64.98333333333333,0.0,24.83333333333333,61.366666666666674,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,63.57,0.0,25.33333333333333,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.25,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,63.57,0.0,26.83333333333333,61.153333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,63.57,0.0,27.5,61.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,62.86333333333334,0.0,28.0,61.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,62.86333333333334,0.0,28.0,61.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,64.98,0.0,27.5,61.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,64.98,0.0,27.5,60.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,65.69,0.0,28.0,60.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,62.86333333333334,0.0,28.83333333333333,60.61333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,63.57,0.0,29.0,60.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,66.39333333333333,0.0,28.0,60.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,64.98333333333333,0.0,27.83333333333333,60.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,64.98333333333333,0.0,27.666666666666668,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,65.68666666666667,0.0,27.5,64.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,63.57,0.0,28.83333333333333,60.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,67.09666666666666,0.0,28.166666666666668,64.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,64.98333333333333,0.0,27.666666666666668,61.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,65.69,0.0,27.166666666666668,64.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,63.57,0.0,28.666666666666668,61.34,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,65.68666666666667,0.0,26.83333333333333,64.99333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,63.56666666666666,0.0,28.33333333333333,62.35999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,63.57,0.0,26.83333333333333,63.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,63.57,0.0,28.166666666666668,63.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,64.98333333333333,0.0,26.666666666666668,62.70333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,64.27666666666666,0.0,27.0,66.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,64.27666666666666,0.0,27.5,62.85999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,65.68666666666667,0.0,26.166666666666668,65.11666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,63.57,0.0,27.0,63.150000000000006,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,63.56999999999999,0.0,25.83333333333333,65.16000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.8,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,63.57,0.0,27.83333333333333,63.88999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,64.27666666666666,0.0,26.5,64.31666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,65.68666666666667,0.0,28.0,64.31,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,63.57,0.0,26.666666666666668,63.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.83999999999999,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,64.27666666666666,0.0,27.0,66.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,64.27666666666666,0.0,27.33333333333333,62.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,67.09666666666666,0.0,26.666666666666668,67.05666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,64.27666666666666,0.0,27.5,62.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666667,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,65.69,0.0,26.5,66.20666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,64.27666666666666,0.0,27.5,62.25,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,66.39333333333333,0.0,26.0,65.72,63.57,68.0,0.0,74.0,70.0,70.0,68.90666666666667,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,64.98,0.0,27.666666666666668,62.96,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,65.69,0.0,26.0,65.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,64.27666666666666,0.0,27.83333333333333,64.21,63.57,68.0,0.0,74.0,70.0,70.0,68.86999999999999,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,64.98333333333333,0.0,26.5,63.51333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,64.27666666666666,0.0,27.5,63.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,64.98333333333333,0.0,27.33333333333333,61.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,66.39333333333333,0.0,28.666666666666668,60.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,66.39333333333333,0.0,28.33333333333333,60.48666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,66.39333333333333,0.0,27.0,60.41,63.57,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,67.09666666666666,0.0,26.5,60.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,64.27666666666666,0.0,26.33333333333333,60.96666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,64.98333333333333,0.0,26.0,61.376666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,63.57,0.0,26.5,61.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,62.86333333333334,0.0,27.0,62.17,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,64.98333333333333,0.0,27.0,62.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,64.98333333333333,0.0,27.0,62.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,64.27666666666666,0.0,26.666666666666668,62.81999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,63.57,0.0,26.166666666666668,63.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,62.86333333333334,0.0,25.5,63.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,64.98,0.0,25.0,63.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,64.27666666666666,0.0,25.0,64.16000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,64.98333333333333,0.0,25.0,64.54,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,65.69,0.0,24.83333333333333,64.7,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,64.27666666666666,0.0,25.666666666666668,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.4,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,64.98333333333333,0.0,27.0,64.28,63.57,68.0,0.0,74.0,70.0,70.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,64.27666666666666,0.0,27.166666666666668,64.61,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,67.09666666666666,0.0,25.33333333333333,64.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.57666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,64.27666666666666,0.0,24.666666666666668,65.06,63.57,68.0,0.0,74.0,70.0,70.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,64.27666666666666,0.0,24.5,65.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,64.98,0.0,24.5,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,64.98333333333333,0.0,24.666666666666668,61.42,63.57,68.0,0.0,74.0,70.0,70.0,69.55333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,62.86333333333334,0.0,26.83333333333333,57.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.25666666666666,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,65.69,0.0,27.0,57.25,63.57,68.0,0.0,74.0,70.0,70.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,64.98333333333333,0.0,26.5,56.82666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,66.39333333333333,0.0,25.0,56.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.19666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,65.68666666666667,0.0,24.5,56.59,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,63.57,0.0,24.33333333333333,56.54,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,66.39333333333333,0.0,24.166666666666668,56.6,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,65.68666666666667,0.0,23.83333333333333,56.553333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,64.98333333333333,0.0,23.666666666666668,59.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,65.69,0.0,22.5,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,64.27666666666666,0.0,22.0,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,62.86333333333334,0.0,23.33333333333333,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,62.86333333333334,0.0,24.33333333333333,64.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,64.27666666666666,0.0,24.5,64.46,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,64.98333333333333,0.0,24.83333333333333,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,63.57,0.0,25.0,64.28,63.57,68.0,0.0,74.0,70.0,70.0,68.71666666666665,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,64.98333333333333,0.0,25.0,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,63.57,0.0,25.33333333333333,64.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,64.98333333333333,0.0,25.5,63.67333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,65.68666666666667,0.0,25.5,63.35,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,66.39333333333333,0.0,24.33333333333333,63.04999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,62.86333333333334,0.0,22.83333333333333,62.696666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,64.27666666666666,0.0,22.5,62.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,62.156666666666666,0.0,23.166666666666668,61.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,63.57,0.0,24.666666666666668,60.99,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,63.57,0.0,25.166666666666668,60.96,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,64.98333333333333,0.0,25.83333333333333,60.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,64.27666666666666,0.0,26.5,60.27666666666667,63.57,68.0,0.52,74.0,70.0,70.0,67.99333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,64.27666666666666,0.0,26.5,60.65333333333333,63.57,68.0,2.1766666666666663,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,64.98333333333333,0.0,26.83333333333333,60.61333333333334,63.57,68.0,0.8066666666666666,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,62.86333333333334,0.0,27.0,60.49,63.57,68.0,0.5599999999999999,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,63.57,0.0,27.666666666666668,60.47,63.57,68.0,0.81,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,64.27666666666666,0.0,28.0,60.553333333333335,63.57,68.0,0.1033333333333333,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,63.56999999999999,0.0,28.33333333333333,60.54333333333333,63.57,68.0,0.53,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,66.39333333333333,0.0,28.166666666666668,60.403333333333336,63.57,68.0,4.873333333333334,74.0,70.0,70.0,67.79,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,64.27333333333333,0.0,27.166666666666668,61.41333333333333,63.57,68.0,10.286666666666669,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,64.27333333333333,0.0,27.83333333333333,62.833333333333336,63.57,68.0,13.416666666666666,74.0,70.0,70.0,67.60666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,64.27666666666666,0.0,25.83333333333333,64.27666666666666,63.57,68.0,17.313333333333333,74.0,70.0,70.0,67.56,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,62.86333333333334,0.0,26.33333333333333,64.91666666666667,63.57,68.0,18.966666666666665,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,64.27666666666666,0.0,27.166666666666668,65.08333333333333,63.57,68.0,19.82333333333333,74.0,70.0,70.0,67.72,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,64.98333333333333,0.0,26.0,64.92333333333333,63.57,68.0,19.29,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,64.98,0.0,26.33333333333333,64.21333333333334,63.57,68.0,17.433333333333334,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,64.27666666666666,0.0,26.5,63.8,63.57,68.0,17.290000000000003,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,62.86333333333334,0.0,27.5,65.99,63.57,68.0,17.80666666666667,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,66.39,0.0,26.666666666666668,65.62,63.57,68.0,12.07,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,61.45000000000001,0.0,28.166666666666668,63.35666666666666,63.57,68.0,14.403333333333334,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,64.98333333333333,0.0,26.166666666666668,66.03666666666668,63.57,68.0,10.49,74.0,70.0,70.0,68.17999999999999,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,62.86333333333334,0.0,27.166666666666668,63.26333333333333,63.57,68.0,10.933333333333332,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,67.80333333333333,0.0,26.33333333333333,64.64333333333333,63.57,68.0,8.316666666666666,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,63.57,0.0,27.83333333333333,63.47,63.57,68.0,9.786666666666669,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,65.68666666666667,0.0,26.33333333333333,63.446666666666665,63.57,68.0,6.866666666666667,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,62.86333333333334,0.0,28.33333333333333,61.92,63.57,68.0,10.216666666666669,74.0,70.0,70.0,67.95,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,66.39333333333333,0.0,26.0,65.52666666666667,63.57,68.0,7.763333333333333,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,63.57,0.0,26.83333333333333,62.27666666666666,63.57,68.0,6.076666666666667,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,67.09666666666666,0.0,26.33333333333333,63.373333333333335,63.57,68.0,5.696666666666666,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,64.98,0.0,27.166666666666668,64.36333333333333,63.57,68.0,5.743333333333333,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,64.98333333333333,0.0,27.0,62.59,63.57,68.0,3.473333333333333,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
