time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-13 09:00:00,67.09666666666666,0.0,26.166666666666668,64.80333333333333,63.57,68.0,2.65,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,64.27666666666666,0.0,26.5,63.836666666666666,63.57,68.0,0.8166666666666668,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,64.98333333333333,0.0,26.0,62.88,63.57,68.0,0.0,74.0,70.0,70.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,64.27666666666666,0.0,26.83333333333333,64.37,63.57,68.0,0.3433333333333333,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,64.98333333333333,0.0,27.166666666666668,61.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,64.98333333333333,0.0,26.166666666666668,64.40666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.15333333333334,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,65.68666666666667,0.0,27.5,62.52333333333333,63.57,68.0,0.2833333333333333,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,64.27666666666666,0.0,26.33333333333333,63.453333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,64.98,0.0,27.83333333333333,64.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,64.27666666666666,0.0,26.5,61.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.13333333333334,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,64.98333333333333,0.0,28.5,60.3,63.57,68.0,2.563333333333333,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,64.27666666666666,0.0,27.0,61.48333333333333,63.57,68.0,5.766666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,64.98,0.0,26.5,63.873333333333335,63.57,68.0,2.723333333333333,74.0,70.0,70.0,67.98,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,62.86333333333334,0.0,27.5,63.99333333333334,63.57,68.0,2.853333333333333,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,66.39333333333333,0.0,26.166666666666668,62.88666666666666,63.57,68.0,0.73,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,64.98,0.0,26.666666666666668,65.21,63.57,68.0,1.32,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,62.86333333333334,0.0,27.0,60.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,64.98333333333333,0.0,27.166666666666668,64.53333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,64.27333333333333,0.0,26.5,62.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.76,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,65.68666666666667,0.0,27.0,60.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,65.68666666666667,0.0,26.0,61.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,64.98333333333333,0.0,26.5,61.49,63.57,68.0,0.0,74.0,70.0,70.0,68.94333333333333,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,64.27666666666666,0.0,27.5,61.88666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,65.69,0.0,27.83333333333333,61.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,66.39333333333333,0.0,27.33333333333333,62.47,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,64.98333333333333,0.0,25.5,62.97,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,66.39333333333333,0.0,25.666666666666668,63.2,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333334,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,65.69,0.0,25.0,63.35333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,65.69,0.0,25.0,63.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,64.98333333333333,0.0,24.666666666666668,62.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,64.98333333333333,0.0,24.5,63.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,63.57,0.0,24.5,63.54,63.57,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,64.98333333333333,0.0,24.5,63.94,63.57,68.0,0.0,74.0,70.0,70.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,64.27666666666666,0.0,24.5,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,65.69,0.0,24.166666666666668,64.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,63.57,0.0,24.0,64.59666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,64.98333333333333,0.0,24.0,64.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,62.86333333333334,0.0,25.666666666666668,64.94,63.57,68.0,0.0,74.0,70.0,70.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,63.57,0.0,26.0,65.11999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,65.68666666666667,0.0,24.83333333333333,65.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,70.52333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,63.57,0.0,23.5,65.65333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,64.27666666666666,0.0,23.5,65.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.50666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,63.57,0.0,23.5,64.87333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.52,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,63.56999999999999,0.0,23.5,64.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,64.98,0.0,23.83333333333333,64.86,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666667,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,63.57,0.0,24.5,64.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,62.86333333333334,0.0,25.166666666666668,64.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,64.27666666666666,0.0,25.33333333333333,64.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,64.98333333333333,0.0,24.166666666666668,63.16333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,64.98333333333333,0.0,23.0,62.126666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,64.98333333333333,0.0,23.0,62.07666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.64,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,64.98333333333333,0.0,23.0,61.53,63.57,68.0,0.0,74.0,70.0,70.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,64.27666666666666,0.0,25.5,57.11333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,64.98333333333333,0.0,27.0,56.84,63.57,68.0,0.0,74.0,70.0,70.0,69.95,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,65.69,0.0,27.0,57.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.64,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,65.68666666666667,0.0,25.5,56.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,64.98333333333333,0.0,25.0,56.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,65.68666666666667,0.0,25.0,56.53666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,64.27666666666666,0.0,25.666666666666668,56.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,64.27666666666666,0.0,27.5,57.29,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,65.69,0.0,25.0,60.16333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,65.16,0.0,24.5,60.7325,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,61.45000000000001,0.0,24.33333333333333,61.01,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,62.86333333333334,0.0,24.666666666666668,61.23,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,63.57,0.0,26.33333333333333,61.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,64.27666666666666,0.0,26.5,61.21666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,63.57,0.0,26.83333333333333,61.16,63.57,68.0,0.0,74.0,70.0,70.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,65.69,0.0,27.0,61.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,64.27666666666666,0.0,27.0,61.06,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,64.98333333333333,0.0,27.0,61.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,64.27666666666666,0.0,27.0,60.96333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,65.69,0.0,27.33333333333333,60.53666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,64.27666666666666,0.0,27.5,60.453333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,65.68666666666667,0.0,27.5,60.36666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,64.98333333333333,0.0,26.83333333333333,60.34,63.57,68.0,0.0,74.0,70.0,70.0,68.25,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,65.68666666666667,0.0,27.166666666666668,60.303333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.21,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,64.98333333333333,0.0,27.5,60.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,63.57,0.0,27.166666666666668,60.45333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,65.68666666666667,0.0,27.0,60.5,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,64.27666666666666,0.0,26.0,60.330000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,63.57,0.0,27.0,60.11666666666667,63.57,68.0,1.4733333333333334,74.0,70.0,70.0,67.94333333333334,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,66.39333333333333,0.0,26.83333333333333,60.25333333333333,63.57,68.0,2.17,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,64.98333333333333,0.0,26.0,60.18333333333334,63.57,68.0,2.8766666666666665,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,63.57,0.0,26.0,60.153333333333336,63.57,68.0,3.9,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,64.98333333333333,0.0,25.83333333333333,60.45666666666667,63.57,68.0,7.376666666666668,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,65.68666666666667,0.0,26.0,61.34666666666667,63.57,68.0,9.333333333333334,74.0,70.0,70.0,67.76,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,64.98333333333333,0.0,26.5,62.053333333333335,63.57,68.0,11.213333333333331,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,65.69,0.0,26.5,62.63666666666666,63.57,68.0,13.15,74.0,70.0,70.0,67.75,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,65.69,0.0,26.33333333333333,63.07,63.57,68.0,14.923333333333334,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,64.98333333333333,0.0,26.0,68.27333333333333,63.57,68.0,13.54,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,63.57,0.0,27.166666666666668,62.11000000000001,63.57,68.0,11.75,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,64.27333333333333,0.0,26.5,68.04,63.57,68.0,13.193333333333332,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,64.27333333333333,0.0,25.83333333333333,62.876666666666665,63.57,68.0,10.686666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,64.27666666666666,0.0,26.0,67.19666666666667,63.57,68.0,8.866666666666667,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,64.27666666666666,0.0,27.166666666666668,60.98666666666667,63.57,68.0,7.416666666666667,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,64.27666666666666,0.0,24.83333333333333,64.94666666666667,63.57,68.0,4.78,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,65.69,0.0,27.25,62.915,63.57,68.0,4.275,74.0,70.0,70.0,68.16499999999999,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,64.98333333333333,0.0,24.666666666666668,63.57,63.57,68.0,0.5666666666666667,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,65.68666666666667,0.0,26.166666666666668,64.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,63.57,0.0,25.5,61.9,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,67.09666666666666,0.0,25.83333333333333,66.67,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,64.27666666666666,0.0,26.166666666666668,61.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,65.68666666666667,0.0,25.0,67.02,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,62.86333333333334,0.0,27.0,62.24,63.57,68.0,0.0,74.0,70.0,70.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,67.09666666666666,0.0,24.666666666666668,66.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,64.98333333333333,0.0,27.166666666666668,63.306666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,64.98333333333333,0.0,24.666666666666668,64.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.53333333333335,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,66.39,0.0,26.166666666666668,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,64.98333333333333,0.0,24.666666666666668,66.65666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,64.27666666666666,0.0,26.83333333333333,61.53,63.57,68.0,0.0,74.0,70.0,70.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,64.98333333333333,0.0,25.5,61.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,63.57,0.0,27.5,59.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,67.09666666666666,0.0,26.666666666666668,59.24,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,64.27666666666666,0.0,25.5,59.51,63.57,68.0,0.0,74.0,70.0,70.0,68.28666666666668,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,64.98333333333333,0.0,25.5,59.6,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,64.98333333333333,0.0,25.5,60.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,64.27666666666666,0.0,25.5,60.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,64.27666666666666,0.0,25.5,60.93,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333335,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,64.27666666666666,0.0,25.83333333333333,61.25,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,65.68666666666667,0.0,25.83333333333333,61.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,64.98333333333333,0.0,25.0,62.2,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,64.98333333333333,0.0,25.0,62.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,65.68666666666667,0.0,25.33333333333333,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.40333333333332,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,62.86333333333334,0.0,27.5,57.38666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,64.98333333333333,0.0,27.33333333333333,57.10666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,65.69,0.0,25.0,56.81666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,62.86333333333334,0.0,26.5,56.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,62.86333333333334,0.0,27.5,57.370000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,63.57,0.0,27.5,57.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.62,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,62.86333333333334,0.0,28.0,57.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,62.86333333333334,0.0,28.0,57.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,64.27333333333333,0.0,27.83333333333333,57.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,65.69,0.0,25.5,57.97,63.57,68.0,0.0,74.0,70.0,70.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,64.98333333333333,0.0,25.5,58.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,65.69,0.0,25.0,58.29333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,64.98333333333333,0.0,25.0,58.17,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,64.98333333333333,0.0,25.0,58.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,65.68666666666667,0.0,25.0,58.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.34,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,64.27666666666666,0.0,24.5,58.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,64.98333333333333,0.0,24.5,58.07666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,64.27666666666666,0.0,24.33333333333333,58.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,64.27666666666666,0.0,24.5,58.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,64.27666666666666,0.0,24.5,57.76,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,64.98333333333333,0.0,24.5,57.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,64.27666666666666,0.0,24.166666666666668,57.72,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,64.27666666666666,0.0,24.0,57.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.89,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,64.98333333333333,0.0,23.666666666666668,57.35666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,64.27666666666666,0.0,23.5,57.23666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,63.57,0.0,24.0,56.84,63.57,68.0,0.0,74.0,70.0,70.0,68.37,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,63.56999999999999,0.0,26.0,56.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,65.69,0.0,26.0,56.556666666666665,63.57,68.0,0.51,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,62.86333333333334,0.0,26.0,56.46333333333333,63.57,68.0,4.036666666666666,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,64.27666666666666,0.0,26.5,57.09333333333333,63.57,68.0,9.15,74.0,70.0,70.0,67.65666666666667,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,64.27666666666666,0.0,26.5,59.23333333333333,63.57,68.0,15.346666666666666,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,64.27666666666666,0.0,26.5,60.79,63.57,68.0,19.363333333333333,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,64.27666666666666,0.0,26.83333333333333,62.803333333333335,63.57,68.0,24.96,74.0,70.0,70.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,63.57,0.0,27.33333333333333,65.42,63.57,68.0,30.30666666666667,74.0,70.0,70.0,67.37,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,63.57,0.0,27.5,67.69333333333333,63.57,68.0,34.73,74.0,70.0,70.0,67.37,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,62.86333333333334,0.0,27.666666666666668,70.54333333333334,63.57,68.0,39.23666666666667,74.0,70.0,70.0,67.39,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,64.27666666666666,0.0,28.33333333333333,71.98,63.57,68.0,41.35333333333333,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,63.56999999999999,0.0,28.5,74.69,63.57,68.0,45.25333333333333,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,64.98333333333333,0.0,28.5,77.43666666666667,63.57,68.0,49.653333333333336,74.0,70.0,70.0,67.46666666666665,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,64.27666666666666,0.0,28.5,79.18333333333334,63.57,68.0,52.44333333333333,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,64.27666666666666,0.0,28.83333333333333,81.33333333333333,63.57,68.0,55.82333333333333,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,64.27666666666666,0.0,29.0,81.89,63.57,68.0,56.71666666666667,74.0,70.0,70.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,63.57,0.0,29.0,82.12333333333333,63.57,68.0,57.02666666666666,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,64.98333333333333,0.0,29.0,83.28333333333333,63.57,68.0,59.00333333333333,74.0,70.0,70.0,67.73,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,64.27666666666666,0.0,29.0,82.71,63.57,68.0,57.85,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,64.98333333333333,0.0,29.0,82.51,63.57,68.0,57.47,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,63.57,0.0,29.0,82.7,63.57,68.0,57.81666666666666,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,64.27666666666666,0.0,29.0,82.34666666666666,63.57,68.0,57.473333333333336,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,64.27666666666666,0.0,29.33333333333333,81.56,63.57,68.0,56.123333333333335,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,64.27666666666666,0.0,29.5,81.84,63.57,68.0,56.52333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,63.57,0.0,29.5,80.95,63.57,68.0,55.18666666666667,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,64.27666666666666,0.0,29.5,80.61666666666666,63.57,68.0,54.52333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,63.57,0.0,29.5,80.53333333333335,63.57,68.0,54.1,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,65.68666666666667,0.0,29.5,80.18666666666667,63.57,68.0,53.7,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,64.27666666666666,0.0,30.0,79.89,63.57,68.0,53.13333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,63.57,0.0,30.0,79.77666666666666,63.57,68.0,52.95333333333334,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,63.57,0.0,30.33333333333333,79.64666666666666,63.57,68.0,52.51,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,63.57,0.0,31.83333333333333,79.48333333333333,63.57,68.0,51.89333333333334,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,65.68666666666667,0.0,33.333333333333336,79.11666666666667,63.57,68.0,51.13333333333333,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,67.09666666666666,0.0,28.0,82.22666666666667,63.57,68.0,49.25333333333333,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,66.39333333333333,0.0,26.166666666666668,79.01,63.57,68.0,42.94,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,66.39333333333333,0.0,26.0,76.08666666666666,63.57,68.0,37.63,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,64.98333333333333,0.0,26.0,72.26666666666667,63.57,68.0,31.6,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,63.57,0.0,26.0,69.32,63.57,68.0,25.913333333333338,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,64.98333333333333,0.0,26.0,66.78,63.57,68.0,19.30666666666667,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,65.69,0.0,26.0,64.65666666666667,63.57,68.0,13.783333333333331,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,63.57,0.0,25.83333333333333,61.81,63.57,68.0,7.703333333333333,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,64.27666666666666,0.0,32.166666666666664,56.41333333333333,63.57,68.0,6.94,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,64.98333333333333,0.0,33.0,57.26,63.57,68.0,11.746666666666668,74.0,70.0,70.0,68.14,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,62.86333333333334,0.0,33.0,59.23333333333333,63.57,68.0,16.84,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,63.57,0.0,34.5,61.653333333333336,63.57,68.0,22.94333333333333,74.0,70.0,70.0,67.67,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,63.57,0.0,35.0,64.91000000000001,63.57,68.0,28.94666666666667,74.0,70.0,70.0,67.51666666666667,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,66.39333333333333,0.0,33.333333333333336,66.86666666666666,63.57,68.0,32.723333333333336,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,66.39333333333333,0.0,30.166666666666668,69.04666666666667,63.57,68.0,36.156666666666666,74.0,70.0,70.0,67.51333333333334,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,67.10000000000001,0.0,28.666666666666668,69.73333333333333,63.57,68.0,37.26333333333333,74.0,70.0,70.0,67.60666666666667,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,64.98333333333333,0.0,28.166666666666668,71.39333333333333,63.57,68.0,39.70333333333333,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,64.98333333333333,0.0,28.0,73.66333333333334,63.57,68.0,42.86000000000001,74.0,70.0,70.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,63.57,0.0,28.166666666666668,76.10333333333334,63.57,68.0,46.333333333333336,74.0,70.0,70.0,67.57333333333334,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,62.86333333333334,0.0,29.0,78.04666666666667,63.57,68.0,48.59333333333333,74.0,70.0,70.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,64.98333333333333,0.0,30.0,78.77,63.57,68.0,51.03333333333333,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,65.69,0.0,29.5,81.43333333333334,63.57,68.0,56.03666666666667,74.0,70.0,70.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,64.27666666666666,0.0,29.5,83.32,63.57,68.0,57.99333333333333,74.0,70.0,70.0,67.59,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,64.98333333333333,0.0,29.5,84.36666666666666,63.57,68.0,58.81333333333333,74.0,70.0,70.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,66.39333333333333,0.0,29.5,84.04,63.57,68.0,57.91333333333333,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,64.98333333333333,0.0,29.0,81.77666666666666,63.57,68.0,54.92666666666667,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,65.69,0.0,28.83333333333333,81.12666666666667,63.57,68.0,53.55666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,64.98333333333333,0.0,28.5,80.92999999999999,63.57,68.0,52.97666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,65.69,0.0,28.5,80.66000000000001,63.57,68.0,52.21666666666667,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,64.98,0.0,28.5,79.00999999999999,63.57,68.0,49.65333333333333,74.0,70.0,70.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,64.98333333333333,0.0,28.5,78.62666666666667,63.57,68.0,49.59666666666666,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,65.69,0.0,28.33333333333333,78.31666666666666,63.57,68.0,48.24666666666667,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,64.27666666666666,0.0,28.0,76.87333333333333,63.57,68.0,46.09,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,64.98333333333333,0.0,28.0,75.97333333333334,63.57,68.0,45.34666666666666,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,64.27666666666666,0.0,28.0,75.14,63.57,68.0,43.91333333333333,74.0,70.0,70.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,65.68666666666667,0.0,27.5,75.63,63.57,68.0,44.98,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,64.98,0.0,27.5,74.93666666666667,63.57,68.0,43.796666666666674,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,64.98333333333333,0.0,27.5,74.33,63.57,68.0,43.01666666666667,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,62.156666666666666,0.0,28.166666666666668,74.47333333333334,63.57,68.0,43.34666666666667,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,62.86333333333334,0.0,29.83333333333333,74.89999999999999,63.57,68.0,44.79333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,62.86333333333334,0.0,30.83333333333333,75.87333333333333,63.57,68.0,45.95,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,62.156666666666666,0.0,33.166666666666664,76.35000000000001,63.57,68.0,46.07333333333333,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,65.68666666666667,0.0,32.5,76.67333333333333,63.57,68.0,47.16666666666666,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,64.98333333333333,0.0,32.333333333333336,77.44666666666667,63.57,68.0,48.330000000000005,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,65.68666666666667,0.0,33.333333333333336,79.12333333333333,63.57,68.0,50.92666666666667,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,63.56999999999999,0.0,34.0,79.58666666666666,63.57,68.0,51.48,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,64.27666666666666,0.0,34.333333333333336,79.79,63.57,68.0,51.93,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,65.69,0.0,30.83333333333333,82.87333333333333,63.57,68.0,52.38333333333333,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,64.98333333333333,0.0,28.5,80.07666666666667,63.57,68.0,46.376666666666665,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,66.39333333333333,0.0,27.666666666666668,77.03333333333335,63.57,68.0,41.48,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,66.39333333333333,0.0,27.0,75.49333333333334,63.57,68.0,38.72333333333333,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,64.98333333333333,0.0,26.83333333333333,72.41000000000001,63.57,68.0,33.656666666666666,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,64.27666666666666,0.0,26.5,69.99666666666667,63.57,68.0,29.39333333333333,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,63.57,0.0,27.33333333333333,68.35000000000001,63.57,68.0,25.096666666666664,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,64.27666666666666,0.0,27.5,65.95,63.57,68.0,19.30333333333333,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,63.57,0.0,27.5,64.23666666666666,63.57,68.0,15.096666666666666,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,66.39333333333333,0.0,27.166666666666668,62.92333333333334,63.57,68.0,12.74,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,64.98333333333333,0.0,26.666666666666668,61.55666666666667,63.57,68.0,8.826666666666666,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,62.86333333333334,0.0,26.5,60.63999999999999,63.57,68.0,6.163333333333333,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,64.98333333333333,0.0,26.5,60.57,63.57,68.0,5.1866666666666665,74.0,70.0,70.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,63.57,0.0,26.5,60.56333333333333,63.57,68.0,3.6033333333333335,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,63.57,0.0,26.5,60.45666666666667,63.57,68.0,4.09,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,62.86333333333334,0.0,27.5,60.41,63.57,68.0,5.94,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,64.27666666666666,0.0,29.0,60.76,63.57,68.0,7.766666666666666,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,64.27666666666666,0.0,29.0,61.09333333333333,63.57,68.0,8.88,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,64.27666666666666,0.0,29.0,61.22666666666667,63.57,68.0,9.753333333333334,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,64.27666666666666,0.0,29.33333333333333,61.63333333333333,63.57,68.0,11.236666666666666,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,64.27666666666666,0.0,29.5,63.330000000000005,63.57,68.0,15.406666666666666,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,64.98333333333333,0.0,29.5,63.82333333333333,63.57,68.0,15.65,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,66.39333333333333,0.0,29.5,64.04666666666667,63.57,68.0,16.91,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,65.68666666666667,0.0,29.5,64.15666666666667,63.57,68.0,16.94333333333333,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,64.27666666666666,0.0,29.5,64.49666666666667,63.57,68.0,17.773333333333333,74.0,70.0,70.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,63.57,0.0,29.666666666666668,64.32666666666667,63.57,68.0,17.333333333333332,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,63.57,0.0,31.0,63.80666666666667,63.57,68.0,15.676666666666668,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,63.57,0.0,33.333333333333336,64.22333333333334,63.57,68.0,17.580000000000002,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,65.69,0.0,33.0,64.49000000000001,63.57,68.0,18.28,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,63.57,0.0,33.833333333333336,64.14999999999999,63.57,68.0,17.2,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,65.69,0.0,32.833333333333336,64.24333333333334,63.57,68.0,18.026666666666667,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,66.39333333333333,0.0,32.5,64.19666666666667,63.57,68.0,17.656666666666666,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,64.98,0.0,32.166666666666664,65.0,63.57,68.0,19.430000000000003,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,65.69,0.0,32.333333333333336,64.39333333333333,63.57,68.0,17.84,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,63.57,0.0,32.333333333333336,64.26333333333334,63.57,68.0,17.183333333333334,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,62.86333333333334,0.0,32.5,64.42333333333333,63.57,68.0,17.463333333333335,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,63.56999999999999,0.0,32.5,65.06,63.57,68.0,19.316666666666663,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,63.57,0.0,33.5,64.28666666666668,63.57,68.0,17.12333333333333,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,63.57,0.0,34.0,64.47666666666667,63.57,68.0,17.856666666666666,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,65.69,0.0,33.166666666666664,64.19666666666667,63.57,68.0,17.33,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,64.27666666666666,0.0,32.5,64.42666666666666,63.57,68.0,17.94,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,66.39333333333333,0.0,33.0,64.53333333333333,63.57,68.0,17.98,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,64.27666666666666,0.0,34.166666666666664,63.94,63.57,68.0,16.536666666666665,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,65.69,0.0,33.5,63.71,63.57,68.0,16.09,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,64.98333333333333,0.0,32.5,63.80666666666667,63.57,68.0,16.080000000000002,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,65.68666666666667,0.0,32.5,64.46666666666667,63.57,68.0,17.713333333333335,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,65.68666666666667,0.0,33.5,64.38333333333334,63.57,68.0,16.650000000000002,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,66.39333333333333,0.0,33.666666666666664,63.93666666666667,63.57,68.0,16.143333333333334,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,64.27666666666666,0.0,32.5,64.45333333333333,63.57,68.0,16.69333333333333,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,65.68666666666667,0.0,32.5,64.96666666666667,63.57,68.0,18.11,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,64.98333333333333,0.0,32.833333333333336,64.43666666666667,63.57,68.0,16.223333333333333,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,64.98,0.0,33.166666666666664,64.19,63.57,68.0,15.683333333333332,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,66.39333333333333,0.0,32.0,64.24666666666667,63.57,68.0,15.45,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,65.69,0.0,32.5,65.06666666666666,63.57,68.0,17.64,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,66.39333333333333,0.0,32.5,64.88333333333334,63.57,68.0,16.036666666666665,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,65.69,0.0,33.166666666666664,64.61333333333333,63.57,68.0,15.363333333333337,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,63.56999999999999,0.0,32.833333333333336,64.53333333333335,63.57,68.0,14.933333333333332,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,65.68666666666667,0.0,32.666666666666664,64.85666666666667,63.57,68.0,16.333333333333332,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,65.68666666666667,0.0,31.83333333333333,64.63333333333334,63.57,68.0,15.7,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,64.27666666666666,0.0,32.833333333333336,63.97,63.57,68.0,14.316666666666668,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,66.39333333333333,0.0,32.666666666666664,63.73333333333333,63.57,68.0,14.24,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,64.98333333333333,0.0,32.166666666666664,64.26333333333334,63.57,68.0,16.226666666666667,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,64.98,0.0,32.166666666666664,63.95666666666667,63.57,68.0,15.64,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,64.98333333333333,0.0,33.333333333333336,63.336666666666666,63.57,68.0,14.72,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,64.27666666666666,0.0,33.666666666666664,63.81333333333333,63.57,68.0,16.69333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,64.98333333333333,0.0,33.833333333333336,64.58,63.57,68.0,18.58666666666667,74.0,70.0,70.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,63.57,0.0,33.333333333333336,64.61,63.57,68.0,18.67,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,64.98333333333333,0.0,33.333333333333336,64.54666666666667,63.57,68.0,19.18,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,66.39,0.0,32.0,64.69333333333333,63.57,68.0,19.66333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,64.27666666666666,0.0,32.0,64.82,63.57,68.0,20.26,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,64.98333333333333,0.0,33.0,64.94,63.57,68.0,21.433333333333334,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,63.57,0.0,33.5,65.89,63.57,68.0,24.69333333333333,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,65.69,0.0,32.0,66.25,63.57,68.0,26.366666666666664,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,63.57,0.0,31.5,67.3,63.57,68.0,28.58,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,62.86333333333334,0.0,31.5,68.02999999999999,63.57,68.0,30.063333333333333,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,64.27333333333333,0.0,32.333333333333336,68.84333333333335,63.57,68.0,32.04333333333333,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,64.98333333333333,0.0,31.83333333333333,69.83,63.57,68.0,33.28666666666667,74.0,70.0,70.0,67.77,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,66.39333333333333,0.0,31.0,70.66666666666667,63.57,68.0,34.79333333333333,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,62.86333333333334,0.0,32.166666666666664,70.69666666666667,63.57,68.0,34.21,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,64.98333333333333,0.0,31.0,71.74333333333333,63.57,68.0,36.31666666666667,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,64.27666666666666,0.0,30.5,73.20666666666666,63.57,68.0,38.53,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,65.68666666666667,0.0,31.0,74.52333333333333,63.57,68.0,40.43333333333333,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,66.39333333333333,0.0,30.166666666666668,75.49333333333334,63.57,68.0,40.64333333333334,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,63.56999999999999,0.0,30.5,75.16666666666667,63.57,68.0,40.10333333333333,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,64.27333333333333,0.0,29.5,75.44,63.57,68.0,40.17333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,67.09666666666666,0.0,30.166666666666668,74.48,63.57,68.0,40.00666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,66.39333333333333,0.0,30.166666666666668,74.41000000000001,63.57,68.0,39.93333333333333,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,64.98333333333333,0.0,29.33333333333333,74.81666666666666,63.57,68.0,41.23333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,62.86333333333334,0.0,30.666666666666668,75.19666666666667,63.57,68.0,42.04,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,64.98333333333333,0.0,31.166666666666668,75.44666666666667,63.57,68.0,43.26333333333333,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,67.8,0.0,27.166666666666668,81.30333333333333,63.57,68.0,44.73666666666666,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,66.39333333333333,0.0,25.166666666666668,80.76666666666667,63.57,68.0,38.60666666666666,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,62.86333333333334,0.0,25.666666666666668,76.75,63.57,68.0,31.926666666666662,74.0,70.0,70.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,63.57,0.0,26.5,74.06,63.57,68.0,26.96,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,64.27666666666666,0.0,26.666666666666668,72.32,63.57,68.0,23.326666666666668,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,63.57,0.0,27.33333333333333,69.96333333333332,63.57,68.0,17.313333333333333,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,62.86333333333334,0.0,27.666666666666668,67.16666666666667,63.57,68.0,9.736666666666666,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,64.27666666666666,0.0,28.166666666666668,66.00666666666666,63.57,68.0,4.373333333333334,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,64.27666666666666,0.0,29.0,65.86333333333333,63.57,68.0,1.4666666666666668,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,62.86333333333334,0.0,29.666666666666668,65.62666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,64.27666666666666,0.0,28.166666666666668,65.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,64.27666666666666,0.0,28.0,65.69333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,67.09666666666666,0.0,28.83333333333333,65.91333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.28333333333333,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,67.09666666666666,0.0,28.166666666666668,66.05,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,65.69,0.0,27.5,66.2,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,64.27666666666666,0.0,26.666666666666668,66.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,64.27666666666666,0.0,26.5,66.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,64.98333333333333,0.0,28.83333333333333,65.88,63.57,68.0,0.0,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,65.68666666666667,0.0,27.166666666666668,65.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,64.27666666666666,0.0,27.0,65.30666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,64.27666666666666,0.0,28.33333333333333,65.17,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,64.27666666666666,0.0,28.0,65.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,64.98333333333333,0.0,27.5,64.97666666666667,63.57,68.0,1.65,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,65.68666666666667,0.0,26.83333333333333,65.15666666666667,63.57,68.0,2.083333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,64.27666666666666,0.0,28.166666666666668,65.10333333333334,63.57,68.0,2.9933333333333336,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,64.98333333333333,0.0,27.83333333333333,65.14666666666666,63.57,68.0,2.75,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,63.57,0.0,27.666666666666668,65.20333333333333,63.57,68.0,4.1866666666666665,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,65.68666666666667,0.0,28.0,64.89999999999999,63.57,68.0,5.18,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,64.98,0.0,29.83333333333333,64.88666666666667,63.57,68.0,7.1433333333333335,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,64.27666666666666,0.0,28.0,65.08666666666666,63.57,68.0,8.063333333333333,74.0,70.0,70.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,65.68666666666667,0.0,28.5,66.04,63.57,68.0,10.756666666666666,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,64.98333333333333,0.0,28.33333333333333,65.58666666666666,63.57,68.0,9.703333333333331,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,64.27666666666666,0.0,28.166666666666668,66.18333333333334,63.57,68.0,10.87,74.0,70.0,70.0,67.88,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,66.39333333333333,0.0,27.666666666666668,65.93666666666667,63.57,68.0,10.043333333333337,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,64.98,0.0,27.33333333333333,65.83666666666666,63.57,68.0,11.079999999999998,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,65.68666666666667,0.0,28.33333333333333,65.89333333333333,63.57,68.0,11.596666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,66.39,0.0,27.5,66.08666666666666,63.57,68.0,12.073333333333332,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
