,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
761,2025-02-05 08:00:00,479.5733333333333,0.0,20.166666666666668,69.81333333333333,480.99,0.0,70.0,31.37,74.0,0.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
762,2025-02-05 08:15:00,478.16,0.0,20.166666666666668,70.45666666666666,480.99,0.0,70.0,33.31333333333333,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
763,2025-02-05 08:30:00,471.8033333333333,0.0,20.33333333333333,70.94,480.99,0.0,70.0,34.373333333333335,74.0,0.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
764,2025-02-05 08:45:00,478.8666666666666,0.0,20.5,71.58666666666666,480.99,0.0,70.0,36.0,74.0,0.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
765,2025-02-05 09:00:00,474.63,0.0,20.5,71.50333333333333,480.99,0.0,70.0,35.67333333333334,74.0,0.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
766,2025-02-05 09:15:00,489.46,0.0,20.33333333333333,71.86666666666667,480.99,0.0,70.0,36.333333333333336,74.0,0.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
767,2025-02-05 09:30:00,476.04,0.0,20.5,71.75,480.99,0.0,70.0,36.36,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
768,2025-02-05 09:45:00,477.4533333333334,0.0,20.5,72.35666666666667,480.99,0.0,70.0,37.81,74.0,0.0,70.0,72.0,69.88,84.0,69.0,78.0,68.0
769,2025-02-05 10:00:00,472.51,0.0,20.5,72.33666666666666,480.99,0.0,70.0,38.17,74.0,0.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
770,2025-02-05 10:15:00,477.45666666666665,0.0,20.5,73.0,480.99,0.0,70.0,39.47666666666667,74.0,0.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
771,2025-02-05 10:30:00,480.98333333333335,0.0,20.5,73.25,480.99,0.0,70.0,39.556666666666665,74.0,0.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
772,2025-02-05 10:45:00,476.04333333333335,0.0,20.5,72.63,480.99,0.0,70.0,38.53666666666667,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
773,2025-02-05 11:00:00,482.4,0.0,20.5,72.38,480.99,0.0,70.0,38.36333333333334,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
774,2025-02-05 11:15:00,483.1033333333333,0.0,20.5,72.65333333333334,480.99,0.0,70.0,39.25,74.0,0.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
775,2025-02-05 11:30:00,482.3966666666667,0.0,20.5,72.98,480.99,0.0,70.0,39.833333333333336,74.0,0.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
776,2025-02-05 11:45:00,479.5733333333333,0.0,20.5,73.49333333333333,480.99,0.0,70.0,40.48333333333333,74.0,0.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
777,2025-02-05 12:00:00,483.1033333333333,0.0,20.5,73.31333333333333,480.99,0.0,70.0,40.31666666666667,74.0,0.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0
778,2025-02-05 12:15:00,481.6933333333333,0.0,21.0,74.37666666666667,480.99,0.0,70.0,42.653333333333336,74.0,0.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0
779,2025-02-05 12:30:00,471.0966666666666,0.0,21.0,74.98,480.99,0.0,70.0,43.42666666666667,74.0,0.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
780,2025-02-05 12:45:00,471.8066666666667,0.0,21.33333333333333,74.76666666666667,480.99,0.0,70.0,43.63999999999999,74.0,0.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
781,2025-02-05 13:00:00,485.22333333333336,0.0,21.5,76.61999999999999,480.99,0.0,70.0,47.02,74.0,0.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0
782,2025-02-05 13:15:00,490.1666666666667,0.0,21.166666666666668,77.28333333333333,480.99,0.0,70.0,48.623333333333335,74.0,0.0,70.0,72.0,69.76666666666667,84.0,69.0,78.0,68.0
783,2025-02-05 13:30:00,471.1,0.0,21.166666666666668,77.47333333333334,480.99,0.0,70.0,49.406666666666666,74.0,0.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0
784,2025-02-05 13:45:00,488.0466666666666,0.0,21.5,80.85000000000001,480.99,0.0,70.0,56.70666666666667,74.0,0.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
785,2025-02-05 14:00:00,485.22333333333336,0.0,21.666666666666668,83.06333333333333,480.99,0.0,70.0,61.21,74.0,0.0,70.0,72.0,69.52333333333333,84.0,69.0,78.0,68.0
786,2025-02-05 14:15:00,461.9166666666667,0.0,22.0,85.08333333333333,480.99,0.0,70.0,65.74,74.0,0.0,70.0,72.0,69.48666666666666,84.0,69.0,78.0,68.0
787,2025-02-05 14:30:00,480.98333333333335,0.0,22.5,85.23333333333333,480.99,0.0,70.0,65.03666666666668,74.0,0.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
788,2025-02-05 14:45:00,483.81,0.0,22.5,82.25666666666667,480.99,0.0,70.0,58.31333333333333,74.0,0.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
789,2025-02-05 15:00:00,478.8666666666666,0.0,22.5,81.09333333333333,480.99,0.0,70.0,56.04666666666666,74.0,0.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
790,2025-02-05 15:15:00,475.3333333333333,0.0,22.5,79.75333333333333,480.99,0.0,70.0,52.38666666666666,74.0,0.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
791,2025-02-05 15:30:00,480.9866666666667,0.0,22.666666666666668,78.40333333333334,480.99,0.0,70.0,49.04333333333333,74.0,0.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
792,2025-02-05 15:45:00,479.57,0.0,22.5,78.17,480.99,0.0,70.0,49.35666666666666,74.0,0.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
793,2025-02-05 16:00:00,484.52,0.0,22.5,78.16333333333334,480.99,0.0,70.0,48.5,74.0,0.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
794,2025-02-05 16:15:00,483.81,0.0,22.5,77.20333333333333,480.99,0.0,70.0,46.046666666666674,74.0,0.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0
795,2025-02-05 16:30:00,486.6366666666666,0.0,22.5,76.12,480.99,0.0,70.0,43.42666666666667,74.0,0.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
796,2025-02-05 16:45:00,481.6933333333333,0.0,22.83333333333333,76.08666666666666,480.99,0.0,70.0,43.553333333333335,74.0,0.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
797,2025-02-05 17:00:00,476.75,0.0,23.0,75.45666666666666,480.99,0.0,70.0,41.97,74.0,0.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
798,2025-02-05 17:15:00,476.7466666666666,0.0,22.666666666666668,75.87666666666667,480.99,0.0,70.0,42.13,74.0,0.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
799,2025-02-05 17:30:00,480.2766666666666,0.0,22.83333333333333,73.80666666666667,480.99,0.0,70.0,37.71333333333333,74.0,0.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
800,2025-02-05 17:45:00,481.6933333333333,0.0,23.0,74.2,480.99,0.0,70.0,38.96333333333333,74.0,0.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
801,2025-02-05 18:00:00,480.98333333333335,0.0,23.166666666666668,73.91000000000001,480.99,0.0,70.0,37.68333333333333,74.0,0.0,70.0,72.0,70.13666666666667,84.0,69.0,78.0,68.0
802,2025-02-05 18:15:00,483.1033333333333,0.0,23.166666666666668,74.21666666666667,480.99,0.0,70.0,38.1,74.0,0.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
803,2025-02-05 18:30:00,480.28,0.0,23.166666666666668,72.33,480.99,0.0,70.0,33.623333333333335,74.0,0.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
804,2025-02-05 18:45:00,475.3333333333333,0.0,23.0,73.01666666666667,480.99,0.0,70.0,35.330000000000005,74.0,0.0,70.0,72.0,70.08,84.0,69.0,78.0,68.0
805,2025-02-05 19:00:00,475.3366666666666,0.0,23.166666666666668,73.32333333333334,480.99,0.0,70.0,35.96333333333333,74.0,0.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0
806,2025-02-05 19:15:00,477.45666666666665,0.0,23.0,72.76333333333334,480.99,0.0,70.0,34.51,74.0,0.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0
807,2025-02-05 19:30:00,473.92333333333335,0.0,23.0,71.94333333333333,480.99,0.0,70.0,32.21666666666667,74.0,0.0,70.0,72.0,70.14,84.0,69.0,78.0,68.0
808,2025-02-05 19:45:00,478.8666666666666,0.0,23.166666666666668,71.62,480.99,0.0,70.0,31.453333333333333,74.0,0.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
809,2025-02-05 20:00:00,485.22333333333336,0.0,23.166666666666668,70.97666666666667,480.99,0.0,70.0,29.24,74.0,0.0,70.0,72.0,70.17999999999999,84.0,69.0,78.0,68.0
810,2025-02-05 20:15:00,469.33,0.0,23.0,69.88499999999999,480.99,0.0,70.0,25.35,74.0,0.0,70.0,72.0,70.275,84.0,69.0,78.0,68.0
811,2025-02-05 20:30:00,473.2166666666667,0.0,23.5,68.79,480.99,0.0,70.0,22.80666666666667,74.0,0.0,70.0,72.0,70.29666666666667,84.0,69.0,78.0,68.0
812,2025-02-05 20:45:00,485.22333333333336,0.0,23.166666666666668,68.03666666666668,480.99,0.0,70.0,20.826666666666668,74.0,0.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
813,2025-02-05 21:00:00,473.92333333333335,0.0,23.33333333333333,71.71333333333332,480.99,0.0,70.0,34.35666666666666,74.0,0.0,70.0,72.0,69.62,84.0,69.0,78.0,68.0
814,2025-02-05 21:15:00,483.8133333333333,0.0,23.5,79.51666666666667,480.99,0.0,70.0,53.03333333333333,74.0,0.0,70.0,72.0,68.92666666666666,84.0,69.0,78.0,68.0
815,2025-02-05 21:30:00,479.5733333333333,0.0,23.33333333333333,88.67333333333333,480.99,0.0,70.0,75.37,74.0,0.0,70.0,72.0,68.36,84.0,69.0,78.0,68.0
816,2025-02-05 21:45:00,483.1033333333333,0.0,23.5,93.64666666666666,480.99,0.0,70.0,93.92333333333332,74.0,0.0,70.0,72.0,68.05000000000001,84.0,69.0,78.0,68.0
817,2025-02-05 22:00:00,478.1566666666667,0.0,23.666666666666668,94.40333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.55333333333334,84.0,69.0,78.0,68.0
818,2025-02-05 22:15:00,479.5733333333333,0.0,24.0,94.25333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.84666666666668,84.0,69.0,78.0,68.0
819,2025-02-05 22:30:00,484.5133333333333,0.0,24.166666666666668,94.09,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69666666666667,84.0,69.0,78.0,68.0
820,2025-02-05 22:45:00,468.98,0.0,24.0,93.98666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.89,84.0,69.0,78.0,68.0
821,2025-02-05 23:00:00,471.0966666666666,0.0,24.166666666666668,93.98666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.96333333333332,84.0,69.0,78.0,68.0
822,2025-02-05 23:15:00,485.22,0.0,24.5,93.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0
823,2025-02-05 23:30:00,463.33,0.0,24.33333333333333,93.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.59,84.0,69.0,78.0,68.0
824,2025-02-05 23:45:00,480.9866666666667,0.0,24.666666666666668,93.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.38333333333334,84.0,69.0,78.0,68.0
825,2025-02-06 00:00:00,485.93,0.0,24.666666666666668,93.94666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08,84.0,69.0,78.0,68.0
826,2025-02-06 00:15:00,475.3333333333333,0.0,24.83333333333333,93.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14,84.0,69.0,78.0,68.0
827,2025-02-06 00:30:00,490.1666666666667,0.0,25.0,93.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.38666666666667,84.0,69.0,78.0,68.0
828,2025-02-06 00:45:00,480.28,0.0,24.83333333333333,94.03,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0
829,2025-02-06 01:00:00,479.57,0.0,24.83333333333333,94.15333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22333333333334,84.0,69.0,78.0,68.0
830,2025-02-06 01:15:00,472.51,0.0,24.83333333333333,94.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.61666666666666,84.0,69.0,78.0,68.0
831,2025-02-06 01:30:00,473.22,0.0,25.0,94.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0
832,2025-02-06 01:45:00,476.04,0.0,24.83333333333333,94.56666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.07666666666667,84.0,69.0,78.0,68.0
833,2025-02-06 02:00:00,476.75,0.0,25.0,94.48,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.65333333333332,84.0,69.0,78.0,68.0
834,2025-02-06 02:15:00,478.8666666666666,0.0,25.0,94.49666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0
835,2025-02-06 02:30:00,474.6266666666666,0.0,25.0,94.6,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.26666666666667,84.0,69.0,78.0,68.0
836,2025-02-06 02:45:00,471.8033333333333,0.0,25.0,94.53,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.95666666666666,84.0,69.0,78.0,68.0
837,2025-02-06 03:00:00,470.3933333333334,0.0,25.166666666666668,94.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.01,84.0,69.0,78.0,68.0
838,2025-02-06 03:15:00,483.1033333333333,0.0,25.33333333333333,94.69,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.1,84.0,69.0,78.0,68.0
839,2025-02-06 03:30:00,484.52,0.0,25.33333333333333,94.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.15333333333334,84.0,69.0,78.0,68.0
840,2025-02-06 03:45:00,478.8666666666666,0.0,25.33333333333333,94.80666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10333333333334,84.0,69.0,78.0,68.0
841,2025-02-06 04:00:00,476.75,0.0,25.5,94.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.77,84.0,69.0,78.0,68.0
842,2025-02-06 04:15:00,482.3966666666667,0.0,25.5,94.80666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.61333333333333,84.0,69.0,78.0,68.0
843,2025-02-06 04:30:00,481.69000000000005,0.0,25.5,94.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.42666666666668,84.0,69.0,78.0,68.0
844,2025-02-06 04:45:00,479.5733333333333,0.0,25.5,94.93333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.46666666666668,84.0,69.0,78.0,68.0
845,2025-02-06 05:00:00,484.51666666666665,0.0,25.33333333333333,94.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.47333333333334,84.0,69.0,78.0,68.0
846,2025-02-06 05:15:00,490.8766666666667,0.0,25.166666666666668,95.00666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.67666666666666,84.0,69.0,78.0,68.0
847,2025-02-06 05:30:00,482.3966666666667,0.0,25.33333333333333,95.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.7,84.0,69.0,78.0,68.0
848,2025-02-06 05:45:00,488.0466666666667,0.0,25.5,95.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.96666666666665,84.0,69.0,78.0,68.0
849,2025-02-06 06:00:00,481.6933333333333,0.0,25.666666666666668,95.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.17333333333333,84.0,69.0,78.0,68.0
850,2025-02-06 06:15:00,482.3966666666667,0.0,26.0,95.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.05,84.0,69.0,78.0,68.0
851,2025-02-06 06:30:00,475.3333333333333,0.0,25.83333333333333,95.31333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22333333333333,84.0,69.0,78.0,68.0
852,2025-02-06 06:45:00,479.5733333333333,0.0,26.0,95.34666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.46,84.0,69.0,78.0,68.0
853,2025-02-06 07:00:00,476.7466666666666,0.0,26.0,95.39,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.71666666666667,84.0,69.0,78.0,68.0
854,2025-02-06 07:15:00,478.16333333333336,0.0,26.0,95.54666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0
855,2025-02-06 07:30:00,487.34,0.0,26.0,95.68666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
856,2025-02-06 07:45:00,483.81,0.0,26.166666666666668,95.82666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55666666666667,84.0,69.0,78.0,68.0
857,2025-02-06 08:00:00,481.6933333333333,0.0,25.83333333333333,95.82666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73666666666666,84.0,69.0,78.0,68.0
858,2025-02-06 08:15:00,488.75666666666666,0.0,23.166666666666668,95.67,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.99666666666667,84.0,69.0,78.0,68.0
859,2025-02-06 08:30:00,487.34,0.0,19.83333333333333,95.30666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
860,2025-02-06 08:45:00,488.05,0.0,9.833333333333334,93.5,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.51333333333334,84.0,69.0,78.0,68.0
861,2025-02-06 09:00:00,480.28,0.0,7.5,93.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32,84.0,69.0,78.0,68.0
862,2025-02-06 09:15:00,478.8666666666666,0.0,8.833333333333334,93.65333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
863,2025-02-06 09:30:00,486.6366666666666,0.0,8.666666666666666,93.04333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.80333333333333,84.0,69.0,78.0,68.0
864,2025-02-06 09:45:00,488.05,0.0,8.166666666666666,92.78666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0
865,2025-02-06 10:00:00,485.22333333333336,0.0,8.333333333333334,92.89333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0
866,2025-02-06 10:15:00,476.7466666666666,0.0,7.833333333333333,92.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.61666666666666,84.0,69.0,78.0,68.0
867,2025-02-06 10:30:00,468.2733333333333,0.0,7.833333333333333,92.42333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
868,2025-02-06 10:45:00,473.21333333333337,0.0,8.166666666666666,92.25,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
869,2025-02-06 11:00:00,479.5733333333333,0.0,8.166666666666666,92.28333333333336,480.99,0.0,70.0,98.08666666666666,74.0,0.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
870,2025-02-06 11:15:00,484.51666666666665,0.0,8.166666666666666,92.26666666666668,480.99,0.0,70.0,93.76666666666668,74.0,0.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0
871,2025-02-06 11:30:00,478.16,0.0,8.333333333333334,91.34,480.99,0.0,70.0,91.01666666666668,74.0,0.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
872,2025-02-06 11:45:00,479.5733333333333,0.0,7.833333333333333,90.75333333333332,480.99,0.0,70.0,89.71,74.0,0.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
873,2025-02-06 12:00:00,471.0966666666666,0.0,8.0,90.45666666666666,480.99,0.0,70.0,89.85666666666667,74.0,0.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0
874,2025-02-06 12:15:00,480.28,0.0,7.666666666666667,90.21,480.99,0.0,70.0,92.32333333333334,74.0,0.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0
875,2025-02-06 12:30:00,485.22333333333336,0.0,7.5,88.98333333333333,480.99,0.0,70.0,92.37666666666668,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
876,2025-02-06 12:45:00,473.2166666666667,0.0,6.333333333333333,88.64999999999999,480.99,0.0,70.0,91.04,74.0,0.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
877,2025-02-06 13:00:00,490.87000000000006,0.0,7.166666666666667,88.52333333333333,480.99,0.0,70.0,89.94333333333333,74.0,0.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0
878,2025-02-06 13:15:00,480.9866666666667,0.0,10.166666666666666,88.76666666666667,480.99,0.0,70.0,88.52666666666666,74.0,0.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
879,2025-02-06 13:30:00,478.16,0.0,10.833333333333334,88.07666666666667,480.99,0.0,70.0,84.33666666666666,74.0,0.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
880,2025-02-06 13:45:00,483.1033333333333,0.0,11.5,88.52,480.99,0.0,70.0,87.55333333333333,74.0,0.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
881,2025-02-06 14:00:00,470.39,0.0,11.5,88.81,480.99,0.0,70.0,88.43,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
882,2025-02-06 14:15:00,473.5675,0.0,12.5,87.9125,480.99,0.0,70.0,83.0375,74.0,0.0,70.0,72.0,70.215,84.0,69.0,78.0,68.0
883,2025-02-06 14:30:00,483.1066666666666,0.0,12.5,86.50333333333333,480.99,0.0,70.0,78.01,74.0,0.0,70.0,72.0,70.35000000000001,84.0,69.0,78.0,68.0
884,2025-02-06 14:45:00,483.1025,0.0,12.75,85.21,480.99,0.0,70.0,73.4425,74.0,0.0,70.0,72.0,70.3875,84.0,69.0,78.0,68.0
885,2025-02-06 15:00:00,468.2733333333333,0.0,12.5,84.88333333333334,480.99,0.0,70.0,73.10000000000001,74.0,0.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
886,2025-02-06 15:15:00,482.4,0.0,13.0,84.78666666666668,480.99,0.0,70.0,72.19333333333333,74.0,0.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
887,2025-02-06 15:30:00,480.9866666666667,0.0,13.0,84.02666666666666,480.99,0.0,70.0,69.83333333333333,74.0,0.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
888,2025-02-06 15:45:00,477.45666666666665,0.0,13.166666666666666,83.44333333333333,480.99,0.0,70.0,68.54,74.0,0.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
889,2025-02-06 16:00:00,477.805,0.0,13.0,84.095,480.99,0.0,70.0,69.99000000000001,74.0,0.0,70.0,72.0,70.09,84.0,69.0,78.0,68.0
890,2025-02-06 16:15:00,482.045,0.0,13.0,84.875,480.99,0.0,70.0,72.04,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
891,2025-02-06 16:30:00,477.4533333333333,0.0,13.0,84.38666666666667,480.99,0.0,70.0,70.29666666666667,74.0,0.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0
892,2025-02-06 16:45:00,487.34,0.0,13.0,84.46333333333332,480.99,0.0,70.0,70.09333333333333,74.0,0.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
893,2025-02-06 17:00:00,476.04333333333335,0.0,13.166666666666666,83.84666666666668,480.99,0.0,70.0,67.01333333333334,74.0,0.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
894,2025-02-06 17:15:00,471.8033333333333,0.0,13.333333333333334,82.27666666666666,480.99,0.0,70.0,62.36000000000001,74.0,0.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
895,2025-02-06 17:30:00,487.34,0.0,13.5,79.30666666666667,480.99,0.0,70.0,54.78666666666667,74.0,0.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
896,2025-02-06 17:45:00,478.8666666666666,0.0,13.0,77.38666666666667,480.99,0.0,70.0,50.35333333333333,74.0,0.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
897,2025-02-06 18:00:00,476.04333333333335,0.0,13.166666666666666,73.81,480.99,0.0,70.0,40.77666666666666,74.0,0.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0
898,2025-02-06 18:15:00,483.81,0.0,12.833333333333334,68.95,480.99,0.0,70.0,27.436666666666667,74.0,0.0,70.0,72.0,71.08666666666666,84.0,69.0,78.0,68.0
899,2025-02-06 18:30:00,467.56666666666666,0.0,13.0,66.69333333333334,480.99,0.0,70.0,18.54,74.0,0.0,70.0,72.0,71.10333333333334,84.0,69.0,78.0,68.0
900,2025-02-06 18:45:00,478.16,0.0,12.833333333333334,65.10333333333334,480.99,0.0,70.0,8.603333333333333,74.0,0.0,70.0,72.0,71.18666666666667,84.0,69.0,78.0,68.0
901,2025-02-06 19:00:00,474.63,0.0,12.5,64.74000000000001,480.99,0.0,70.0,0.26,74.0,0.0,70.0,72.0,71.19666666666666,84.0,69.0,78.0,68.0
902,2025-02-06 19:15:00,486.6366666666667,0.0,12.5,64.49333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01333333333334,84.0,69.0,78.0,68.0
903,2025-02-06 19:30:00,478.8666666666666,0.0,12.333333333333334,64.28,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0
904,2025-02-06 19:45:00,477.4533333333334,0.0,12.333333333333334,64.09333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
905,2025-02-06 20:00:00,480.9866666666667,0.0,12.333333333333334,64.06333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0
906,2025-02-06 20:15:00,482.4,0.0,12.5,64.34666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91000000000001,84.0,69.0,78.0,68.0
907,2025-02-06 20:30:00,478.8666666666666,0.0,12.5,64.53,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82,84.0,69.0,78.0,68.0
908,2025-02-06 20:45:00,471.0966666666666,0.0,12.5,64.65333333333332,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0
909,2025-02-06 21:00:00,480.2766666666666,0.0,12.5,64.79,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
910,2025-02-06 21:15:00,479.5733333333333,0.0,12.5,64.88666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
911,2025-02-06 21:30:00,475.3366666666666,0.0,12.833333333333334,64.92999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
912,2025-02-06 21:45:00,479.5733333333333,0.0,12.666666666666666,64.88,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0
913,2025-02-06 22:00:00,485.93,0.0,12.833333333333334,64.82,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0
914,2025-02-06 22:15:00,489.46,0.0,12.666666666666666,64.53,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0
915,2025-02-06 22:30:00,483.1033333333333,0.0,12.666666666666666,63.89333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0
916,2025-02-06 22:45:00,481.69,0.0,12.5,63.22666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,84.0,69.0,78.0,68.0
917,2025-02-06 23:00:00,485.93,0.0,13.166666666666666,63.10999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,84.0,69.0,78.0,68.0
918,2025-02-06 23:15:00,468.98,0.0,13.666666666666666,63.18333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0
919,2025-02-06 23:30:00,477.805,0.0,14.0,63.31,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.745,84.0,69.0,78.0,68.0
920,2025-02-06 23:45:00,484.52,0.0,14.666666666666666,63.2,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,84.0,69.0,78.0,68.0
921,2025-02-07 00:00:00,485.22,0.0,16.5,63.51,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333334,84.0,69.0,78.0,68.0
922,2025-02-07 00:15:00,471.8033333333333,0.0,18.0,63.71,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32333333333334,84.0,69.0,78.0,68.0
923,2025-02-07 00:30:00,488.75666666666666,0.0,19.166666666666668,63.973333333333336,480.99,0.0,70.0,9.07,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
924,2025-02-07 00:45:00,475.3366666666666,0.0,19.83333333333333,66.77999999999999,480.99,0.0,70.0,22.50333333333333,74.0,0.0,70.0,72.0,69.14666666666666,84.0,69.0,78.0,68.0
925,2025-02-07 01:00:00,484.51666666666665,0.0,20.0,73.51333333333334,480.99,0.0,70.0,41.98333333333333,74.0,0.0,70.0,72.0,68.58,84.0,69.0,78.0,68.0
926,2025-02-07 01:15:00,473.92333333333335,0.0,20.0,81.95333333333333,480.99,0.0,70.0,60.96333333333333,74.0,0.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0
927,2025-02-07 01:30:00,476.04333333333335,0.0,20.166666666666668,87.95333333333333,480.99,0.0,70.0,75.33,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
928,2025-02-07 01:45:00,480.9866666666667,0.0,21.0,92.27666666666666,480.99,0.0,70.0,90.73666666666666,74.0,0.0,70.0,72.0,68.11666666666666,84.0,69.0,78.0,68.0
929,2025-02-07 02:00:00,480.2766666666666,0.0,21.33333333333333,93.63666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13,84.0,69.0,78.0,68.0
930,2025-02-07 02:15:00,479.57666666666665,0.0,21.5,93.59,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0
931,2025-02-07 02:30:00,480.28,0.0,21.5,93.42333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0
932,2025-02-07 02:45:00,476.7466666666666,0.0,21.666666666666668,93.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.54666666666667,84.0,69.0,78.0,68.0
933,2025-02-07 03:00:00,481.69,0.0,21.666666666666668,93.38,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.67666666666666,84.0,69.0,78.0,68.0
934,2025-02-07 03:15:00,468.2733333333333,0.0,21.83333333333333,93.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
935,2025-02-07 03:30:00,481.6933333333333,0.0,22.166666666666668,93.35666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11,84.0,69.0,78.0,68.0
936,2025-02-07 03:45:00,476.04333333333335,0.0,22.33333333333333,93.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
937,2025-02-07 04:00:00,480.28,0.0,22.666666666666668,93.48666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.50666666666666,84.0,69.0,78.0,68.0
938,2025-02-07 04:15:00,486.6366666666666,0.0,22.83333333333333,93.35,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0
939,2025-02-07 04:30:00,476.04333333333335,0.0,23.5,93.73666666666668,480.99,0.0,70.0,99.05666666666669,74.0,0.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
940,2025-02-07 04:45:00,480.2833333333333,0.0,23.33333333333333,93.21,480.99,0.0,70.0,92.79,74.0,0.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
941,2025-02-07 05:00:00,482.4,0.0,23.5,91.77,480.99,0.0,70.0,86.65666666666668,74.0,0.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0
942,2025-02-07 05:15:00,485.93,0.0,23.5,90.04,480.99,0.0,70.0,79.54,74.0,0.0,70.0,72.0,70.59666666666668,84.0,69.0,78.0,68.0
943,2025-02-07 05:30:00,479.57666666666665,0.0,23.5,87.59666666666668,480.99,0.0,70.0,71.25,74.0,0.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0
944,2025-02-07 05:45:00,483.1033333333333,0.0,23.5,83.43666666666667,480.99,0.0,70.0,61.41333333333333,74.0,0.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
945,2025-02-07 06:00:00,490.1666666666667,0.0,23.5,79.35333333333334,480.99,0.0,70.0,51.79333333333333,74.0,0.0,70.0,72.0,71.03666666666666,84.0,69.0,78.0,68.0
946,2025-02-07 06:15:00,471.8033333333333,0.0,23.166666666666668,74.98333333333333,480.99,0.0,70.0,42.38333333333333,74.0,0.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0
947,2025-02-07 06:30:00,480.98333333333335,0.0,22.0,71.36666666666666,480.99,0.0,70.0,34.51333333333333,74.0,0.0,70.0,72.0,71.08,84.0,69.0,78.0,68.0
948,2025-02-07 06:45:00,474.6266666666667,0.0,22.666666666666668,69.38,480.99,0.0,70.0,29.02,74.0,0.0,70.0,72.0,70.97,84.0,69.0,78.0,68.0
949,2025-02-07 07:00:00,476.75,0.0,21.83333333333333,67.60333333333334,480.99,0.0,70.0,23.636666666666667,74.0,0.0,70.0,72.0,70.88666666666667,84.0,69.0,78.0,68.0
950,2025-02-07 07:15:00,485.22333333333336,0.0,21.5,67.14333333333333,480.99,0.0,70.0,22.2,74.0,0.0,70.0,72.0,70.66333333333334,84.0,69.0,78.0,68.0
951,2025-02-07 07:30:00,487.3433333333333,0.0,22.33333333333333,66.42666666666666,480.99,0.0,70.0,20.203333333333333,74.0,0.0,70.0,72.0,70.52666666666666,84.0,69.0,78.0,68.0
952,2025-02-07 07:45:00,476.7466666666666,0.0,21.166666666666668,66.29333333333334,480.99,0.0,70.0,19.82333333333333,74.0,0.0,70.0,72.0,70.36666666666666,84.0,69.0,78.0,68.0
953,2025-02-07 08:00:00,473.92333333333335,0.0,21.5,66.30333333333333,480.99,0.0,70.0,20.19666666666667,74.0,0.0,70.0,72.0,70.24333333333333,84.0,69.0,78.0,68.0
954,2025-02-07 08:15:00,476.75,0.0,22.5,66.59,480.99,0.0,70.0,21.375,74.0,0.0,70.0,72.0,70.11500000000001,84.0,69.0,78.0,68.0
955,2025-02-07 08:30:00,487.87,0.0,22.5,67.03,480.99,0.0,70.0,23.215,74.0,0.0,70.0,72.0,70.0175,84.0,69.0,78.0,68.0
956,2025-02-07 08:45:00,486.6366666666666,0.0,22.5,67.18666666666667,480.99,0.0,70.0,24.076666666666668,74.0,0.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
957,2025-02-07 09:00:00,477.45666666666665,0.0,22.166666666666668,67.08333333333333,480.99,0.0,70.0,24.22,74.0,0.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
958,2025-02-07 09:15:00,489.46,0.0,22.166666666666668,67.87333333333333,480.99,0.0,70.0,26.72666666666667,74.0,0.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
959,2025-02-07 09:30:00,481.6933333333333,0.0,22.166666666666668,68.29333333333334,480.99,0.0,70.0,28.69666666666667,74.0,0.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
960,2025-02-07 09:45:00,472.51,0.0,22.5,68.89999999999999,480.99,0.0,70.0,30.48,74.0,0.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0
961,2025-02-07 10:00:00,479.57,0.0,22.166666666666668,69.64,480.99,0.0,70.0,32.86666666666667,74.0,0.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0
962,2025-02-07 10:15:00,485.22333333333336,0.0,22.166666666666668,69.94,480.99,0.0,70.0,33.85,74.0,0.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
963,2025-02-07 10:30:00,468.2733333333333,0.0,22.33333333333333,70.86666666666667,480.99,0.0,70.0,36.64333333333334,74.0,0.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0
964,2025-02-07 10:45:00,481.69000000000005,0.0,22.5,71.90666666666667,480.99,0.0,70.0,38.97,74.0,0.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
965,2025-02-07 11:00:00,480.28,0.0,22.33333333333333,72.80333333333333,480.99,0.0,70.0,41.35,74.0,0.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
966,2025-02-07 11:15:00,480.2766666666666,0.0,22.166666666666668,73.82,480.99,0.0,70.0,43.54333333333333,74.0,0.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
967,2025-02-07 11:30:00,487.34,0.0,22.33333333333333,74.01333333333334,480.99,0.0,70.0,43.723333333333336,74.0,0.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
968,2025-02-07 11:45:00,481.69,0.0,22.166666666666668,73.29,480.99,0.0,70.0,42.81666666666666,74.0,0.0,70.0,72.0,69.88666666666667,84.0,69.0,78.0,68.0
969,2025-02-07 12:00:00,481.6933333333333,0.0,22.0,73.68,480.99,0.0,70.0,43.6,74.0,0.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0
970,2025-02-07 12:15:00,476.04333333333335,0.0,22.166666666666668,74.28333333333335,480.99,0.0,70.0,45.056666666666665,74.0,0.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0
971,2025-02-07 12:30:00,478.16,0.0,22.166666666666668,74.75,480.99,0.0,70.0,46.11333333333334,74.0,0.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0
972,2025-02-07 12:45:00,482.3966666666667,0.0,22.166666666666668,74.42999999999999,480.99,0.0,70.0,45.69,74.0,0.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
973,2025-02-07 13:00:00,483.81,0.0,22.0,74.38666666666667,480.99,0.0,70.0,45.52666666666666,74.0,0.0,70.0,72.0,69.94333333333334,84.0,69.0,78.0,68.0
974,2025-02-07 13:15:00,480.98333333333335,0.0,22.0,74.83999999999999,480.99,0.0,70.0,46.053333333333335,74.0,0.0,70.0,72.0,69.94333333333334,84.0,69.0,78.0,68.0
975,2025-02-07 13:30:00,483.1033333333333,0.0,22.0,76.11333333333333,480.99,0.0,70.0,49.28,74.0,0.0,70.0,72.0,69.82000000000001,84.0,69.0,78.0,68.0
976,2025-02-07 13:45:00,473.92333333333335,0.0,21.666666666666668,77.85000000000001,480.99,0.0,70.0,51.78666666666667,74.0,0.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0
977,2025-02-07 14:00:00,480.28,0.0,21.83333333333333,78.15666666666667,480.99,0.0,70.0,52.20000000000001,74.0,0.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
978,2025-02-07 14:15:00,483.1033333333333,0.0,22.0,78.19,480.99,0.0,70.0,52.11333333333334,74.0,0.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0
979,2025-02-07 14:30:00,480.9866666666667,0.0,21.83333333333333,80.00333333333333,480.99,0.0,70.0,55.836666666666666,74.0,0.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0
980,2025-02-07 14:45:00,475.3366666666666,0.0,22.166666666666668,80.73666666666666,480.99,0.0,70.0,56.26666666666667,74.0,0.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
981,2025-02-07 15:00:00,476.04333333333335,0.0,22.166666666666668,81.02,480.99,0.0,70.0,56.75666666666667,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
982,2025-02-07 15:15:00,473.92333333333335,0.0,22.166666666666668,81.70333333333333,480.99,0.0,70.0,58.16,74.0,0.0,70.0,72.0,69.82333333333334,84.0,69.0,78.0,68.0
983,2025-02-07 15:30:00,480.9866666666667,0.0,22.666666666666668,84.52,480.99,0.0,70.0,64.43,74.0,0.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0
984,2025-02-07 15:45:00,488.75666666666666,0.0,22.5,86.7,480.99,0.0,70.0,68.41333333333334,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
985,2025-02-07 16:00:00,480.98333333333335,0.0,22.83333333333333,87.72000000000001,480.99,0.0,70.0,70.08333333333333,74.0,0.0,70.0,72.0,69.64,84.0,69.0,78.0,68.0
986,2025-02-07 16:15:00,483.1033333333333,0.0,23.0,88.12333333333333,480.99,0.0,70.0,70.85333333333334,74.0,0.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
987,2025-02-07 16:30:00,477.4533333333333,0.0,22.666666666666668,88.87333333333333,480.99,0.0,70.0,72.74666666666667,74.0,0.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
988,2025-02-07 16:45:00,474.63,0.0,23.0,88.93666666666667,480.99,0.0,70.0,72.45333333333333,74.0,0.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
989,2025-02-07 17:00:00,479.5733333333333,0.0,23.0,89.42,480.99,0.0,70.0,72.65333333333332,74.0,0.0,70.0,72.0,69.86999999999999,84.0,69.0,78.0,68.0
990,2025-02-07 17:15:00,489.4633333333333,0.0,23.0,89.96333333333332,480.99,0.0,70.0,73.96,74.0,0.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0
991,2025-02-07 17:30:00,488.75666666666666,0.0,23.166666666666668,90.40666666666668,480.99,0.0,70.0,75.2,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
992,2025-02-07 17:45:00,476.7466666666666,0.0,23.33333333333333,90.16333333333334,480.99,0.0,70.0,74.10666666666667,74.0,0.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
993,2025-02-07 18:00:00,474.63,0.0,23.5,90.52333333333333,480.99,0.0,70.0,74.69,74.0,0.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0
994,2025-02-07 18:15:00,482.3966666666667,0.0,21.0,90.36,480.99,0.0,70.0,75.66333333333334,74.0,0.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0
995,2025-02-07 18:30:00,481.6933333333333,0.0,22.0,89.98,480.99,0.0,70.0,74.03,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
996,2025-02-07 18:45:00,481.69,0.0,21.33333333333333,88.55666666666667,480.99,0.0,70.0,70.21,74.0,0.0,70.0,72.0,70.16666666666667,84.0,69.0,78.0,68.0
997,2025-02-07 19:00:00,478.16,0.0,21.5,85.64666666666666,480.99,0.0,70.0,63.59333333333333,74.0,0.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0
998,2025-02-07 19:15:00,471.0966666666666,0.0,21.33333333333333,81.86333333333333,480.99,0.0,70.0,55.09333333333333,74.0,0.0,70.0,72.0,70.62666666666667,84.0,69.0,78.0,68.0
999,2025-02-07 19:30:00,478.16333333333336,0.0,21.166666666666668,79.05,480.99,0.0,70.0,47.94333333333333,74.0,0.0,70.0,72.0,70.7,84.0,69.0,78.0,68.0
1000,2025-02-07 19:45:00,477.4533333333334,0.0,19.666666666666668,74.55,480.99,0.0,70.0,37.27333333333333,74.0,0.0,70.0,72.0,70.94,84.0,69.0,78.0,68.0
1001,2025-02-07 20:00:00,477.45666666666665,0.0,20.83333333333333,70.62666666666667,480.99,0.0,70.0,27.82333333333333,74.0,0.0,70.0,72.0,71.04333333333334,84.0,69.0,78.0,68.0
1002,2025-02-07 20:15:00,481.6933333333333,0.0,20.666666666666668,67.30333333333333,480.99,0.0,70.0,16.57,74.0,0.0,70.0,72.0,71.17333333333333,84.0,69.0,78.0,68.0
1003,2025-02-07 20:30:00,473.2166666666667,0.0,19.666666666666668,65.55333333333333,480.99,0.0,70.0,7.796666666666667,74.0,0.0,70.0,72.0,71.16666666666667,84.0,69.0,78.0,68.0
1004,2025-02-07 20:45:00,476.04,0.0,20.0,65.45333333333333,480.99,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,72.0,71.10666666666667,84.0,69.0,78.0,68.0
1005,2025-02-07 21:00:00,485.9266666666667,0.0,18.83333333333333,65.46,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,84.0,69.0,78.0,68.0
1006,2025-02-07 21:15:00,467.56666666666666,0.0,19.83333333333333,65.35666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90333333333334,84.0,69.0,78.0,68.0
1007,2025-02-07 21:30:00,480.9866666666667,0.0,19.666666666666668,65.33999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,84.0,69.0,78.0,68.0
1008,2025-02-07 21:45:00,477.4533333333333,0.0,20.0,65.26333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333333,84.0,69.0,78.0,68.0
1009,2025-02-07 22:00:00,485.93,0.0,20.0,65.19,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58333333333333,84.0,69.0,78.0,68.0
1010,2025-02-07 22:15:00,477.4533333333333,0.0,20.0,65.17,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0
1011,2025-02-07 22:30:00,483.1033333333333,0.0,19.0,65.12666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
1012,2025-02-07 22:45:00,479.5733333333333,0.0,19.5,65.03,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43666666666667,84.0,69.0,78.0,68.0
1013,2025-02-07 23:00:00,483.1000000000001,0.0,19.666666666666668,65.04333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0
1014,2025-02-07 23:15:00,483.81,0.0,19.666666666666668,65.02333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32,84.0,69.0,78.0,68.0
1015,2025-02-07 23:30:00,482.3966666666667,0.0,19.666666666666668,65.07,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0
1016,2025-02-07 23:45:00,479.5733333333333,0.0,19.666666666666668,65.02333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
1017,2025-02-08 00:00:00,480.2766666666666,0.0,19.666666666666668,64.97,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
1018,2025-02-08 00:15:00,485.22,0.0,19.5,64.79333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.15666666666667,84.0,69.0,78.0,68.0
1019,2025-02-08 00:30:00,481.6933333333333,0.0,19.5,64.69,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
1020,2025-02-08 00:45:00,483.81,0.0,19.666666666666668,64.67,480.99,0.0,70.0,0.03,74.0,0.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0
1021,2025-02-08 01:00:00,480.9866666666667,0.0,19.5,64.61333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
1022,2025-02-08 01:15:00,473.92333333333335,0.0,19.5,64.61333333333333,480.99,0.0,70.0,0.04,74.0,0.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
1023,2025-02-08 01:30:00,479.5733333333333,0.0,19.5,64.53666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,84.0,69.0,78.0,68.0
1024,2025-02-08 01:45:00,485.93,0.0,19.666666666666668,64.46,480.99,0.0,70.0,0.3866666666666666,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1025,2025-02-08 02:00:00,486.6366666666667,0.0,19.5,64.33333333333333,480.99,0.0,70.0,1.7533333333333332,74.0,0.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0
1026,2025-02-08 02:15:00,479.5733333333333,0.0,19.5,64.27999999999999,480.99,0.0,70.0,5.103333333333333,74.0,0.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
1027,2025-02-08 02:30:00,486.6333333333334,0.0,19.33333333333333,64.47666666666667,480.99,0.0,70.0,11.286666666666669,74.0,0.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0
1028,2025-02-08 02:45:00,480.9866666666667,0.0,19.5,65.52666666666666,480.99,0.0,70.0,16.03,74.0,0.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0
1029,2025-02-08 03:00:00,481.6933333333333,0.0,19.5,66.92,480.99,0.0,70.0,21.156666666666663,74.0,0.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0
1030,2025-02-08 03:15:00,483.1033333333333,0.0,19.5,67.55666666666667,480.99,0.0,70.0,23.346666666666664,74.0,0.0,70.0,72.0,69.52333333333333,84.0,69.0,78.0,68.0
1031,2025-02-08 03:30:00,476.75,0.0,19.5,68.29333333333334,480.99,0.0,70.0,25.683333333333334,74.0,0.0,70.0,72.0,69.58,84.0,69.0,78.0,68.0
1032,2025-02-08 03:45:00,483.1033333333333,0.0,19.5,68.62333333333333,480.99,0.0,70.0,27.276666666666667,74.0,0.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0
1033,2025-02-08 04:00:00,484.51666666666665,0.0,19.33333333333333,69.02666666666666,480.99,0.0,70.0,28.313333333333333,74.0,0.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
1034,2025-02-08 04:15:00,483.1033333333333,0.0,19.166666666666668,69.58333333333333,480.99,0.0,70.0,30.42,74.0,0.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
1035,2025-02-08 04:30:00,480.28,0.0,19.166666666666668,70.87,480.99,0.0,70.0,35.26,74.0,0.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
1036,2025-02-08 04:45:00,486.6333333333334,0.0,19.666666666666668,81.45333333333333,480.99,0.0,70.0,60.28666666666667,74.0,0.0,70.0,72.0,68.67,84.0,69.0,78.0,68.0
1037,2025-02-08 05:00:00,482.3966666666667,0.0,20.33333333333333,92.91333333333334,480.99,0.0,70.0,93.72,74.0,0.0,70.0,72.0,67.52333333333333,84.0,69.0,78.0,68.0
1038,2025-02-08 05:15:00,478.16,0.0,20.666666666666668,94.55666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.61,84.0,69.0,78.0,68.0
1039,2025-02-08 05:30:00,483.1033333333333,0.0,21.166666666666668,94.37666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87,84.0,69.0,78.0,68.0
1040,2025-02-08 05:45:00,480.28,0.0,21.5,94.44333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64,84.0,69.0,78.0,68.0
1041,2025-02-08 06:00:00,475.3366666666666,0.0,21.5,94.51666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.52999999999999,84.0,69.0,78.0,68.0
1042,2025-02-08 06:15:00,482.3966666666667,0.0,21.666666666666668,94.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.68333333333334,84.0,69.0,78.0,68.0
1043,2025-02-08 06:30:00,485.9266666666667,0.0,21.5,94.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.65333333333334,84.0,69.0,78.0,68.0
1044,2025-02-08 06:45:00,478.8666666666666,0.0,21.5,94.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.50666666666666,84.0,69.0,78.0,68.0
1045,2025-02-08 07:00:00,479.5733333333333,0.0,21.83333333333333,94.70666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54,84.0,69.0,78.0,68.0
1046,2025-02-08 07:15:00,480.9866666666667,0.0,21.5,94.57666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.72000000000001,84.0,69.0,78.0,68.0
1047,2025-02-08 07:30:00,473.57,0.0,21.75,94.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64,84.0,69.0,78.0,68.0
1048,2025-02-08 07:45:00,483.1033333333333,0.0,21.5,94.65,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54666666666667,84.0,69.0,78.0,68.0
1049,2025-02-08 08:00:00,486.6366666666666,0.0,21.33333333333333,94.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71,84.0,69.0,78.0,68.0
1050,2025-02-08 08:15:00,485.93,0.0,21.5,94.67,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.95333333333333,84.0,69.0,78.0,68.0
1051,2025-02-08 08:30:00,482.4,0.0,21.5,94.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08333333333333,84.0,69.0,78.0,68.0
1052,2025-02-08 08:45:00,478.8666666666666,0.0,21.5,94.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.35000000000001,84.0,69.0,78.0,68.0
1053,2025-02-08 09:00:00,476.7466666666666,0.0,21.166666666666668,94.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.66666666666667,84.0,69.0,78.0,68.0
1054,2025-02-08 09:15:00,476.7466666666666,0.0,20.666666666666668,94.76,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99,84.0,69.0,78.0,68.0
1055,2025-02-08 09:30:00,473.92333333333335,0.0,21.0,94.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94,84.0,69.0,78.0,68.0
1056,2025-02-08 09:45:00,473.22,0.0,21.166666666666668,94.65,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92333333333333,84.0,69.0,78.0,68.0
1057,2025-02-08 10:00:00,490.1666666666667,0.0,21.0,94.63,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09333333333333,84.0,69.0,78.0,68.0
1058,2025-02-08 10:15:00,483.81,0.0,21.0,94.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14999999999999,84.0,69.0,78.0,68.0
1059,2025-02-08 10:30:00,475.3366666666666,0.0,21.0,94.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.19,84.0,69.0,78.0,68.0
1060,2025-02-08 10:45:00,476.7466666666666,0.0,20.83333333333333,94.76,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23,84.0,69.0,78.0,68.0
1061,2025-02-08 11:00:00,488.0466666666666,0.0,20.83333333333333,94.84,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.25666666666666,84.0,69.0,78.0,68.0
1062,2025-02-08 11:15:00,478.87000000000006,0.0,20.666666666666668,94.80666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0
1063,2025-02-08 11:30:00,485.22333333333336,0.0,20.666666666666668,94.85,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23333333333333,84.0,69.0,78.0,68.0
1064,2025-02-08 11:45:00,482.3966666666667,0.0,20.5,94.85666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07000000000001,84.0,69.0,78.0,68.0
1065,2025-02-08 12:00:00,488.0466666666666,0.0,20.5,94.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64333333333333,84.0,69.0,78.0,68.0
1066,2025-02-08 12:15:00,480.28,0.0,20.5,94.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26,84.0,69.0,78.0,68.0
1067,2025-02-08 12:30:00,477.4533333333334,0.0,20.5,94.85,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39,84.0,69.0,78.0,68.0
1068,2025-02-08 12:45:00,469.68666666666667,0.0,20.5,94.91333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.63666666666667,84.0,69.0,78.0,68.0
1069,2025-02-08 13:00:00,490.8733333333333,0.0,20.5,94.93666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92,84.0,69.0,78.0,68.0
1070,2025-02-08 13:15:00,485.9266666666667,0.0,20.5,94.97,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10666666666667,84.0,69.0,78.0,68.0
1071,2025-02-08 13:30:00,480.9866666666667,0.0,20.5,95.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14999999999999,84.0,69.0,78.0,68.0
1072,2025-02-08 13:45:00,480.28,0.0,20.33333333333333,95.19333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45,84.0,69.0,78.0,68.0
1073,2025-02-08 14:00:00,473.92333333333335,0.0,20.166666666666668,95.16666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.68,84.0,69.0,78.0,68.0
1074,2025-02-08 14:15:00,490.8733333333333,0.0,20.166666666666668,95.34666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0
1075,2025-02-08 14:30:00,478.16,0.0,20.5,95.39333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0
1076,2025-02-08 14:45:00,473.92333333333335,0.0,20.33333333333333,95.19666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89999999999999,84.0,69.0,78.0,68.0
1077,2025-02-08 15:00:00,482.3966666666667,0.0,20.33333333333333,94.91666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0
1078,2025-02-08 15:15:00,479.5733333333333,0.0,20.5,95.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69333333333333,84.0,69.0,78.0,68.0
1079,2025-02-08 15:30:00,477.4533333333334,0.0,20.5,95.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06,84.0,69.0,78.0,68.0
1080,2025-02-08 15:45:00,490.1666666666667,0.0,20.33333333333333,95.39333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1081,2025-02-08 16:00:00,484.51666666666665,0.0,20.33333333333333,95.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.16000000000001,84.0,69.0,78.0,68.0
1082,2025-02-08 16:15:00,461.91333333333336,0.0,20.0,95.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.25,84.0,69.0,78.0,68.0
1083,2025-02-08 16:30:00,476.04,0.0,20.0,95.84666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55333333333333,84.0,69.0,78.0,68.0
