,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1084,2025-02-08 16:45:00,480.28,0.0,18.666666666666668,95.84,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0
1085,2025-02-08 17:00:00,478.16,0.0,16.666666666666668,95.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0
1086,2025-02-08 17:15:00,478.16,0.0,15.166666666666666,95.20333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.91333333333334,84.0,69.0,78.0,68.0
1087,2025-02-08 17:30:00,473.92,0.0,13.333333333333334,94.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.16000000000001,84.0,69.0,78.0,68.0
1088,2025-02-08 17:45:00,471.0966666666666,0.0,11.666666666666666,93.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33333333333333,84.0,69.0,78.0,68.0
1089,2025-02-08 18:00:00,478.1566666666667,0.0,11.666666666666666,93.69,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
1090,2025-02-08 18:15:00,476.75,0.0,11.166666666666666,93.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.76,84.0,69.0,78.0,68.0
1091,2025-02-08 18:30:00,476.04,0.0,10.666666666666666,93.55333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
1092,2025-02-08 18:45:00,473.92333333333335,0.0,9.833333333333334,93.29333333333334,480.99,0.0,70.0,97.25,74.0,0.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
1093,2025-02-08 19:00:00,483.1066666666666,0.0,9.5,92.52666666666666,480.99,0.0,70.0,92.00666666666666,74.0,0.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
1094,2025-02-08 19:15:00,476.04333333333335,0.0,9.166666666666666,92.24666666666668,480.99,0.0,70.0,89.53666666666668,74.0,0.0,70.0,72.0,70.28666666666666,84.0,69.0,78.0,68.0
1095,2025-02-08 19:30:00,483.1066666666666,0.0,7.333333333333333,92.68666666666668,480.99,0.0,70.0,92.16666666666669,74.0,0.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0
1096,2025-02-08 19:45:00,480.9866666666667,0.0,5.5,93.21666666666664,480.99,0.0,70.0,93.92666666666666,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1097,2025-02-08 20:00:00,473.2166666666667,0.0,2.833333333333333,93.4,480.99,0.0,70.0,94.35666666666668,74.0,0.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
1098,2025-02-08 20:15:00,484.51666666666665,0.0,1.8333333333333333,93.64666666666666,480.99,0.0,70.0,93.20333333333332,74.0,0.0,70.0,72.0,70.02666666666667,84.0,69.0,78.0,68.0
1099,2025-02-08 20:30:00,473.2166666666667,0.0,3.1666666666666665,93.30666666666669,480.99,0.0,70.0,92.97666666666667,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
1100,2025-02-08 20:45:00,465.4466666666667,0.0,4.0,93.36,480.99,0.0,70.0,89.73333333333333,74.0,0.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
1101,2025-02-08 21:00:00,486.6333333333334,0.0,19.5,86.55666666666666,480.99,0.0,70.0,64.82666666666667,74.0,0.0,70.0,72.0,71.15666666666667,84.0,69.0,78.0,68.0
1102,2025-02-08 21:15:00,478.16333333333336,0.0,4.0,81.60666666666667,480.99,0.0,70.0,68.48333333333333,74.0,0.0,70.0,72.0,70.57000000000001,84.0,69.0,78.0,68.0
1103,2025-02-08 21:30:00,480.9833333333333,0.0,19.5,87.02,480.99,0.0,70.0,60.51,74.0,0.0,70.0,72.0,70.81333333333333,84.0,69.0,78.0,68.0
1104,2025-02-08 21:45:00,480.9866666666667,0.0,19.33333333333333,69.22333333333334,480.99,0.0,70.0,29.10333333333333,74.0,0.0,70.0,72.0,71.84666666666668,84.0,69.0,78.0,68.0
1105,2025-02-08 22:00:00,482.3966666666667,0.0,19.0,62.053333333333335,480.99,0.0,70.0,1.9333333333333331,74.0,0.0,70.0,72.0,72.56,84.0,69.0,78.0,68.0
1106,2025-02-08 22:15:00,502.17333333333335,0.0,15.833333333333334,61.376666666666665,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.85666666666667,84.0,69.0,78.0,68.0
1107,2025-02-08 22:30:00,477.4533333333333,0.0,3.0,60.46333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,84.0,69.0,78.0,68.0
1108,2025-02-08 22:45:00,474.63,0.0,2.5,62.16666666666666,480.99,0.0,70.0,3.0933333333333337,74.0,0.0,70.0,72.0,70.27666666666666,84.0,69.0,78.0,68.0
1109,2025-02-08 23:00:00,486.6333333333334,0.0,1.3333333333333333,62.77666666666667,480.99,0.0,70.0,14.046666666666669,74.0,0.0,70.0,72.0,69.70666666666666,84.0,69.0,78.0,68.0
1110,2025-02-08 23:15:00,478.8666666666666,0.0,1.8333333333333333,66.78,480.99,0.0,70.0,32.96333333333334,74.0,0.0,70.0,72.0,69.02,84.0,69.0,78.0,68.0
1111,2025-02-08 23:30:00,492.2866666666667,0.0,2.5,73.33999999999999,480.99,0.0,70.0,49.32,74.0,0.0,70.0,72.0,68.62333333333333,84.0,69.0,78.0,68.0
1112,2025-02-08 23:45:00,480.28,0.0,6.166666666666667,81.03666666666668,480.99,0.0,70.0,64.09,74.0,0.0,70.0,72.0,68.39666666666666,84.0,69.0,78.0,68.0
1113,2025-02-09 00:00:00,483.1033333333333,0.0,10.0,86.50333333333333,480.99,0.0,70.0,76.13333333333334,74.0,0.0,70.0,72.0,68.44333333333333,84.0,69.0,78.0,68.0
1114,2025-02-09 00:15:00,486.6333333333334,0.0,10.166666666666666,89.92333333333333,480.99,0.0,70.0,87.59333333333332,74.0,0.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
1115,2025-02-09 00:30:00,483.1033333333333,0.0,10.833333333333334,91.78,480.99,0.0,70.0,97.77,74.0,0.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
1116,2025-02-09 00:45:00,482.3966666666667,0.0,11.666666666666666,91.73,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61666666666667,84.0,69.0,78.0,68.0
1117,2025-02-09 01:00:00,476.75,0.0,12.5,91.97666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.76333333333334,84.0,69.0,78.0,68.0
1118,2025-02-09 01:15:00,479.5733333333333,0.0,12.833333333333334,92.04666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0
1119,2025-02-09 01:30:00,476.04333333333335,0.0,13.166666666666666,92.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.08666666666666,84.0,69.0,78.0,68.0
1120,2025-02-09 01:45:00,480.98333333333335,0.0,13.5,92.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
1121,2025-02-09 02:00:00,476.75,0.0,13.833333333333334,92.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.18,84.0,69.0,78.0,68.0
1122,2025-02-09 02:15:00,484.51666666666665,0.0,14.0,92.66666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0
1123,2025-02-09 02:30:00,480.28,0.0,17.333333333333332,93.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
1124,2025-02-09 02:45:00,483.81,0.0,17.5,93.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.5,84.0,69.0,78.0,68.0
1125,2025-02-09 03:00:00,478.8666666666666,0.0,18.83333333333333,94.12666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0
1126,2025-02-09 03:15:00,473.2166666666667,0.0,18.666666666666668,93.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1127,2025-02-09 03:30:00,483.1033333333333,0.0,19.166666666666668,94.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
1128,2025-02-09 03:45:00,469.68666666666667,0.0,19.166666666666668,94.2,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1129,2025-02-09 04:00:00,490.8733333333333,0.0,19.0,94.13666666666666,480.99,0.0,70.0,98.71999999999998,74.0,0.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0
1130,2025-02-09 04:15:00,476.7466666666666,0.0,19.0,94.10666666666668,480.99,0.0,70.0,96.46333333333332,74.0,0.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
1131,2025-02-09 04:30:00,479.57666666666665,0.0,18.5,93.85,480.99,0.0,70.0,94.6,74.0,0.0,70.0,72.0,70.17666666666668,84.0,69.0,78.0,68.0
1132,2025-02-09 04:45:00,477.45666666666665,0.0,19.166666666666668,93.34,480.99,0.0,70.0,91.53,74.0,0.0,70.0,72.0,70.23333333333333,84.0,69.0,78.0,68.0
1133,2025-02-09 05:00:00,476.7466666666666,0.0,19.166666666666668,93.10333333333334,480.99,0.0,70.0,89.77999999999999,74.0,0.0,70.0,72.0,70.22666666666667,84.0,69.0,78.0,68.0
1134,2025-02-09 05:15:00,483.1033333333333,0.0,19.166666666666668,92.28666666666668,480.99,0.0,70.0,86.78666666666668,74.0,0.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
1135,2025-02-09 05:30:00,480.28,0.0,18.83333333333333,91.12333333333332,480.99,0.0,70.0,81.58666666666666,74.0,0.0,70.0,72.0,70.41333333333334,84.0,69.0,78.0,68.0
1136,2025-02-09 05:45:00,480.985,0.0,19.0,89.575,480.99,0.0,70.0,76.11,74.0,0.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
1137,2025-02-09 06:00:00,479.9275,0.0,18.875,86.5825,480.99,0.0,70.0,67.7025,74.0,0.0,70.0,72.0,70.715,84.0,69.0,78.0,68.0
1138,2025-02-09 06:15:00,483.1033333333333,0.0,19.0,81.82000000000001,480.99,0.0,70.0,56.673333333333325,74.0,0.0,70.0,72.0,70.89333333333333,84.0,69.0,78.0,68.0
1139,2025-02-09 06:30:00,468.98,0.0,19.0,76.94333333333333,480.99,0.0,70.0,46.03666666666667,74.0,0.0,70.0,72.0,71.07333333333334,84.0,69.0,78.0,68.0
1140,2025-02-09 06:45:00,482.4,0.0,18.0,71.86,480.99,0.0,70.0,35.06,74.0,0.0,70.0,72.0,71.19,84.0,69.0,78.0,68.0
1141,2025-02-09 07:00:00,479.57,0.0,17.833333333333332,67.23666666666666,480.99,0.0,70.0,21.456666666666667,74.0,0.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0
1142,2025-02-09 07:15:00,488.0466666666666,0.0,17.5,64.65333333333332,480.99,0.0,70.0,11.373333333333331,74.0,0.0,70.0,72.0,71.37333333333333,84.0,69.0,78.0,68.0
1143,2025-02-09 07:30:00,483.81,0.0,17.833333333333332,64.04,480.99,0.0,70.0,3.1133333333333333,74.0,0.0,70.0,72.0,71.27666666666666,84.0,69.0,78.0,68.0
1144,2025-02-09 07:45:00,491.58,0.0,17.833333333333332,63.98666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,84.0,69.0,78.0,68.0
1145,2025-02-09 08:00:00,482.4,0.0,17.166666666666668,63.95666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
1146,2025-02-09 08:15:00,473.92,0.0,17.333333333333332,63.943333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73,84.0,69.0,78.0,68.0
1147,2025-02-09 08:30:00,477.4533333333334,0.0,17.5,63.96666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59,84.0,69.0,78.0,68.0
1148,2025-02-09 08:45:00,483.1066666666666,0.0,17.0,63.91333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0
1149,2025-02-09 09:00:00,474.63,0.0,17.333333333333332,63.873333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,84.0,69.0,78.0,68.0
1150,2025-02-09 09:15:00,484.52,0.0,17.166666666666668,63.8,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18666666666667,84.0,69.0,78.0,68.0
1151,2025-02-09 09:30:00,476.7466666666666,0.0,17.5,63.803333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
1152,2025-02-09 09:45:00,472.51,0.0,17.0,63.75,480.99,0.0,70.0,0.4033333333333333,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1153,2025-02-09 10:00:00,478.8633333333334,0.0,17.333333333333332,63.76333333333334,480.99,0.0,70.0,2.89,74.0,0.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
1154,2025-02-09 10:15:00,479.5733333333333,0.0,17.166666666666668,63.74,480.99,0.0,70.0,6.623333333333334,74.0,0.0,70.0,72.0,69.75666666666666,84.0,69.0,78.0,68.0
1155,2025-02-09 10:30:00,475.3333333333333,0.0,16.666666666666668,63.73666666666666,480.99,0.0,70.0,10.196666666666667,74.0,0.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
1156,2025-02-09 10:45:00,483.1066666666666,0.0,16.0,64.5,480.99,0.0,70.0,13.823333333333332,74.0,0.0,70.0,72.0,69.63333333333333,84.0,69.0,78.0,68.0
1157,2025-02-09 11:00:00,481.69000000000005,0.0,16.666666666666668,65.17666666666666,480.99,0.0,70.0,16.433333333333334,74.0,0.0,70.0,72.0,69.64,84.0,69.0,78.0,68.0
1158,2025-02-09 11:15:00,482.3966666666667,0.0,17.0,65.98666666666666,480.99,0.0,70.0,19.76,74.0,0.0,70.0,72.0,69.59666666666666,84.0,69.0,78.0,68.0
1159,2025-02-09 11:30:00,473.92333333333335,0.0,16.5,66.21666666666667,480.99,0.0,70.0,21.243333333333336,74.0,0.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
1160,2025-02-09 11:45:00,485.93,0.0,16.333333333333332,66.83,480.99,0.0,70.0,23.44,74.0,0.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
1161,2025-02-09 12:00:00,488.0466666666666,0.0,16.666666666666668,67.41333333333334,480.99,0.0,70.0,25.686666666666667,74.0,0.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0
1162,2025-02-09 12:15:00,485.22333333333336,0.0,16.666666666666668,68.14,480.99,0.0,70.0,27.80666666666667,74.0,0.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
1163,2025-02-09 12:30:00,480.28,0.0,16.666666666666668,68.76333333333334,480.99,0.0,70.0,30.096666666666664,74.0,0.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
1164,2025-02-09 12:45:00,480.98333333333335,0.0,16.5,69.45,480.99,0.0,70.0,32.45333333333333,74.0,0.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
1165,2025-02-09 13:00:00,481.69000000000005,0.0,16.666666666666668,69.80333333333333,480.99,0.0,70.0,33.54,74.0,0.0,70.0,72.0,69.73666666666666,84.0,69.0,78.0,68.0
1166,2025-02-09 13:15:00,484.51666666666665,0.0,16.333333333333332,70.58999999999999,480.99,0.0,70.0,35.73,74.0,0.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
1167,2025-02-09 13:30:00,474.63,0.0,16.5,71.06333333333333,480.99,0.0,70.0,36.34333333333333,74.0,0.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
1168,2025-02-09 13:45:00,485.9266666666667,0.0,16.333333333333332,72.27666666666666,480.99,0.0,70.0,39.32666666666667,74.0,0.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
1169,2025-02-09 14:00:00,477.45666666666665,0.0,16.333333333333332,73.12666666666667,480.99,0.0,70.0,40.75,74.0,0.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0
1170,2025-02-09 14:15:00,476.7466666666666,0.0,16.166666666666668,73.64666666666666,480.99,0.0,70.0,41.98666666666667,74.0,0.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
1171,2025-02-09 14:30:00,481.69,0.0,16.166666666666668,73.93,480.99,0.0,70.0,42.04666666666667,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1172,2025-02-09 14:45:00,478.8666666666666,0.0,16.333333333333332,74.60000000000001,480.99,0.0,70.0,43.41333333333333,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1173,2025-02-09 15:00:00,476.75,0.0,16.0,74.72,480.99,0.0,70.0,43.20333333333334,74.0,0.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
1174,2025-02-09 15:15:00,476.04333333333335,0.0,16.166666666666668,74.56,480.99,0.0,70.0,43.22,74.0,0.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
1175,2025-02-09 15:30:00,480.28,0.0,16.166666666666668,74.30666666666667,480.99,0.0,70.0,42.35,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1176,2025-02-09 15:45:00,474.6333333333334,0.0,16.0,74.41666666666667,480.99,0.0,70.0,42.48666666666667,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1177,2025-02-09 16:00:00,485.22333333333336,0.0,16.0,74.78666666666668,480.99,0.0,70.0,42.76,74.0,0.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
1178,2025-02-09 16:15:00,476.04,0.0,16.0,74.85000000000001,480.99,0.0,70.0,42.7,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1179,2025-02-09 16:30:00,479.5733333333333,0.0,15.833333333333334,74.45,480.99,0.0,70.0,41.38,74.0,0.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
1180,2025-02-09 16:45:00,485.9333333333333,0.0,15.833333333333334,73.96,480.99,0.0,70.0,40.93666666666667,74.0,0.0,70.0,72.0,70.03666666666668,84.0,69.0,78.0,68.0
1181,2025-02-09 17:00:00,478.8666666666666,0.0,15.5,73.79,480.99,0.0,70.0,40.09,74.0,0.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
1182,2025-02-09 17:15:00,477.4533333333334,0.0,15.333333333333334,73.21333333333332,480.99,0.0,70.0,38.55,74.0,0.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0
1183,2025-02-09 17:30:00,490.1666666666667,0.0,15.166666666666666,72.58666666666666,480.99,0.0,70.0,37.34,74.0,0.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
1184,2025-02-09 17:45:00,480.98333333333335,0.0,15.333333333333334,72.82333333333334,480.99,0.0,70.0,37.48,74.0,0.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0
1185,2025-02-09 18:00:00,486.6366666666667,0.0,15.166666666666666,73.05,480.99,0.0,70.0,37.330000000000005,74.0,0.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
1186,2025-02-09 18:15:00,485.22333333333336,0.0,15.166666666666666,73.17666666666666,480.99,0.0,70.0,38.01,74.0,0.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
1187,2025-02-09 18:30:00,478.16,0.0,14.833333333333334,72.66,480.99,0.0,70.0,36.39,74.0,0.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0
1188,2025-02-09 18:45:00,478.8666666666666,0.0,15.0,72.04333333333334,480.99,0.0,70.0,35.53333333333333,74.0,0.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0
1189,2025-02-09 19:00:00,488.0466666666666,0.0,14.833333333333334,71.73333333333333,480.99,0.0,70.0,34.77666666666667,74.0,0.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0
1190,2025-02-09 19:15:00,478.8666666666666,0.0,14.5,71.69333333333334,480.99,0.0,70.0,34.973333333333336,74.0,0.0,70.0,72.0,70.03666666666668,84.0,69.0,78.0,68.0
1191,2025-02-09 19:30:00,476.04333333333335,0.0,14.5,71.01,480.99,0.0,70.0,32.82,74.0,0.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
1192,2025-02-09 19:45:00,478.8666666666666,0.0,14.166666666666666,70.91666666666667,480.99,0.0,70.0,32.77333333333333,74.0,0.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0
1193,2025-02-09 20:00:00,477.45666666666665,0.0,14.5,71.13666666666667,480.99,0.0,70.0,32.97666666666667,74.0,0.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
1194,2025-02-09 20:15:00,476.04333333333335,0.0,14.5,71.33,480.99,0.0,70.0,33.15,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
1195,2025-02-09 20:30:00,488.75666666666666,0.0,14.5,71.42,480.99,0.0,70.0,33.696666666666665,74.0,0.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
1196,2025-02-09 20:45:00,473.2166666666667,0.0,14.5,71.49,480.99,0.0,70.0,33.78333333333333,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1197,2025-02-09 21:00:00,483.8133333333333,0.0,14.333333333333334,71.63,480.99,0.0,70.0,33.95666666666667,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1198,2025-02-09 21:15:00,475.3366666666666,0.0,14.333333333333334,71.77666666666666,480.99,0.0,70.0,34.626666666666665,74.0,0.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
1199,2025-02-09 21:30:00,479.5733333333333,0.0,14.333333333333334,71.90666666666667,480.99,0.0,70.0,35.17666666666667,74.0,0.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
1200,2025-02-09 21:45:00,473.92333333333335,0.0,14.333333333333334,72.08666666666666,480.99,0.0,70.0,35.9,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
1201,2025-02-09 22:00:00,477.4533333333334,0.0,14.5,72.50666666666667,480.99,0.0,70.0,36.97666666666667,74.0,0.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0
1202,2025-02-09 22:15:00,485.2266666666667,0.0,14.0,73.15333333333334,480.99,0.0,70.0,38.68,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1203,2025-02-09 22:30:00,480.28,0.0,14.333333333333334,73.68333333333334,480.99,0.0,70.0,39.92666666666667,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1204,2025-02-09 22:45:00,481.6933333333333,0.0,14.166666666666666,73.90666666666668,480.99,0.0,70.0,40.49666666666667,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1205,2025-02-09 23:00:00,480.2833333333333,0.0,14.333333333333334,74.58333333333333,480.99,0.0,70.0,42.13,74.0,0.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
1206,2025-02-09 23:15:00,479.5733333333333,0.0,14.166666666666666,75.06333333333333,480.99,0.0,70.0,43.02,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1207,2025-02-09 23:30:00,487.34,0.0,14.333333333333334,75.59333333333333,480.99,0.0,70.0,44.28666666666667,74.0,0.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
1208,2025-02-09 23:45:00,482.4,0.0,14.166666666666666,76.34666666666666,480.99,0.0,70.0,45.79333333333333,74.0,0.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
1209,2025-02-10 00:00:00,488.7533333333333,0.0,14.0,76.81333333333333,480.99,0.0,70.0,46.78333333333333,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1210,2025-02-10 00:15:00,487.34,0.0,14.0,77.30666666666666,480.99,0.0,70.0,47.836666666666666,74.0,0.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
1211,2025-02-10 00:30:00,483.1066666666666,0.0,14.0,77.91666666666667,480.99,0.0,70.0,49.22666666666667,74.0,0.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
1212,2025-02-10 00:45:00,485.22333333333336,0.0,14.0,78.25666666666667,480.99,0.0,70.0,50.01,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1213,2025-02-10 01:00:00,475.3366666666666,0.0,14.0,78.71,480.99,0.0,70.0,51.23,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1214,2025-02-10 01:15:00,486.6366666666666,0.0,14.166666666666666,79.2,480.99,0.0,70.0,52.406666666666666,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1215,2025-02-10 01:30:00,481.6933333333333,0.0,14.0,79.62333333333333,480.99,0.0,70.0,53.46,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1216,2025-02-10 01:45:00,481.69000000000005,0.0,14.0,79.77666666666666,480.99,0.0,70.0,53.85,74.0,0.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
1217,2025-02-10 02:00:00,481.6933333333333,0.0,14.0,79.73666666666666,480.99,0.0,70.0,53.73,74.0,0.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
1218,2025-02-10 02:15:00,480.98333333333335,0.0,13.833333333333334,79.85666666666667,480.99,0.0,70.0,54.11333333333334,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
1219,2025-02-10 02:30:00,478.8666666666666,0.0,14.0,79.67666666666666,480.99,0.0,70.0,53.65,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1220,2025-02-10 02:45:00,474.6266666666667,0.0,13.666666666666666,80.24,480.99,0.0,70.0,54.95333333333334,74.0,0.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0
1221,2025-02-10 03:00:00,478.16,0.0,13.666666666666666,79.89333333333333,480.99,0.0,70.0,54.47666666666667,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
1222,2025-02-10 03:15:00,476.75,0.0,13.666666666666666,80.18333333333334,480.99,0.0,70.0,55.32,74.0,0.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
1223,2025-02-10 03:30:00,468.98,0.0,13.833333333333334,80.39,480.99,0.0,70.0,55.583333333333336,74.0,0.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
1224,2025-02-10 03:45:00,483.81,0.0,13.666666666666666,80.19333333333333,480.99,0.0,70.0,55.56,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1225,2025-02-10 04:00:00,485.9266666666667,0.0,13.666666666666666,80.50333333333333,480.99,0.0,70.0,56.873333333333335,74.0,0.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0
1226,2025-02-10 04:15:00,483.81,0.0,13.666666666666666,81.14666666666666,480.99,0.0,70.0,58.24666666666667,74.0,0.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
1227,2025-02-10 04:30:00,473.92,0.0,13.666666666666666,80.92333333333333,480.99,0.0,70.0,57.446666666666665,74.0,0.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
1228,2025-02-10 04:45:00,480.28,0.0,13.5,80.97333333333333,480.99,0.0,70.0,57.74333333333334,74.0,0.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
1229,2025-02-10 05:00:00,490.1666666666667,0.0,13.333333333333334,81.16000000000001,480.99,0.0,70.0,58.5,74.0,0.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
1230,2025-02-10 05:15:00,482.4,0.0,13.333333333333334,81.12333333333333,480.99,0.0,70.0,58.30666666666667,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
1231,2025-02-10 05:30:00,483.81,0.0,13.166666666666666,80.89,480.99,0.0,70.0,58.153333333333336,74.0,0.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
1232,2025-02-10 05:45:00,480.28,0.0,13.166666666666666,80.96666666666667,480.99,0.0,70.0,58.53,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
1233,2025-02-10 06:00:00,485.22,0.0,13.0,80.97333333333334,480.99,0.0,70.0,58.79666666666666,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1234,2025-02-10 06:15:00,483.1033333333333,0.0,13.166666666666666,81.87333333333333,480.99,0.0,70.0,60.903333333333336,74.0,0.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0
1235,2025-02-10 06:30:00,475.3366666666666,0.0,12.833333333333334,81.97333333333334,480.99,0.0,70.0,61.04333333333333,74.0,0.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
1236,2025-02-10 06:45:00,477.4533333333334,0.0,12.833333333333334,81.05,480.99,0.0,70.0,59.24666666666667,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
1237,2025-02-10 07:00:00,473.2166666666667,0.0,13.0,80.49666666666667,480.99,0.0,70.0,57.64333333333334,74.0,0.0,70.0,72.0,70.05666666666667,84.0,69.0,78.0,68.0
1238,2025-02-10 07:15:00,471.8033333333333,0.0,12.833333333333334,80.49,480.99,0.0,70.0,58.22,74.0,0.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0
1239,2025-02-10 07:30:00,473.92333333333335,0.0,13.0,80.79,480.99,0.0,70.0,58.82666666666668,74.0,0.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
1240,2025-02-10 07:45:00,485.93,0.0,13.0,80.80333333333333,480.99,0.0,70.0,59.00666666666667,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1241,2025-02-10 08:00:00,482.3966666666667,0.0,12.666666666666666,80.83,480.99,0.0,70.0,59.56,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
1242,2025-02-10 08:15:00,485.93,0.0,12.833333333333334,81.78666666666668,480.99,0.0,70.0,61.903333333333336,74.0,0.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
1243,2025-02-10 08:30:00,483.1066666666666,0.0,13.0,82.49666666666667,480.99,0.0,70.0,63.29,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1244,2025-02-10 08:45:00,486.6366666666666,0.0,13.0,82.81,480.99,0.0,70.0,64.19666666666667,74.0,0.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0
1245,2025-02-10 09:00:00,487.34,0.0,13.166666666666666,81.60000000000001,480.99,0.0,70.0,63.42666666666667,74.0,0.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
1246,2025-02-10 09:15:00,476.7466666666666,0.0,12.0,83.19666666666667,480.99,0.0,70.0,65.46333333333332,74.0,0.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0
1247,2025-02-10 09:30:00,485.2266666666667,0.0,12.833333333333334,83.71,480.99,0.0,70.0,66.59333333333335,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1248,2025-02-10 09:45:00,477.45666666666665,0.0,12.5,84.17,480.99,0.0,70.0,67.76666666666667,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1249,2025-02-10 10:00:00,473.92,0.0,12.333333333333334,84.17,480.99,0.0,70.0,67.81666666666666,74.0,0.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0
1250,2025-02-10 10:15:00,488.0466666666666,0.0,12.5,84.44,480.99,0.0,70.0,68.78666666666668,74.0,0.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
1251,2025-02-10 10:30:00,481.6933333333333,0.0,12.333333333333334,84.47666666666667,480.99,0.0,70.0,69.03666666666668,74.0,0.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
1252,2025-02-10 10:45:00,486.6333333333334,0.0,12.5,84.62333333333333,480.99,0.0,70.0,69.38333333333333,74.0,0.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0
1253,2025-02-10 11:00:00,480.9866666666667,0.0,12.5,84.54,480.99,0.0,70.0,69.70333333333333,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
1254,2025-02-10 11:15:00,476.7466666666666,0.0,12.0,84.85333333333334,480.99,0.0,70.0,70.60666666666667,74.0,0.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
1255,2025-02-10 11:30:00,477.805,0.0,12.0,85.08500000000001,480.99,0.0,70.0,71.93,74.0,0.0,70.0,72.0,69.875,84.0,69.0,78.0,68.0
1256,2025-02-10 11:45:00,482.045,0.0,12.0,85.49,480.99,0.0,70.0,72.5025,74.0,0.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
1257,2025-02-10 12:00:00,477.4533333333334,0.0,12.0,85.95,480.99,0.0,70.0,74.46666666666667,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1258,2025-02-10 12:15:00,478.8633333333334,0.0,11.833333333333334,85.83333333333333,480.99,0.0,70.0,75.69666666666667,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1259,2025-02-10 12:30:00,479.5733333333333,0.0,11.833333333333334,86.09666666666668,480.99,0.0,70.0,76.73666666666666,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1260,2025-02-10 12:45:00,472.50666666666666,0.0,12.0,87.36,480.99,0.0,70.0,81.53666666666668,74.0,0.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
1261,2025-02-10 13:00:00,478.16,0.0,11.833333333333334,88.41666666666667,480.99,0.0,70.0,85.05333333333333,74.0,0.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0
1262,2025-02-10 13:15:00,482.4,0.0,12.166666666666666,89.62333333333333,480.99,0.0,70.0,89.38,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
1263,2025-02-10 13:30:00,479.57666666666665,0.0,12.166666666666666,90.42,480.99,0.0,70.0,91.96,74.0,0.0,70.0,72.0,69.58666666666666,84.0,69.0,78.0,68.0
1264,2025-02-10 13:45:00,482.3966666666667,0.0,12.166666666666666,91.09666666666664,480.99,0.0,70.0,95.4,74.0,0.0,70.0,72.0,69.58666666666666,84.0,69.0,78.0,68.0
1265,2025-02-10 14:00:00,488.0466666666666,0.0,12.166666666666666,91.43666666666668,480.99,0.0,70.0,99.28333333333336,74.0,0.0,70.0,72.0,69.53,84.0,69.0,78.0,68.0
1266,2025-02-10 14:15:00,485.22333333333336,0.0,12.5,91.59,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
1267,2025-02-10 14:30:00,471.0966666666666,0.0,12.5,91.82666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0
1268,2025-02-10 14:45:00,482.3966666666667,0.0,12.5,92.09,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0
1269,2025-02-10 15:00:00,483.81,0.0,12.5,92.05666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.93,84.0,69.0,78.0,68.0
1270,2025-02-10 15:15:00,483.1033333333333,0.0,12.5,92.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1271,2025-02-10 15:30:00,483.8133333333333,0.0,12.666666666666666,92.55333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1272,2025-02-10 15:45:00,483.1033333333333,0.0,12.5,92.79666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1273,2025-02-10 16:00:00,478.8666666666666,0.0,13.0,92.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
1274,2025-02-10 16:15:00,478.8666666666666,0.0,12.666666666666666,93.44,480.99,0.0,70.0,96.71999999999998,74.0,0.0,70.0,72.0,70.13000000000001,84.0,69.0,78.0,68.0
1275,2025-02-10 16:30:00,482.4,0.0,12.833333333333334,93.26,480.99,0.0,70.0,93.51333333333332,74.0,0.0,70.0,72.0,70.23333333333333,84.0,69.0,78.0,68.0
1276,2025-02-10 16:45:00,487.3433333333333,0.0,13.0,92.78000000000002,480.99,0.0,70.0,89.88666666666666,74.0,0.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0
1277,2025-02-10 17:00:00,482.4,0.0,13.0,91.90666666666664,480.99,0.0,70.0,85.79333333333334,74.0,0.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0
1278,2025-02-10 17:15:00,483.1033333333333,0.0,13.166666666666666,91.52,480.99,0.0,70.0,83.82333333333334,74.0,0.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0
1279,2025-02-10 17:30:00,473.2166666666667,0.0,13.166666666666666,90.59666666666664,480.99,0.0,70.0,79.67666666666666,74.0,0.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
1280,2025-02-10 17:45:00,480.9866666666667,0.0,13.5,89.15666666666668,480.99,0.0,70.0,73.01666666666667,74.0,0.0,70.0,72.0,70.55666666666667,84.0,69.0,78.0,68.0
1281,2025-02-10 18:00:00,478.16,0.0,13.5,86.51666666666667,480.99,0.0,70.0,66.17999999999999,74.0,0.0,70.0,72.0,70.64999999999999,84.0,69.0,78.0,68.0
1282,2025-02-10 18:15:00,480.28,0.0,13.5,83.33,480.99,0.0,70.0,58.38666666666666,74.0,0.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0
1283,2025-02-10 18:30:00,473.92333333333335,0.0,13.5,81.28333333333333,480.99,0.0,70.0,53.59666666666666,74.0,0.0,70.0,72.0,70.73,84.0,69.0,78.0,68.0
1284,2025-02-10 18:45:00,481.6933333333333,0.0,13.5,78.27,480.99,0.0,70.0,45.973333333333336,74.0,0.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0
1285,2025-02-10 19:00:00,480.9866666666667,0.0,13.333333333333334,75.85333333333334,480.99,0.0,70.0,40.66,74.0,0.0,70.0,72.0,70.78333333333335,84.0,69.0,78.0,68.0
1286,2025-02-10 19:15:00,475.3366666666666,0.0,13.0,75.02666666666666,480.99,0.0,70.0,38.21,74.0,0.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0
1287,2025-02-10 19:30:00,483.81,0.0,13.333333333333334,73.98666666666666,480.99,0.0,70.0,35.660000000000004,74.0,0.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
1288,2025-02-10 19:45:00,477.45666666666665,0.0,12.666666666666666,72.81,480.99,0.0,70.0,32.11333333333334,74.0,0.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0
1289,2025-02-10 20:00:00,476.04333333333335,0.0,12.166666666666666,71.32000000000001,480.99,0.0,70.0,27.223333333333333,74.0,0.0,70.0,72.0,70.55666666666667,84.0,69.0,78.0,68.0
1290,2025-02-10 20:15:00,483.1066666666666,0.0,13.0,71.19666666666667,480.99,0.0,70.0,27.92,74.0,0.0,70.0,72.0,70.35333333333334,84.0,69.0,78.0,68.0
1291,2025-02-10 20:30:00,484.52,0.0,11.666666666666666,71.5,480.99,0.0,70.0,27.80333333333333,74.0,0.0,70.0,72.0,70.24333333333333,84.0,69.0,78.0,68.0
1292,2025-02-10 20:45:00,479.5733333333333,0.0,11.5,71.10333333333334,480.99,0.0,70.0,26.536666666666665,74.0,0.0,70.0,72.0,70.22333333333334,84.0,69.0,78.0,68.0
1293,2025-02-10 21:00:00,488.0466666666666,0.0,12.333333333333334,70.80666666666667,480.99,0.0,70.0,26.21333333333333,74.0,0.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
1294,2025-02-10 21:15:00,480.9866666666667,0.0,12.333333333333334,71.12666666666667,480.99,0.0,70.0,27.153333333333336,74.0,0.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0
1295,2025-02-10 21:30:00,480.9866666666667,0.0,12.166666666666666,71.90666666666668,480.99,0.0,70.0,29.016666666666666,74.0,0.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0
1296,2025-02-10 21:45:00,485.93,0.0,12.166666666666666,73.11333333333333,480.99,0.0,70.0,32.913333333333334,74.0,0.0,70.0,72.0,69.80666666666666,84.0,69.0,78.0,68.0
1297,2025-02-10 22:00:00,486.6366666666667,0.0,12.166666666666666,73.20666666666666,480.99,0.0,70.0,33.56333333333333,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1298,2025-02-10 22:15:00,479.5733333333333,0.0,12.166666666666666,72.39333333333333,480.99,0.0,70.0,31.536666666666665,74.0,0.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
1299,2025-02-10 22:30:00,483.81,0.0,12.333333333333334,72.07666666666667,480.99,0.0,70.0,31.58,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1300,2025-02-10 22:45:00,471.0966666666666,0.0,12.0,72.07333333333334,480.99,0.0,70.0,32.416666666666664,74.0,0.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
1301,2025-02-10 23:00:00,476.75,0.0,11.833333333333334,72.23666666666666,480.99,0.0,70.0,34.153333333333336,74.0,0.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
1302,2025-02-10 23:15:00,483.1066666666666,0.0,11.833333333333334,72.79333333333334,480.99,0.0,70.0,35.403333333333336,74.0,0.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
1303,2025-02-10 23:30:00,483.81,0.0,12.5,73.34,480.99,0.0,70.0,37.52333333333333,74.0,0.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
1304,2025-02-10 23:45:00,488.0466666666666,0.0,12.833333333333334,73.17666666666666,480.99,0.0,70.0,37.11333333333334,74.0,0.0,70.0,72.0,69.88666666666667,84.0,69.0,78.0,68.0
1305,2025-02-11 00:00:00,483.8133333333333,0.0,13.0,73.57666666666667,480.99,0.0,70.0,38.59666666666666,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1306,2025-02-11 00:15:00,486.6366666666667,0.0,12.833333333333334,73.91,480.99,0.0,70.0,39.14,74.0,0.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
1307,2025-02-11 00:30:00,483.1066666666666,0.0,12.833333333333334,74.2,480.99,0.0,70.0,40.50666666666667,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
1308,2025-02-11 00:45:00,480.9866666666667,0.0,12.833333333333334,74.67666666666666,480.99,0.0,70.0,41.263333333333335,74.0,0.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
1309,2025-02-11 01:00:00,481.6933333333333,0.0,12.666666666666666,75.76333333333334,480.99,0.0,70.0,44.00333333333333,74.0,0.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0
1310,2025-02-11 01:15:00,476.7466666666666,0.0,12.833333333333334,77.49,480.99,0.0,70.0,47.41333333333333,74.0,0.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0
1311,2025-02-11 01:30:00,477.45,0.0,12.833333333333334,77.73666666666666,480.99,0.0,70.0,47.91,74.0,0.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
1312,2025-02-11 01:45:00,480.9866666666667,0.0,12.833333333333334,77.82333333333334,480.99,0.0,70.0,48.3,74.0,0.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
1313,2025-02-11 02:00:00,480.98333333333335,0.0,12.833333333333334,78.69,480.99,0.0,70.0,50.330000000000005,74.0,0.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0
1314,2025-02-11 02:15:00,479.5733333333333,0.0,13.0,79.09333333333332,480.99,0.0,70.0,51.21333333333333,74.0,0.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
1315,2025-02-11 02:30:00,483.81,0.0,13.0,79.52333333333333,480.99,0.0,70.0,52.29333333333333,74.0,0.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
1316,2025-02-11 02:45:00,488.7533333333333,0.0,13.0,80.08333333333333,480.99,0.0,70.0,53.35999999999999,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1317,2025-02-11 03:00:00,481.69,0.0,13.166666666666666,80.54,480.99,0.0,70.0,54.38,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
1318,2025-02-11 03:15:00,476.75,0.0,13.333333333333334,80.51666666666667,480.99,0.0,70.0,54.49333333333334,74.0,0.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
1319,2025-02-11 03:30:00,480.28,0.0,13.333333333333334,79.95,480.99,0.0,70.0,53.19,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1320,2025-02-11 03:45:00,481.6933333333333,0.0,13.333333333333334,80.12333333333333,480.99,0.0,70.0,53.74666666666667,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1321,2025-02-11 04:00:00,474.6266666666666,0.0,13.5,80.12666666666667,480.99,0.0,70.0,53.696666666666665,74.0,0.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
1322,2025-02-11 04:15:00,484.52,0.0,13.5,80.27333333333333,480.99,0.0,70.0,54.09666666666666,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1323,2025-02-11 04:30:00,478.16,0.0,13.166666666666666,80.31333333333333,480.99,0.0,70.0,53.92666666666667,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1324,2025-02-11 04:45:00,488.05,0.0,13.5,80.90666666666667,480.99,0.0,70.0,55.080000000000005,74.0,0.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
1325,2025-02-11 05:00:00,476.04,0.0,13.333333333333334,80.77333333333333,480.99,0.0,70.0,55.30666666666667,74.0,0.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
1326,2025-02-11 05:15:00,485.93,0.0,13.333333333333334,81.73,480.99,0.0,70.0,57.16333333333333,74.0,0.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
1327,2025-02-11 05:30:00,474.63,0.0,13.5,81.63333333333334,480.99,0.0,70.0,57.53333333333333,74.0,0.0,70.0,72.0,69.88666666666666,84.0,69.0,78.0,68.0
1328,2025-02-11 05:45:00,480.28,0.0,13.5,82.38333333333334,480.99,0.0,70.0,58.66,74.0,0.0,70.0,72.0,69.88,84.0,69.0,78.0,68.0
1329,2025-02-11 06:00:00,477.4533333333334,0.0,13.5,81.87666666666667,480.99,0.0,70.0,57.38666666666666,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1330,2025-02-11 06:15:00,482.3966666666667,0.0,13.5,82.08333333333333,480.99,0.0,70.0,57.85,74.0,0.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
1331,2025-02-11 06:30:00,480.28,0.0,13.5,82.19333333333333,480.99,0.0,70.0,58.22333333333333,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
1332,2025-02-11 06:45:00,474.6266666666667,0.0,13.5,82.98,480.99,0.0,70.0,60.01,74.0,0.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
1333,2025-02-11 07:00:00,486.6366666666667,0.0,13.666666666666666,83.21333333333332,480.99,0.0,70.0,60.47333333333333,74.0,0.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
1334,2025-02-11 07:15:00,478.8666666666666,0.0,13.666666666666666,83.20666666666666,480.99,0.0,70.0,60.16333333333333,74.0,0.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0
1335,2025-02-11 07:30:00,476.75,0.0,13.833333333333334,82.94666666666667,480.99,0.0,70.0,59.98333333333333,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
1336,2025-02-11 07:45:00,483.1066666666666,0.0,13.833333333333334,83.14333333333333,480.99,0.0,70.0,60.32,74.0,0.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
1337,2025-02-11 08:00:00,489.4633333333333,0.0,13.833333333333334,83.07333333333334,480.99,0.0,70.0,60.27,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1338,2025-02-11 08:15:00,485.22333333333336,0.0,13.666666666666666,83.20333333333333,480.99,0.0,70.0,60.23666666666667,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1339,2025-02-11 08:30:00,480.9866666666667,0.0,13.666666666666666,83.09666666666668,480.99,0.0,70.0,59.75666666666667,74.0,0.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0
1340,2025-02-11 08:45:00,478.8666666666666,0.0,13.833333333333334,83.10333333333334,480.99,0.0,70.0,60.05,74.0,0.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
1341,2025-02-11 09:00:00,478.8666666666666,0.0,14.0,83.15666666666667,480.99,0.0,70.0,60.22,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1342,2025-02-11 09:15:00,476.04333333333335,0.0,13.833333333333334,83.42,480.99,0.0,70.0,61.083333333333336,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
1343,2025-02-11 09:30:00,473.92333333333335,0.0,14.0,84.21333333333332,480.99,0.0,70.0,64.00666666666666,74.0,0.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
1344,2025-02-11 09:45:00,484.51666666666665,0.0,13.833333333333334,83.63,480.99,0.0,70.0,63.2,74.0,0.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0
1345,2025-02-11 10:00:00,478.87,0.0,13.75,82.31,480.99,0.0,70.0,61.015,74.0,0.0,70.0,72.0,70.05,84.0,69.0,78.0,68.0
1346,2025-02-11 10:15:00,479.5733333333333,0.0,13.833333333333334,81.07,480.99,0.0,70.0,57.836666666666666,74.0,0.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
1347,2025-02-11 10:30:00,485.22333333333336,0.0,13.666666666666666,78.58333333333333,480.99,0.0,70.0,52.46,74.0,0.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0
1348,2025-02-11 10:45:00,473.2166666666667,0.0,13.833333333333334,78.20666666666666,480.99,0.0,70.0,52.02666666666666,74.0,0.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
1349,2025-02-11 11:00:00,487.34,0.0,13.333333333333334,77.06666666666666,480.99,0.0,70.0,50.15,74.0,0.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0
1350,2025-02-11 11:15:00,478.87000000000006,0.0,13.333333333333334,77.60333333333334,480.99,0.0,70.0,51.223333333333336,74.0,0.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
1351,2025-02-11 11:30:00,468.9766666666666,0.0,12.833333333333334,76.04666666666667,480.99,0.0,70.0,47.54666666666666,74.0,0.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
1352,2025-02-11 11:45:00,481.69000000000005,0.0,13.833333333333334,75.0,480.99,0.0,70.0,45.31666666666666,74.0,0.0,70.0,72.0,70.25666666666667,84.0,69.0,78.0,68.0
1353,2025-02-11 12:00:00,481.6933333333333,0.0,13.333333333333334,75.38666666666667,480.99,0.0,70.0,46.55666666666667,74.0,0.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
1354,2025-02-11 12:15:00,483.1033333333333,0.0,13.5,75.17999999999999,480.99,0.0,70.0,45.71,74.0,0.0,70.0,72.0,70.13,84.0,69.0,78.0,68.0
1355,2025-02-11 12:30:00,483.1066666666666,0.0,13.5,74.71333333333332,480.99,0.0,70.0,45.16666666666666,74.0,0.0,70.0,72.0,70.09333333333333,84.0,69.0,78.0,68.0
1356,2025-02-11 12:45:00,476.7466666666666,0.0,13.166666666666666,73.08333333333333,480.99,0.0,70.0,41.77666666666666,74.0,0.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0
1357,2025-02-11 13:00:00,478.8666666666666,0.0,12.833333333333334,72.58333333333333,480.99,0.0,70.0,41.376666666666665,74.0,0.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
1358,2025-02-11 13:15:00,468.98,0.0,13.0,71.64333333333333,480.99,0.0,70.0,38.20333333333334,74.0,0.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0
1359,2025-02-11 13:30:00,482.3966666666667,0.0,13.333333333333334,71.21,480.99,0.0,70.0,37.45666666666667,74.0,0.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0
1360,2025-02-11 13:45:00,485.22,0.0,12.333333333333334,72.47666666666667,480.99,0.0,70.0,40.943333333333335,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1361,2025-02-11 14:00:00,480.28,0.0,13.0,72.89666666666666,480.99,0.0,70.0,41.22,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
1362,2025-02-11 14:15:00,484.52,0.0,13.0,73.0,480.99,0.0,70.0,41.38333333333333,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
1363,2025-02-11 14:30:00,480.9866666666667,0.0,13.0,72.41,480.99,0.0,70.0,40.53666666666667,74.0,0.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0
1364,2025-02-11 14:45:00,488.0466666666666,0.0,13.333333333333334,73.36666666666666,480.99,0.0,70.0,42.66666666666666,74.0,0.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
1365,2025-02-11 15:00:00,488.7533333333333,0.0,13.5,75.02666666666666,480.99,0.0,70.0,45.67333333333334,74.0,0.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
1366,2025-02-11 15:15:00,485.93,0.0,13.666666666666666,76.01666666666667,480.99,0.0,70.0,47.19,74.0,0.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
1367,2025-02-11 15:30:00,469.6833333333333,0.0,13.5,75.37333333333333,480.99,0.0,70.0,46.72666666666667,74.0,0.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0
1368,2025-02-11 15:45:00,470.39,0.0,13.833333333333334,75.56,480.99,0.0,70.0,47.13666666666666,74.0,0.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
1369,2025-02-11 16:00:00,480.9866666666667,0.0,13.5,76.53,480.99,0.0,70.0,48.7,74.0,0.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0
1370,2025-02-11 16:15:00,487.3433333333333,0.0,13.833333333333334,76.41666666666667,480.99,0.0,70.0,48.21333333333334,74.0,0.0,70.0,72.0,69.93333333333334,84.0,69.0,78.0,68.0
1371,2025-02-11 16:30:00,487.3433333333333,0.0,14.0,76.50333333333333,480.99,0.0,70.0,48.623333333333335,74.0,0.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
1372,2025-02-11 16:45:00,319.24333333333334,0.0,38.66666666666666,82.5,480.99,0.0,70.0,61.123333333333335,74.0,0.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0
1373,2025-02-11 17:00:00,473.92333333333335,0.0,54.5,88.25,480.99,0.0,70.0,70.90666666666667,74.0,0.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0
1374,2025-02-11 17:15:00,476.04,0.0,55.5,87.47666666666667,480.99,0.0,70.0,69.69,74.0,0.0,70.0,72.0,69.54666666666667,84.0,69.0,78.0,68.0
1375,2025-02-11 17:30:00,477.45666666666665,0.0,56.333333333333336,85.93333333333334,480.99,0.0,70.0,66.03,74.0,0.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
1376,2025-02-11 17:45:00,481.69000000000005,0.0,56.333333333333336,87.20666666666666,480.99,0.0,70.0,68.62333333333333,74.0,0.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
1377,2025-02-11 18:00:00,478.16,0.0,56.5,87.07333333333334,480.99,0.0,70.0,68.29333333333334,74.0,0.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
1378,2025-02-11 18:15:00,482.3966666666667,0.0,56.0,89.07666666666667,480.99,0.0,70.0,74.88,74.0,0.0,70.0,72.0,69.62333333333333,84.0,69.0,78.0,68.0
1379,2025-02-11 18:30:00,485.93,0.0,56.66666666666666,90.62666666666668,480.99,0.0,70.0,79.03333333333335,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
1380,2025-02-11 18:45:00,481.6933333333333,0.0,57.0,91.39333333333332,480.99,0.0,70.0,82.00333333333333,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
1381,2025-02-11 19:00:00,478.8666666666666,0.0,57.0,92.80333333333331,480.99,0.0,70.0,87.69666666666667,74.0,0.0,70.0,72.0,69.45,84.0,69.0,78.0,68.0
1382,2025-02-11 19:15:00,472.5133333333333,0.0,57.0,94.06333333333332,480.99,0.0,70.0,91.77,74.0,0.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0
1383,2025-02-11 19:30:00,480.98333333333335,0.0,57.0,94.28666666666668,480.99,0.0,70.0,93.78000000000002,74.0,0.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
1384,2025-02-11 19:45:00,478.87000000000006,0.0,57.333333333333336,94.62666666666668,480.99,0.0,70.0,96.93666666666668,74.0,0.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
1385,2025-02-11 20:00:00,478.8666666666666,0.0,57.333333333333336,94.47666666666667,480.99,0.0,70.0,99.49333333333334,74.0,0.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0
1386,2025-02-11 20:15:00,476.75,0.0,57.16666666666666,94.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0
1387,2025-02-11 20:30:00,480.9866666666667,0.0,57.16666666666666,94.4,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.6,84.0,69.0,78.0,68.0
1388,2025-02-11 20:45:00,480.9866666666667,0.0,57.5,94.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
1389,2025-02-11 21:00:00,474.63,0.0,56.66666666666666,94.32666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0
1390,2025-02-11 21:15:00,478.8666666666666,0.0,57.16666666666666,94.26666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33666666666666,84.0,69.0,78.0,68.0
1391,2025-02-11 21:30:00,481.6933333333333,0.0,57.5,94.24666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.94333333333333,84.0,69.0,78.0,68.0
1392,2025-02-11 21:45:00,483.1033333333333,0.0,57.16666666666666,94.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41666666666667,84.0,69.0,78.0,68.0
1393,2025-02-11 22:00:00,481.6933333333333,0.0,56.0,94.26666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.95333333333333,84.0,69.0,78.0,68.0
1394,2025-02-11 22:15:00,472.51,0.0,57.16666666666666,94.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.33333333333333,84.0,69.0,78.0,68.0
