,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1395,2025-02-11 22:30:00,482.3966666666667,0.0,57.0,94.26333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.71,84.0,69.0,78.0,68.0
1396,2025-02-11 22:45:00,484.51666666666665,0.0,57.66666666666666,94.15666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.15666666666667,84.0,69.0,78.0,68.0
1397,2025-02-11 23:00:00,491.58,0.0,57.333333333333336,94.16666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.03333333333335,84.0,69.0,78.0,68.0
1398,2025-02-11 23:15:00,475.3333333333333,0.0,57.5,94.23333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.06333333333333,84.0,69.0,78.0,68.0
1399,2025-02-11 23:30:00,485.93,0.0,57.16666666666666,94.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.04333333333334,84.0,69.0,78.0,68.0
1400,2025-02-11 23:45:00,478.8666666666666,0.0,57.5,94.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.62333333333333,84.0,69.0,78.0,68.0
1401,2025-02-12 00:00:00,476.04,0.0,57.5,94.40666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71333333333332,84.0,69.0,78.0,68.0
1402,2025-02-12 00:15:00,483.1066666666666,0.0,57.333333333333336,94.38666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89999999999999,84.0,69.0,78.0,68.0
1403,2025-02-12 00:30:00,473.92,0.0,56.833333333333336,94.43666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.78333333333335,84.0,69.0,78.0,68.0
1404,2025-02-12 00:45:00,483.81,0.0,56.5,94.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.72,84.0,69.0,78.0,68.0
1405,2025-02-12 01:00:00,478.16333333333336,0.0,57.5,94.71666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.88333333333333,84.0,69.0,78.0,68.0
1406,2025-02-12 01:15:00,481.6933333333333,0.0,57.66666666666666,94.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14666666666666,84.0,69.0,78.0,68.0
1407,2025-02-12 01:30:00,478.16,0.0,57.333333333333336,94.85333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0
1408,2025-02-12 01:45:00,471.8033333333333,0.0,57.66666666666666,94.85,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0
1409,2025-02-12 02:00:00,476.7466666666666,0.0,57.833333333333336,94.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.10000000000001,84.0,69.0,78.0,68.0
1410,2025-02-12 02:15:00,479.57,0.0,57.5,94.91666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14999999999999,84.0,69.0,78.0,68.0
1411,2025-02-12 02:30:00,483.81,0.0,57.333333333333336,94.90333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.01333333333334,84.0,69.0,78.0,68.0
1412,2025-02-12 02:45:00,480.28,0.0,57.833333333333336,94.87333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.88,84.0,69.0,78.0,68.0
1413,2025-02-12 03:00:00,485.9266666666667,0.0,57.833333333333336,95.01666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.92666666666666,84.0,69.0,78.0,68.0
1414,2025-02-12 03:15:00,488.7533333333333,0.0,58.16666666666666,94.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.01333333333334,84.0,69.0,78.0,68.0
1415,2025-02-12 03:30:00,473.92,0.0,57.333333333333336,94.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82333333333334,84.0,69.0,78.0,68.0
1416,2025-02-12 03:45:00,477.45666666666665,0.0,56.833333333333336,94.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82333333333332,84.0,69.0,78.0,68.0
1417,2025-02-12 04:00:00,471.8033333333333,0.0,58.0,95.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.8,84.0,69.0,78.0,68.0
1418,2025-02-12 04:15:00,479.5733333333333,0.0,58.0,94.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.91,84.0,69.0,78.0,68.0
1419,2025-02-12 04:30:00,474.63,0.0,57.833333333333336,95.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.77,84.0,69.0,78.0,68.0
1420,2025-02-12 04:45:00,488.05,0.0,58.16666666666666,95.10666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.79333333333334,84.0,69.0,78.0,68.0
1421,2025-02-12 05:00:00,480.9866666666667,0.0,58.0,95.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82333333333332,84.0,69.0,78.0,68.0
1422,2025-02-12 05:15:00,485.22333333333336,0.0,58.0,94.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.76333333333334,84.0,69.0,78.0,68.0
1423,2025-02-12 05:30:00,486.6366666666667,0.0,58.0,94.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64666666666666,84.0,69.0,78.0,68.0
1424,2025-02-12 05:45:00,485.22333333333336,0.0,58.16666666666666,94.98333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64,84.0,69.0,78.0,68.0
1425,2025-02-12 06:00:00,476.7466666666666,0.0,58.0,94.91666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.28666666666668,84.0,69.0,78.0,68.0
1426,2025-02-12 06:15:00,476.04,0.0,57.66666666666666,94.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.31,84.0,69.0,78.0,68.0
1427,2025-02-12 06:30:00,476.7466666666666,0.0,57.833333333333336,95.04333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.35333333333334,84.0,69.0,78.0,68.0
1428,2025-02-12 06:45:00,475.3333333333333,0.0,58.0,95.05666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.51333333333334,84.0,69.0,78.0,68.0
1429,2025-02-12 07:00:00,483.1033333333333,0.0,58.16666666666666,95.07666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.52333333333333,84.0,69.0,78.0,68.0
1430,2025-02-12 07:15:00,473.2166666666667,0.0,58.0,95.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.62666666666667,84.0,69.0,78.0,68.0
1431,2025-02-12 07:30:00,473.2166666666667,0.0,58.16666666666666,95.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.55666666666667,84.0,69.0,78.0,68.0
1432,2025-02-12 07:45:00,481.69000000000005,0.0,58.16666666666666,95.04666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.58666666666666,84.0,69.0,78.0,68.0
1433,2025-02-12 08:00:00,486.6366666666667,0.0,58.333333333333336,95.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.70666666666666,84.0,69.0,78.0,68.0
1434,2025-02-12 08:15:00,482.3966666666667,0.0,58.5,95.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.75666666666666,84.0,69.0,78.0,68.0
1435,2025-02-12 08:30:00,481.69,0.0,58.16666666666666,95.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.74333333333334,84.0,69.0,78.0,68.0
1436,2025-02-12 08:45:00,489.4633333333333,0.0,57.5,95.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.81333333333333,84.0,69.0,78.0,68.0
1437,2025-02-12 09:00:00,485.22333333333336,0.0,57.5,95.03333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.75666666666666,84.0,69.0,78.0,68.0
1438,2025-02-12 09:15:00,473.22,0.0,58.16666666666666,95.09333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87,84.0,69.0,78.0,68.0
1439,2025-02-12 09:30:00,468.98,0.0,58.333333333333336,95.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87333333333333,84.0,69.0,78.0,68.0
1440,2025-02-12 09:45:00,473.92333333333335,0.0,58.333333333333336,95.04666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.90333333333332,84.0,69.0,78.0,68.0
1441,2025-02-12 10:00:00,470.39,0.0,58.5,95.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89333333333333,84.0,69.0,78.0,68.0
1442,2025-02-12 10:15:00,474.6266666666667,0.0,58.16666666666666,95.01,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89666666666666,84.0,69.0,78.0,68.0
1443,2025-02-12 10:30:00,473.2166666666667,0.0,58.333333333333336,95.09666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.74,84.0,69.0,78.0,68.0
1444,2025-02-12 10:45:00,488.0466666666667,0.0,58.5,95.01666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.75666666666666,84.0,69.0,78.0,68.0
1445,2025-02-12 11:00:00,491.58,0.0,58.16666666666666,94.57333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.81,84.0,69.0,78.0,68.0
1446,2025-02-12 11:15:00,477.45666666666665,0.0,58.333333333333336,94.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.94333333333333,84.0,69.0,78.0,68.0
1447,2025-02-12 11:30:00,487.3433333333333,0.0,58.66666666666666,94.62333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71666666666667,84.0,69.0,78.0,68.0
1448,2025-02-12 11:45:00,489.46,0.0,58.333333333333336,94.68666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.74333333333334,84.0,69.0,78.0,68.0
1449,2025-02-12 12:00:00,473.92333333333335,0.0,58.333333333333336,94.89333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.81666666666666,84.0,69.0,78.0,68.0
1450,2025-02-12 12:15:00,472.51,0.0,58.5,94.79666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89999999999999,84.0,69.0,78.0,68.0
1451,2025-02-12 12:30:00,485.9266666666667,0.0,58.333333333333336,94.88666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.79333333333334,84.0,69.0,78.0,68.0
1452,2025-02-12 12:45:00,486.6333333333334,0.0,58.333333333333336,94.9,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.76333333333334,84.0,69.0,78.0,68.0
1453,2025-02-12 13:00:00,485.22333333333336,0.0,58.5,94.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.60000000000001,84.0,69.0,78.0,68.0
1454,2025-02-12 13:15:00,470.39,0.0,57.5,94.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.17,84.0,69.0,78.0,68.0
1455,2025-02-12 13:30:00,483.81,0.0,57.16666666666666,94.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.49333333333334,84.0,69.0,78.0,68.0
1456,2025-02-12 13:45:00,480.28,0.0,58.0,94.75,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.57333333333334,84.0,69.0,78.0,68.0
1457,2025-02-12 14:00:00,480.28,0.0,57.0,94.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.63666666666666,84.0,69.0,78.0,68.0
1458,2025-02-12 14:15:00,477.45666666666665,0.0,58.0,94.64333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.92333333333333,84.0,69.0,78.0,68.0
1459,2025-02-12 14:30:00,0.0,0.0,89.66666666666667,86.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.41333333333334,84.0,69.0,78.0,68.0
1460,2025-02-12 14:45:00,0.0,0.0,100.0,73.23666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.91333333333334,84.0,69.0,78.0,68.0
1461,2025-02-12 15:00:00,0.0,0.0,100.0,72.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.17333333333333,84.0,69.0,78.0,68.0
1462,2025-02-12 15:15:00,0.0,0.0,100.0,72.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.27,84.0,69.0,78.0,68.0
1463,2025-02-12 15:30:00,0.0,0.0,100.0,71.92,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.06333333333333,84.0,69.0,78.0,68.0
1464,2025-02-12 15:45:00,0.0,0.0,100.0,71.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.98333333333333,84.0,69.0,78.0,68.0
1465,2025-02-12 16:00:00,0.0,0.0,100.0,71.85000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.94666666666666,84.0,69.0,78.0,68.0
1466,2025-02-12 16:15:00,0.0,0.0,100.0,71.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.82666666666667,84.0,69.0,78.0,68.0
1467,2025-02-12 16:30:00,0.0,0.0,100.0,71.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.66333333333334,84.0,69.0,78.0,68.0
1468,2025-02-12 16:45:00,0.0,0.0,100.0,71.7,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.53,84.0,69.0,78.0,68.0
1469,2025-02-12 17:00:00,0.0,0.0,100.0,71.59333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.52,84.0,69.0,78.0,68.0
1470,2025-02-12 17:15:00,0.0,0.0,100.0,71.56333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.58,84.0,69.0,78.0,68.0
1471,2025-02-12 17:30:00,0.0,0.0,100.0,71.57,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.19,84.0,69.0,78.0,68.0
1472,2025-02-12 17:45:00,0.0,0.0,100.0,71.44666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.06666666666666,84.0,69.0,78.0,68.0
1473,2025-02-12 18:00:00,0.0,0.0,100.0,71.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,63.95666666666667,84.0,69.0,78.0,68.0
1474,2025-02-12 18:15:00,0.0,0.0,100.0,71.48666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,63.71,84.0,69.0,78.0,68.0
1475,2025-02-12 18:30:00,0.0,0.0,100.0,71.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,63.94,84.0,69.0,78.0,68.0
1476,2025-02-12 18:45:00,0.0,0.0,100.0,71.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.08,84.0,69.0,78.0,68.0
1477,2025-02-12 19:00:00,0.0,0.0,100.0,71.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.00333333333333,84.0,69.0,78.0,68.0
1478,2025-02-12 19:15:00,0.0,0.0,100.0,71.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.05000000000001,84.0,69.0,78.0,68.0
1479,2025-02-12 19:30:00,0.0,0.0,100.0,71.44666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.30333333333334,84.0,69.0,78.0,68.0
1480,2025-02-12 19:45:00,0.0,0.0,100.0,71.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.57333333333334,84.0,69.0,78.0,68.0
1481,2025-02-12 20:00:00,0.0,0.0,100.0,71.47333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.84333333333333,84.0,69.0,78.0,68.0
1482,2025-02-12 20:15:00,0.0,0.0,100.0,71.5,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.12666666666667,84.0,69.0,78.0,68.0
1483,2025-02-12 20:30:00,0.0,0.0,100.0,71.55666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.51666666666667,84.0,69.0,78.0,68.0
1484,2025-02-12 20:45:00,0.0,0.0,100.0,71.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.85333333333334,84.0,69.0,78.0,68.0
1485,2025-02-12 21:00:00,0.0,0.0,100.0,71.48333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.07333333333334,84.0,69.0,78.0,68.0
1486,2025-02-12 21:15:00,0.0,0.0,100.0,71.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.23333333333333,84.0,69.0,78.0,68.0
1487,2025-02-12 21:30:00,0.0,0.0,100.0,71.40666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39666666666666,84.0,69.0,78.0,68.0
1488,2025-02-12 21:45:00,0.0,0.0,100.0,71.35000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.56666666666666,84.0,69.0,78.0,68.0
1489,2025-02-12 22:00:00,0.0,0.0,100.0,71.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.58,84.0,69.0,78.0,68.0
1490,2025-02-12 22:15:00,0.0,0.0,100.0,71.33666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.59666666666668,84.0,69.0,78.0,68.0
1491,2025-02-12 22:30:00,0.0,0.0,100.0,71.37333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69,84.0,69.0,78.0,68.0
1492,2025-02-12 22:45:00,0.0,0.0,100.0,71.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.67666666666666,84.0,69.0,78.0,68.0
1493,2025-02-12 23:00:00,0.0,0.0,100.0,71.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.7,84.0,69.0,78.0,68.0
1494,2025-02-12 23:15:00,0.0,0.0,100.0,71.40666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.95,84.0,69.0,78.0,68.0
1495,2025-02-12 23:30:00,0.0,0.0,100.0,71.29333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21333333333332,84.0,69.0,78.0,68.0
1496,2025-02-12 23:45:00,0.0,0.0,100.0,71.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.16000000000001,84.0,69.0,78.0,68.0
1497,2025-02-13 00:00:00,0.0,0.0,100.0,71.30333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0
1498,2025-02-13 00:15:00,0.0,0.0,100.0,71.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0
1499,2025-02-13 00:30:00,0.0,0.0,100.0,71.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.03666666666666,84.0,69.0,78.0,68.0
1500,2025-02-13 00:45:00,0.0,0.0,100.0,71.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.75333333333333,84.0,69.0,78.0,68.0
1501,2025-02-13 01:00:00,0.0,0.0,100.0,71.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64,84.0,69.0,78.0,68.0
1502,2025-02-13 01:15:00,0.0,0.0,100.0,71.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.80666666666667,84.0,69.0,78.0,68.0
1503,2025-02-13 01:30:00,0.0,0.0,100.0,71.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0
1504,2025-02-13 01:45:00,0.0,0.0,100.0,71.13333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.00666666666666,84.0,69.0,78.0,68.0
1505,2025-02-13 02:00:00,0.0,0.0,100.0,71.05333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10666666666667,84.0,69.0,78.0,68.0
1506,2025-02-13 02:15:00,0.0,0.0,100.0,71.06333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.02666666666666,84.0,69.0,78.0,68.0
1507,2025-02-13 02:30:00,0.0,0.0,100.0,71.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83666666666666,84.0,69.0,78.0,68.0
1508,2025-02-13 02:45:00,0.0,0.0,100.0,71.08333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.84333333333332,84.0,69.0,78.0,68.0
1509,2025-02-13 03:00:00,0.0,0.0,100.0,71.01333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99333333333333,84.0,69.0,78.0,68.0
1510,2025-02-13 03:15:00,0.0,0.0,100.0,71.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08666666666666,84.0,69.0,78.0,68.0
1511,2025-02-13 03:30:00,0.0,0.0,100.0,71.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94,84.0,69.0,78.0,68.0
1512,2025-02-13 03:45:00,0.0,0.0,100.0,71.04666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83666666666666,84.0,69.0,78.0,68.0
1513,2025-02-13 04:00:00,0.0,0.0,100.0,71.10333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.79666666666667,84.0,69.0,78.0,68.0
1514,2025-02-13 04:15:00,0.0,0.0,100.0,70.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.76333333333334,84.0,69.0,78.0,68.0
1515,2025-02-13 04:30:00,0.0,0.0,100.0,70.99666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.54,84.0,69.0,78.0,68.0
1516,2025-02-13 04:45:00,0.0,0.0,100.0,71.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.45666666666666,84.0,69.0,78.0,68.0
1517,2025-02-13 05:00:00,0.0,0.0,100.0,70.94666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.33999999999999,84.0,69.0,78.0,68.0
1518,2025-02-13 05:15:00,0.0,0.0,100.0,70.89333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39999999999999,84.0,69.0,78.0,68.0
1519,2025-02-13 05:30:00,0.0,0.0,100.0,70.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.23,84.0,69.0,78.0,68.0
1520,2025-02-13 05:45:00,0.0,0.0,100.0,70.94666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.80333333333333,84.0,69.0,78.0,68.0
1521,2025-02-13 06:00:00,0.0,0.0,100.0,70.93333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.55333333333333,84.0,69.0,78.0,68.0
1522,2025-02-13 06:15:00,0.0,0.0,100.0,70.88333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.72000000000001,84.0,69.0,78.0,68.0
1523,2025-02-13 06:30:00,0.0,0.0,100.0,70.86333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.83,84.0,69.0,78.0,68.0
1524,2025-02-13 06:45:00,0.0,0.0,100.0,70.75333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.58999999999999,84.0,69.0,78.0,68.0
1525,2025-02-13 07:00:00,0.0,0.0,100.0,70.68666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54333333333334,84.0,69.0,78.0,68.0
1526,2025-02-13 07:15:00,0.0,0.0,100.0,70.77333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54666666666667,84.0,69.0,78.0,68.0
1527,2025-02-13 07:30:00,0.0,0.0,100.0,70.76,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54666666666667,84.0,69.0,78.0,68.0
1528,2025-02-13 07:45:00,0.0,0.0,100.0,70.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.65333333333334,84.0,69.0,78.0,68.0
1529,2025-02-13 08:00:00,0.0,0.0,100.0,70.74333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.5,84.0,69.0,78.0,68.0
1530,2025-02-13 08:15:00,0.0,0.0,100.0,70.66666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.25,84.0,69.0,78.0,68.0
1531,2025-02-13 08:30:00,0.0,0.0,100.0,70.60666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.28333333333335,84.0,69.0,78.0,68.0
1532,2025-02-13 08:45:00,0.0,0.0,100.0,70.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.49000000000001,84.0,69.0,78.0,68.0
1533,2025-02-13 09:00:00,0.0,0.0,100.0,70.61666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71666666666667,84.0,69.0,78.0,68.0
1534,2025-02-13 09:15:00,0.0,0.0,100.0,70.59666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08666666666666,84.0,69.0,78.0,68.0
1535,2025-02-13 09:30:00,0.0,0.0,100.0,70.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.53666666666668,84.0,69.0,78.0,68.0
1536,2025-02-13 09:45:00,0.0,0.0,100.0,70.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.77333333333333,84.0,69.0,78.0,68.0
1537,2025-02-13 10:00:00,0.0,0.0,100.0,70.47333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.87666666666667,84.0,69.0,78.0,68.0
1538,2025-02-13 10:15:00,0.0,0.0,100.0,70.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.11666666666667,84.0,69.0,78.0,68.0
1539,2025-02-13 10:30:00,0.0,0.0,100.0,70.48,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.19333333333333,84.0,69.0,78.0,68.0
1540,2025-02-13 10:45:00,0.0,0.0,100.0,70.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.29666666666667,84.0,69.0,78.0,68.0
1541,2025-02-13 11:00:00,0.0,0.0,100.0,70.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64,84.0,69.0,78.0,68.0
1542,2025-02-13 11:15:00,0.0,0.0,100.0,70.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.82000000000001,84.0,69.0,78.0,68.0
1543,2025-02-13 11:30:00,0.0,0.0,100.0,70.36666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0
1544,2025-02-13 11:45:00,0.0,0.0,100.0,70.33666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.79333333333334,84.0,69.0,78.0,68.0
1545,2025-02-13 12:00:00,0.0,0.0,100.0,70.33333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.90333333333334,84.0,69.0,78.0,68.0
1546,2025-02-13 12:15:00,0.0,0.0,100.0,70.34333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04666666666667,84.0,69.0,78.0,68.0
1547,2025-02-13 12:30:00,0.0,0.0,100.0,70.35000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.03666666666668,84.0,69.0,78.0,68.0
1548,2025-02-13 12:45:00,0.0,0.0,100.0,70.39999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06333333333333,84.0,69.0,78.0,68.0
1549,2025-02-13 13:00:00,0.0,0.0,100.0,70.35333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.07,84.0,69.0,78.0,68.0
1550,2025-02-13 13:15:00,0.0,0.0,100.0,70.44333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.00666666666666,84.0,69.0,78.0,68.0
1551,2025-02-13 13:30:00,0.0,0.0,100.0,70.49000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04333333333334,84.0,69.0,78.0,68.0
1552,2025-02-13 13:45:00,0.0,0.0,100.0,70.43666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.12,84.0,69.0,78.0,68.0
1553,2025-02-13 14:00:00,0.0,0.0,100.0,70.39999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.29666666666667,84.0,69.0,78.0,68.0
1554,2025-02-13 14:15:00,0.0,0.0,100.0,70.42333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.35333333333334,84.0,69.0,78.0,68.0
1555,2025-02-13 14:30:00,0.0,0.0,100.0,70.39333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
1556,2025-02-13 14:45:00,0.0,0.0,100.0,70.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.33333333333333,84.0,69.0,78.0,68.0
1557,2025-02-13 15:00:00,0.0,0.0,100.0,70.29333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36333333333333,84.0,69.0,78.0,68.0
1558,2025-02-13 15:15:00,0.0,0.0,100.0,70.21666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
1559,2025-02-13 15:30:00,0.0,0.0,100.0,70.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0
1560,2025-02-13 15:45:00,0.0,0.0,100.0,70.29666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666668,84.0,69.0,78.0,68.0
1561,2025-02-13 16:00:00,0.0,0.0,100.0,70.23333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34666666666666,84.0,69.0,78.0,68.0
1562,2025-02-13 16:15:00,0.0,0.0,100.0,70.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.37,84.0,69.0,78.0,68.0
1563,2025-02-13 16:30:00,0.0,0.0,100.0,70.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41000000000001,84.0,69.0,78.0,68.0
1564,2025-02-13 16:45:00,0.0,0.0,100.0,70.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42333333333333,84.0,69.0,78.0,68.0
1565,2025-02-13 17:00:00,0.0,0.0,100.0,70.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.37666666666667,84.0,69.0,78.0,68.0
1566,2025-02-13 17:15:00,0.0,0.0,100.0,70.10000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0
1567,2025-02-13 17:30:00,0.0,0.0,100.0,70.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0
1568,2025-02-13 17:45:00,0.0,0.0,100.0,70.12333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
1569,2025-02-13 18:00:00,0.0,0.0,100.0,70.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.38333333333333,84.0,69.0,78.0,68.0
1570,2025-02-13 18:15:00,0.0,0.0,100.0,70.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32666666666667,84.0,69.0,78.0,68.0
1571,2025-02-13 18:30:00,0.0,0.0,100.0,70.18333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24333333333334,84.0,69.0,78.0,68.0
1572,2025-02-13 18:45:00,0.0,0.0,100.0,70.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
1573,2025-02-13 19:00:00,0.0,0.0,100.0,70.13333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19666666666667,84.0,69.0,78.0,68.0
1574,2025-02-13 19:15:00,0.0,0.0,100.0,70.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1575,2025-02-13 19:30:00,0.0,0.0,100.0,69.99,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15666666666667,84.0,69.0,78.0,68.0
1576,2025-02-13 19:45:00,0.0,0.0,100.0,70.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23333333333333,84.0,69.0,78.0,68.0
1577,2025-02-13 20:00:00,0.0,0.0,100.0,69.99666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
1578,2025-02-13 20:15:00,0.0,0.0,100.0,69.96666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13666666666667,84.0,69.0,78.0,68.0
1579,2025-02-13 20:30:00,0.0,0.0,100.0,69.92333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.21666666666667,84.0,69.0,78.0,68.0
1580,2025-02-13 20:45:00,0.0,0.0,100.0,69.92666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15666666666668,84.0,69.0,78.0,68.0
1581,2025-02-13 21:00:00,0.0,0.0,100.0,69.93666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.10000000000001,84.0,69.0,78.0,68.0
1582,2025-02-13 21:15:00,0.0,0.0,100.0,69.90333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.09333333333332,84.0,69.0,78.0,68.0
1583,2025-02-13 21:30:00,0.0,0.0,100.0,69.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0
1584,2025-02-13 21:45:00,0.0,0.0,100.0,69.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13666666666667,84.0,69.0,78.0,68.0
1585,2025-02-13 22:00:00,0.0,0.0,100.0,69.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11666666666666,84.0,69.0,78.0,68.0
1586,2025-02-13 22:15:00,0.0,0.0,100.0,69.84333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.25,84.0,69.0,78.0,68.0
1587,2025-02-13 22:30:00,0.0,0.0,100.0,69.78333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.17666666666666,84.0,69.0,78.0,68.0
1588,2025-02-13 22:45:00,0.0,0.0,100.0,69.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31333333333333,84.0,69.0,78.0,68.0
1589,2025-02-13 23:00:00,0.0,0.0,100.0,69.90333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31333333333333,84.0,69.0,78.0,68.0
1590,2025-02-13 23:15:00,0.0,0.0,100.0,69.89999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1591,2025-02-13 23:30:00,0.0,0.0,100.0,69.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15666666666668,84.0,69.0,78.0,68.0
1592,2025-02-13 23:45:00,0.0,0.0,100.0,69.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.28666666666666,84.0,69.0,78.0,68.0
1593,2025-02-14 00:00:00,0.0,0.0,100.0,69.78333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1594,2025-02-14 00:15:00,0.0,0.0,100.0,69.72,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04333333333334,84.0,69.0,78.0,68.0
1595,2025-02-14 00:30:00,0.0,0.0,100.0,69.54333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.12,84.0,69.0,78.0,68.0
1596,2025-02-14 00:45:00,0.0,0.0,100.0,69.46666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15333333333334,84.0,69.0,78.0,68.0
1597,2025-02-14 01:00:00,0.0,0.0,100.0,69.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,84.0,69.0,78.0,68.0
1598,2025-02-14 01:15:00,0.0,0.0,100.0,69.31666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0
1599,2025-02-14 01:30:00,0.0,0.0,100.0,69.23,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0
1600,2025-02-14 01:45:00,0.0,0.0,100.0,69.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.81333333333333,84.0,69.0,78.0,68.0
1601,2025-02-14 02:00:00,0.0,0.0,100.0,69.07000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.74333333333334,84.0,69.0,78.0,68.0
1602,2025-02-14 02:15:00,0.0,0.0,100.0,69.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0
1603,2025-02-14 02:30:00,0.0,0.0,100.0,69.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0
1604,2025-02-14 02:45:00,0.0,0.0,100.0,68.97,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.62666666666667,84.0,69.0,78.0,68.0
1605,2025-02-14 03:00:00,0.0,0.0,100.0,68.91333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.49000000000001,84.0,69.0,78.0,68.0
1606,2025-02-14 03:15:00,0.0,0.0,100.0,68.80333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.46666666666665,84.0,69.0,78.0,68.0
1607,2025-02-14 03:30:00,0.0,0.0,100.0,68.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.44333333333333,84.0,69.0,78.0,68.0
1608,2025-02-14 03:45:00,0.0,0.0,100.0,68.71333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.37666666666667,84.0,69.0,78.0,68.0
1609,2025-02-14 04:00:00,0.0,0.0,100.0,68.68333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.26666666666667,84.0,69.0,78.0,68.0
1610,2025-02-14 04:15:00,0.0,0.0,100.0,68.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23333333333333,84.0,69.0,78.0,68.0
1611,2025-02-14 04:30:00,0.0,0.0,100.0,68.61,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.27666666666666,84.0,69.0,78.0,68.0
1612,2025-02-14 04:45:00,0.0,0.0,100.0,68.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21333333333332,84.0,69.0,78.0,68.0
1613,2025-02-14 05:00:00,0.0,0.0,100.0,68.61666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24333333333334,84.0,69.0,78.0,68.0
1614,2025-02-14 05:15:00,0.0,0.0,100.0,68.57,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21,84.0,69.0,78.0,68.0
1615,2025-02-14 05:30:00,0.0,0.0,100.0,68.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14,84.0,69.0,78.0,68.0
1616,2025-02-14 05:45:00,0.0,0.0,100.0,68.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.01333333333334,84.0,69.0,78.0,68.0
1617,2025-02-14 06:00:00,0.0,0.0,100.0,68.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09666666666668,84.0,69.0,78.0,68.0
1618,2025-02-14 06:15:00,0.0,0.0,100.0,68.39,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94333333333333,84.0,69.0,78.0,68.0
1619,2025-02-14 06:30:00,0.0,0.0,100.0,68.32000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92666666666666,84.0,69.0,78.0,68.0
1620,2025-02-14 06:45:00,0.0,0.0,100.0,68.29333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.75666666666666,84.0,69.0,78.0,68.0
1621,2025-02-14 07:00:00,0.0,0.0,100.0,68.20333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.78,84.0,69.0,78.0,68.0
1622,2025-02-14 07:15:00,0.0,0.0,100.0,68.16333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0
1623,2025-02-14 07:30:00,0.0,0.0,100.0,67.99666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.68666666666667,84.0,69.0,78.0,68.0
1624,2025-02-14 07:45:00,0.0,0.0,100.0,68.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.57333333333334,84.0,69.0,78.0,68.0
1625,2025-02-14 08:00:00,0.0,0.0,100.0,67.97333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.51666666666667,84.0,69.0,78.0,68.0
1626,2025-02-14 08:15:00,0.0,0.0,100.0,67.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41666666666667,84.0,69.0,78.0,68.0
1627,2025-02-14 08:30:00,0.0,0.0,100.0,67.85666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41666666666667,84.0,69.0,78.0,68.0
1628,2025-02-14 08:45:00,0.0,0.0,100.0,67.79666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41000000000001,84.0,69.0,78.0,68.0
1629,2025-02-14 09:00:00,0.0,0.0,100.0,67.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.29666666666667,84.0,69.0,78.0,68.0
1630,2025-02-14 09:15:00,0.0,0.0,100.0,67.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0
1631,2025-02-14 09:30:00,0.0,0.0,100.0,67.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.2,84.0,69.0,78.0,68.0
1632,2025-02-14 09:45:00,0.0,0.0,100.0,67.41000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.17999999999999,84.0,69.0,78.0,68.0
1633,2025-02-14 10:00:00,0.0,0.0,100.0,67.39333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.20333333333333,84.0,69.0,78.0,68.0
1634,2025-02-14 10:15:00,0.0,0.0,100.0,67.38666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.19333333333333,84.0,69.0,78.0,68.0
1635,2025-02-14 10:30:00,0.0,0.0,100.0,67.38666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.31333333333333,84.0,69.0,78.0,68.0
1636,2025-02-14 10:45:00,0.0,0.0,100.0,67.37333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26333333333334,84.0,69.0,78.0,68.0
1637,2025-02-14 11:00:00,0.0,0.0,100.0,67.38,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.24,84.0,69.0,78.0,68.0
1638,2025-02-14 11:15:00,0.0,0.0,100.0,67.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14,84.0,69.0,78.0,68.0
1639,2025-02-14 11:30:00,0.0,0.0,100.0,67.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0
1640,2025-02-14 11:45:00,0.0,0.0,100.0,67.28666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.18,84.0,69.0,78.0,68.0
1641,2025-02-14 12:00:00,0.0,0.0,100.0,67.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.13333333333334,84.0,69.0,78.0,68.0
1642,2025-02-14 12:15:00,0.0,0.0,100.0,67.34333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0
1643,2025-02-14 12:30:00,0.0,0.0,100.0,67.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666667,84.0,69.0,78.0,68.0
1644,2025-02-14 12:45:00,0.0,0.0,100.0,67.34666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.11333333333333,84.0,69.0,78.0,68.0
1645,2025-02-14 13:00:00,0.0,0.0,100.0,67.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.32666666666667,84.0,69.0,78.0,68.0
1646,2025-02-14 13:15:00,0.0,0.0,100.0,67.62333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.50333333333334,84.0,69.0,78.0,68.0
1647,2025-02-14 13:30:00,0.0,0.0,100.0,67.7,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.5,84.0,69.0,78.0,68.0
1648,2025-02-14 13:45:00,0.0,0.0,100.0,67.59666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.36333333333333,84.0,69.0,78.0,68.0
1649,2025-02-14 14:00:00,0.0,0.0,100.0,67.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.09666666666668,84.0,69.0,78.0,68.0
1650,2025-02-14 14:15:00,0.0,0.0,100.0,67.67333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.10000000000001,84.0,69.0,78.0,68.0
1651,2025-02-14 14:30:00,0.0,0.0,100.0,67.71,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.29666666666667,84.0,69.0,78.0,68.0
1652,2025-02-14 14:45:00,0.0,0.0,100.0,67.70333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.19666666666666,84.0,69.0,78.0,68.0
1653,2025-02-14 15:00:00,0.0,0.0,100.0,67.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.03333333333335,84.0,69.0,78.0,68.0
1654,2025-02-14 15:15:00,0.0,0.0,100.0,67.78333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02,84.0,69.0,78.0,68.0
1655,2025-02-14 15:30:00,0.0,0.0,100.0,67.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16333333333334,84.0,69.0,78.0,68.0
1656,2025-02-14 15:45:00,0.0,0.0,100.0,67.95666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.32000000000001,84.0,69.0,78.0,68.0
1657,2025-02-14 16:00:00,0.0,0.0,100.0,67.96666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.23,84.0,69.0,78.0,68.0
1658,2025-02-14 16:15:00,0.0,0.0,100.0,67.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.20333333333333,84.0,69.0,78.0,68.0
1659,2025-02-14 16:30:00,0.0,0.0,100.0,68.05333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26666666666667,84.0,69.0,78.0,68.0
1660,2025-02-14 16:45:00,0.0,0.0,100.0,68.06333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.25333333333333,84.0,69.0,78.0,68.0
1661,2025-02-14 17:00:00,0.0,0.0,100.0,68.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.31,84.0,69.0,78.0,68.0
1662,2025-02-14 17:15:00,0.0,0.0,100.0,68.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.42666666666668,84.0,69.0,78.0,68.0
1663,2025-02-14 17:30:00,0.0,0.0,100.0,68.33333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.60666666666667,84.0,69.0,78.0,68.0
1664,2025-02-14 17:45:00,320.6566666666667,0.0,72.16666666666667,82.72000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.78,84.0,69.0,78.0,68.0
1665,2025-02-14 18:00:00,476.7433333333333,0.0,57.333333333333336,94.63,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0
1666,2025-02-14 18:15:00,483.1066666666666,0.0,58.0,94.99666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07333333333334,84.0,69.0,78.0,68.0
1667,2025-02-14 18:30:00,468.2733333333333,0.0,57.16666666666666,95.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.29333333333334,84.0,69.0,78.0,68.0
1668,2025-02-14 18:45:00,490.1666666666667,0.0,56.333333333333336,95.6,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.56,84.0,69.0,78.0,68.0
1669,2025-02-14 19:00:00,476.04,0.0,55.66666666666666,95.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.84333333333333,84.0,69.0,78.0,68.0
1670,2025-02-14 19:15:00,480.28,0.0,55.333333333333336,96.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.86666666666666,84.0,69.0,78.0,68.0
1671,2025-02-14 19:30:00,470.39,0.0,55.333333333333336,96.36333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91666666666667,84.0,69.0,78.0,68.0
1672,2025-02-14 19:45:00,480.28,0.0,57.333333333333336,96.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.01666666666667,84.0,69.0,78.0,68.0
1673,2025-02-14 20:00:00,476.04333333333335,0.0,57.16666666666666,96.25333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0
1674,2025-02-14 20:15:00,482.4,0.0,57.0,96.37333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
1675,2025-02-14 20:30:00,476.04,0.0,57.0,96.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43333333333334,84.0,69.0,78.0,68.0
1676,2025-02-14 20:45:00,480.28,0.0,56.833333333333336,96.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43333333333334,84.0,69.0,78.0,68.0
1677,2025-02-14 21:00:00,478.16,0.0,57.16666666666666,96.31666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42666666666666,84.0,69.0,78.0,68.0
1678,2025-02-14 21:15:00,476.04,0.0,57.16666666666666,96.25333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
1679,2025-02-14 21:30:00,479.5733333333333,0.0,56.833333333333336,96.21666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.49333333333334,84.0,69.0,78.0,68.0
1680,2025-02-14 21:45:00,474.63,0.0,56.66666666666666,96.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.57000000000001,84.0,69.0,78.0,68.0
1681,2025-02-14 22:00:00,485.93,0.0,56.333333333333336,96.19,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
1682,2025-02-14 22:15:00,471.8033333333333,0.0,56.5,96.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.70333333333333,84.0,69.0,78.0,68.0
1683,2025-02-14 22:30:00,485.93,0.0,56.66666666666666,96.12333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.96666666666667,84.0,69.0,78.0,68.0
1684,2025-02-14 22:45:00,473.2166666666667,0.0,57.16666666666666,96.12666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0
1685,2025-02-14 23:00:00,482.3966666666667,0.0,57.0,95.98333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10000000000001,84.0,69.0,78.0,68.0
1686,2025-02-14 23:15:00,488.05,0.0,56.333333333333336,95.95333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0
1687,2025-02-14 23:30:00,487.3433333333333,0.0,56.333333333333336,95.97333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.95333333333333,84.0,69.0,78.0,68.0
1688,2025-02-14 23:45:00,477.45666666666665,0.0,55.833333333333336,95.97666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0
1689,2025-02-15 00:00:00,481.6933333333333,0.0,57.16666666666666,95.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0
1690,2025-02-15 00:15:00,478.8666666666666,0.0,57.5,95.80666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10333333333334,84.0,69.0,78.0,68.0
1691,2025-02-15 00:30:00,483.81,0.0,57.333333333333336,95.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.08666666666666,84.0,69.0,78.0,68.0
1692,2025-02-15 00:45:00,485.9266666666667,0.0,57.66666666666666,96.01666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
1693,2025-02-15 01:00:00,478.16333333333336,0.0,57.333333333333336,96.35,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.05,84.0,69.0,78.0,68.0
1694,2025-02-15 01:15:00,481.69,0.0,57.5,96.57666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0
1695,2025-02-15 01:30:00,488.05,0.0,57.333333333333336,96.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97,84.0,69.0,78.0,68.0
1696,2025-02-15 01:45:00,474.63,0.0,57.5,96.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
1697,2025-02-15 02:00:00,488.0466666666666,0.0,57.333333333333336,96.57333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97666666666667,84.0,69.0,78.0,68.0
1698,2025-02-15 02:15:00,464.74,0.0,57.66666666666666,96.59,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97666666666667,84.0,69.0,78.0,68.0
1699,2025-02-15 02:30:00,486.6366666666666,0.0,57.833333333333336,96.53333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.09333333333335,84.0,69.0,78.0,68.0
1700,2025-02-15 02:45:00,485.93,0.0,57.833333333333336,96.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.2,84.0,69.0,78.0,68.0
1701,2025-02-15 03:00:00,481.6933333333333,0.0,57.833333333333336,96.68333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.23666666666666,84.0,69.0,78.0,68.0
1702,2025-02-15 03:15:00,481.6933333333333,0.0,57.833333333333336,96.68333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0
1703,2025-02-15 03:30:00,483.8133333333333,0.0,57.66666666666666,96.73333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10333333333334,84.0,69.0,78.0,68.0
1704,2025-02-15 03:45:00,486.6366666666666,0.0,57.333333333333336,96.69666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.17,84.0,69.0,78.0,68.0
1705,2025-02-15 04:00:00,480.28,0.0,57.5,96.85333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15666666666668,84.0,69.0,78.0,68.0
1706,2025-02-15 04:15:00,481.6933333333333,0.0,57.16666666666666,96.83,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0
1707,2025-02-15 04:30:00,476.04333333333335,0.0,57.333333333333336,96.83333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0
1708,2025-02-15 04:45:00,483.1066666666666,0.0,57.5,96.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
1709,2025-02-15 05:00:00,474.63,0.0,57.16666666666666,96.94333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
1710,2025-02-15 05:15:00,477.4533333333333,0.0,57.16666666666666,96.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.41333333333334,84.0,69.0,78.0,68.0
1711,2025-02-15 05:30:00,478.8666666666666,0.0,57.0,97.02666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0
1712,2025-02-15 05:45:00,485.22333333333336,0.0,57.0,96.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.23,84.0,69.0,78.0,68.0
1713,2025-02-15 06:00:00,479.5733333333333,0.0,57.0,97.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0
1714,2025-02-15 06:15:00,485.22333333333336,0.0,56.5,97.01666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0
1715,2025-02-15 06:30:00,477.45666666666665,0.0,56.833333333333336,97.05333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
1716,2025-02-15 06:45:00,468.2733333333333,0.0,56.833333333333336,97.06333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.39666666666666,84.0,69.0,78.0,68.0
1717,2025-02-15 07:00:00,475.3366666666666,0.0,56.66666666666666,97.00333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.37666666666667,84.0,69.0,78.0,68.0
1718,2025-02-15 07:15:00,477.4533333333333,0.0,57.0,97.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.40666666666668,84.0,69.0,78.0,68.0
1719,2025-02-15 07:30:00,480.28,0.0,56.66666666666666,97.09666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0
1720,2025-02-15 07:45:00,486.6366666666666,0.0,56.333333333333336,97.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.58333333333333,84.0,69.0,78.0,68.0
1721,2025-02-15 08:00:00,480.9866666666667,0.0,56.0,97.4,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
1722,2025-02-15 08:15:00,487.3433333333333,0.0,56.0,97.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.59333333333332,84.0,69.0,78.0,68.0
1723,2025-02-15 08:30:00,474.63,0.0,56.0,97.08333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0
1724,2025-02-15 08:45:00,481.6933333333333,0.0,55.66666666666666,97.15333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.51,84.0,69.0,78.0,68.0
1725,2025-02-15 09:00:00,470.39,0.0,55.333333333333336,97.18333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0
1726,2025-02-15 09:15:00,474.63,0.0,56.0,97.08333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.65666666666665,84.0,69.0,78.0,68.0
1727,2025-02-15 09:30:00,477.4533333333333,0.0,56.0,96.94333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
1728,2025-02-15 09:45:00,475.3333333333333,0.0,55.833333333333336,96.83333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
1729,2025-02-15 10:00:00,484.51666666666665,0.0,56.0,96.83,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0
1730,2025-02-15 10:15:00,486.6333333333334,0.0,56.0,96.79,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.53,84.0,69.0,78.0,68.0
1731,2025-02-15 10:30:00,483.1033333333333,0.0,55.833333333333336,96.76333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24333333333333,84.0,69.0,78.0,68.0
1732,2025-02-15 10:45:00,488.0466666666666,0.0,55.833333333333336,96.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77333333333333,84.0,69.0,78.0,68.0
1733,2025-02-15 11:00:00,483.8133333333333,0.0,55.333333333333336,96.66666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69333333333333,84.0,69.0,78.0,68.0
1734,2025-02-15 11:15:00,480.9866666666667,0.0,54.833333333333336,96.81666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.29333333333334,84.0,69.0,78.0,68.0
1735,2025-02-15 11:30:00,487.3433333333333,0.0,55.16666666666666,96.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.15333333333332,84.0,69.0,78.0,68.0
1736,2025-02-15 11:45:00,478.87000000000006,0.0,55.333333333333336,96.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.17,84.0,69.0,78.0,68.0
1737,2025-02-15 12:00:00,485.22,0.0,55.333333333333336,96.96666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.00999999999999,84.0,69.0,78.0,68.0
1738,2025-02-15 12:15:00,485.93,0.0,55.16666666666666,96.99,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83,84.0,69.0,78.0,68.0
1739,2025-02-15 12:30:00,475.3333333333333,0.0,55.16666666666666,96.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.71333333333332,84.0,69.0,78.0,68.0
1740,2025-02-15 12:45:00,482.3966666666667,0.0,55.0,96.94333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.7,84.0,69.0,78.0,68.0
1741,2025-02-15 13:00:00,482.4,0.0,55.0,96.90666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.56666666666666,84.0,69.0,78.0,68.0
1742,2025-02-15 13:15:00,472.51,0.0,54.833333333333336,96.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.63333333333334,84.0,69.0,78.0,68.0
