,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1743,2025-02-15 13:30:00,466.86,0.0,54.66666666666666,96.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.46333333333332,84.0,69.0,78.0,68.0
1744,2025-02-15 13:45:00,476.7466666666666,0.0,54.66666666666666,96.76666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.47333333333334,84.0,69.0,78.0,68.0
1745,2025-02-15 14:00:00,480.2766666666666,0.0,54.66666666666666,96.60333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.49,84.0,69.0,78.0,68.0
1746,2025-02-15 14:15:00,480.9866666666667,0.0,54.333333333333336,96.57333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.43,84.0,69.0,78.0,68.0
1747,2025-02-15 14:30:00,476.04,0.0,54.333333333333336,96.64333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.52333333333333,84.0,69.0,78.0,68.0
1748,2025-02-15 14:45:00,483.81,0.0,54.333333333333336,96.74666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.49000000000001,84.0,69.0,78.0,68.0
1749,2025-02-15 15:00:00,488.0466666666666,0.0,54.333333333333336,96.74666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39,84.0,69.0,78.0,68.0
1750,2025-02-15 15:15:00,477.4533333333334,0.0,54.5,96.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.53000000000002,84.0,69.0,78.0,68.0
1751,2025-02-15 15:30:00,483.81,0.0,54.16666666666666,96.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.77666666666666,84.0,69.0,78.0,68.0
1752,2025-02-15 15:45:00,483.81,0.0,54.0,97.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.06,84.0,69.0,78.0,68.0
1753,2025-02-15 16:00:00,489.46,0.0,53.833333333333336,97.25,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.31333333333333,84.0,69.0,78.0,68.0
1754,2025-02-15 16:15:00,483.1033333333333,0.0,54.0,97.30333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.60333333333334,84.0,69.0,78.0,68.0
1755,2025-02-15 16:30:00,479.5733333333333,0.0,53.833333333333336,97.26,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92,84.0,69.0,78.0,68.0
1756,2025-02-15 16:45:00,475.3333333333333,0.0,53.5,97.39333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0
1757,2025-02-15 17:00:00,471.8033333333333,0.0,53.5,97.41,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.29333333333334,84.0,69.0,78.0,68.0
1758,2025-02-15 17:15:00,476.7466666666666,0.0,53.5,97.48333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44333333333334,84.0,69.0,78.0,68.0
1759,2025-02-15 17:30:00,479.5733333333333,0.0,53.66666666666666,97.51,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47666666666667,84.0,69.0,78.0,68.0
1760,2025-02-15 17:45:00,476.75,0.0,53.66666666666666,97.55666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
1761,2025-02-15 18:00:00,482.3966666666667,0.0,53.5,97.67,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.62666666666667,84.0,69.0,78.0,68.0
1762,2025-02-15 18:15:00,486.6366666666666,0.0,53.5,97.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.82333333333332,84.0,69.0,78.0,68.0
1763,2025-02-15 18:30:00,482.3966666666667,0.0,53.5,97.98666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
1764,2025-02-15 18:45:00,483.1033333333333,0.0,53.16666666666666,98.27666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12666666666667,84.0,69.0,78.0,68.0
1765,2025-02-15 19:00:00,480.9866666666667,0.0,45.333333333333336,96.23666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.87666666666667,84.0,69.0,78.0,68.0
1766,2025-02-15 19:15:00,482.3966666666667,0.0,45.333333333333336,95.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.56333333333333,84.0,69.0,78.0,68.0
1767,2025-02-15 19:30:00,474.63,0.0,46.0,95.21666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60000000000001,84.0,69.0,78.0,68.0
1768,2025-02-15 19:45:00,481.69000000000005,0.0,45.16666666666666,95.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.79,84.0,69.0,78.0,68.0
1769,2025-02-15 20:00:00,480.28,0.0,45.5,95.18666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
1770,2025-02-15 20:15:00,493.69666666666666,0.0,45.5,95.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14,84.0,69.0,78.0,68.0
1771,2025-02-15 20:30:00,488.75666666666666,0.0,45.333333333333336,95.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0
1772,2025-02-15 20:45:00,476.04333333333335,0.0,44.333333333333336,95.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0
1773,2025-02-15 21:00:00,475.3333333333333,0.0,42.833333333333336,95.35333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
1774,2025-02-15 21:15:00,477.4533333333333,0.0,42.5,94.92,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0
1775,2025-02-15 21:30:00,467.56666666666666,0.0,42.333333333333336,94.95333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.08666666666666,84.0,69.0,78.0,68.0
1776,2025-02-15 21:45:00,479.5733333333333,0.0,42.5,94.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.66333333333334,84.0,69.0,78.0,68.0
1777,2025-02-15 22:00:00,476.7466666666666,0.0,42.0,94.85,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
1778,2025-02-15 22:15:00,480.98333333333335,0.0,42.333333333333336,94.58,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36333333333333,84.0,69.0,78.0,68.0
1779,2025-02-15 22:30:00,487.3433333333333,0.0,42.333333333333336,94.48,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31666666666666,84.0,69.0,78.0,68.0
1780,2025-02-15 22:45:00,493.7033333333334,0.0,42.333333333333336,94.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23,84.0,69.0,78.0,68.0
1781,2025-02-15 23:00:00,481.6933333333333,0.0,42.5,94.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0
1782,2025-02-15 23:15:00,486.6333333333334,0.0,41.66666666666666,94.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0
1783,2025-02-15 23:30:00,480.2833333333333,0.0,42.0,94.35666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15333333333332,84.0,69.0,78.0,68.0
1784,2025-02-15 23:45:00,474.6266666666666,0.0,42.0,94.51,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
1785,2025-02-16 00:00:00,469.6833333333333,0.0,42.5,94.41666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0
1786,2025-02-16 00:15:00,471.8066666666667,0.0,42.333333333333336,94.55333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.27666666666666,84.0,69.0,78.0,68.0
1787,2025-02-16 00:30:00,477.4533333333333,0.0,41.66666666666666,94.62333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31666666666666,84.0,69.0,78.0,68.0
1788,2025-02-16 00:45:00,483.1033333333333,0.0,42.16666666666666,94.65333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.33333333333333,84.0,69.0,78.0,68.0
1789,2025-02-16 01:00:00,471.8033333333333,0.0,42.16666666666666,94.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
1790,2025-02-16 01:15:00,476.75,0.0,42.333333333333336,94.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36666666666666,84.0,69.0,78.0,68.0
1791,2025-02-16 01:30:00,483.81,0.0,41.833333333333336,93.78666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23666666666666,84.0,69.0,78.0,68.0
1792,2025-02-16 01:45:00,470.39,0.0,41.5,93.70666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0
1793,2025-02-16 02:00:00,476.04,0.0,41.16666666666666,93.89,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0
1794,2025-02-16 02:15:00,475.3333333333333,0.0,41.5,94.15333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0
1795,2025-02-16 02:30:00,492.9933333333333,0.0,41.333333333333336,94.16666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0
1796,2025-02-16 02:45:00,490.1666666666667,0.0,41.66666666666666,94.01333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
1797,2025-02-16 03:00:00,475.3333333333333,0.0,40.833333333333336,94.11666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1798,2025-02-16 03:15:00,483.1066666666666,0.0,41.333333333333336,94.20333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0
1799,2025-02-16 03:30:00,473.92,0.0,41.0,94.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1800,2025-02-16 03:45:00,488.7533333333333,0.0,40.833333333333336,94.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1801,2025-02-16 04:00:00,480.2833333333333,0.0,40.833333333333336,94.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0
1802,2025-02-16 04:15:00,481.69,0.0,40.833333333333336,94.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
1803,2025-02-16 04:30:00,479.5733333333333,0.0,40.16666666666666,94.12666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
1804,2025-02-16 04:45:00,477.4533333333333,0.0,40.5,93.82666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0
1805,2025-02-16 05:00:00,479.5733333333333,0.0,40.16666666666666,93.77333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14666666666666,84.0,69.0,78.0,68.0
1806,2025-02-16 05:15:00,469.6833333333333,0.0,40.0,93.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.07,84.0,69.0,78.0,68.0
1807,2025-02-16 05:30:00,478.16,0.0,39.833333333333336,93.88333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0
1808,2025-02-16 05:45:00,489.46,0.0,39.333333333333336,93.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.03666666666668,84.0,69.0,78.0,68.0
1809,2025-02-16 06:00:00,478.16333333333336,0.0,39.5,93.82333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.98,84.0,69.0,78.0,68.0
1810,2025-02-16 06:15:00,485.93,0.0,39.333333333333336,93.44666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.95333333333333,84.0,69.0,78.0,68.0
1811,2025-02-16 06:30:00,477.45666666666665,0.0,38.66666666666666,93.18333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0
1812,2025-02-16 06:45:00,472.51,0.0,38.833333333333336,93.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.73666666666666,84.0,69.0,78.0,68.0
1813,2025-02-16 07:00:00,480.98333333333335,0.0,39.66666666666666,93.24,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0
1814,2025-02-16 07:15:00,479.57666666666665,0.0,39.833333333333336,93.24,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.56,84.0,69.0,78.0,68.0
1815,2025-02-16 07:30:00,483.1033333333333,0.0,40.0,93.42,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.50333333333333,84.0,69.0,78.0,68.0
1816,2025-02-16 07:45:00,481.6933333333333,0.0,39.833333333333336,93.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.48,84.0,69.0,78.0,68.0
1817,2025-02-16 08:00:00,470.39,0.0,40.0,93.44666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.48333333333333,84.0,69.0,78.0,68.0
1818,2025-02-16 08:15:00,484.51666666666665,0.0,39.5,93.63666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.52333333333333,84.0,69.0,78.0,68.0
1819,2025-02-16 08:30:00,483.81,0.0,39.333333333333336,93.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.74,84.0,69.0,78.0,68.0
1820,2025-02-16 08:45:00,479.57,0.0,39.333333333333336,93.66666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.98666666666666,84.0,69.0,78.0,68.0
1821,2025-02-16 09:00:00,485.93,0.0,39.0,93.67,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23333333333333,84.0,69.0,78.0,68.0
1822,2025-02-16 09:15:00,471.8066666666667,0.0,39.0,93.59666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.51,84.0,69.0,78.0,68.0
1823,2025-02-16 09:30:00,475.3333333333333,0.0,39.0,93.37333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.79,84.0,69.0,78.0,68.0
1824,2025-02-16 09:45:00,481.6933333333333,0.0,38.333333333333336,93.30666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.06666666666666,84.0,69.0,78.0,68.0
1825,2025-02-16 10:00:00,474.6266666666667,0.0,40.66666666666666,93.58333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.68333333333334,84.0,69.0,78.0,68.0
1826,2025-02-16 10:15:00,478.16,0.0,41.333333333333336,94.19,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92,84.0,69.0,78.0,68.0
1827,2025-02-16 10:30:00,473.92333333333335,0.0,41.833333333333336,94.06333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.28666666666668,84.0,69.0,78.0,68.0
1828,2025-02-16 10:45:00,483.1033333333333,0.0,42.5,94.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.88333333333334,84.0,69.0,78.0,68.0
1829,2025-02-16 11:00:00,484.5133333333333,0.0,42.5,94.09,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.46333333333334,84.0,69.0,78.0,68.0
1830,2025-02-16 11:15:00,492.9933333333333,0.0,42.333333333333336,93.87666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.18,84.0,69.0,78.0,68.0
1831,2025-02-16 11:30:00,480.2766666666666,0.0,42.333333333333336,93.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.11333333333334,84.0,69.0,78.0,68.0
1832,2025-02-16 11:45:00,490.8766666666667,0.0,42.16666666666666,93.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0
1833,2025-02-16 12:00:00,481.6933333333333,0.0,42.16666666666666,93.01333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64666666666666,84.0,69.0,78.0,68.0
1834,2025-02-16 12:15:00,480.9866666666667,0.0,41.833333333333336,92.71,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.99666666666667,84.0,69.0,78.0,68.0
1835,2025-02-16 12:30:00,483.1033333333333,0.0,41.833333333333336,92.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.60333333333334,84.0,69.0,78.0,68.0
1836,2025-02-16 12:45:00,473.92,0.0,41.5,92.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0
1837,2025-02-16 13:00:00,477.4533333333333,0.0,41.5,91.92666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.41000000000001,84.0,69.0,78.0,68.0
1838,2025-02-16 13:15:00,480.9866666666667,0.0,41.0,91.84333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.71666666666665,84.0,69.0,78.0,68.0
1839,2025-02-16 13:30:00,477.4533333333334,0.0,41.0,92.01333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.07666666666667,84.0,69.0,78.0,68.0
1840,2025-02-16 13:45:00,485.22,0.0,40.833333333333336,92.03666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34333333333333,84.0,69.0,78.0,68.0
1841,2025-02-16 14:00:00,484.52,0.0,40.833333333333336,91.80666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.53666666666668,84.0,69.0,78.0,68.0
1842,2025-02-16 14:15:00,483.1000000000001,0.0,41.0,91.71999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0
1843,2025-02-16 14:30:00,478.16,0.0,40.66666666666666,91.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.94666666666666,84.0,69.0,78.0,68.0
1844,2025-02-16 14:45:00,487.34,0.0,40.5,91.54333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
1845,2025-02-16 15:00:00,483.81,0.0,39.333333333333336,91.47,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86333333333333,84.0,69.0,78.0,68.0
1846,2025-02-16 15:15:00,469.68666666666667,0.0,39.833333333333336,91.57333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0
1847,2025-02-16 15:30:00,474.63,0.0,39.333333333333336,91.59666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86999999999999,84.0,69.0,78.0,68.0
1848,2025-02-16 15:45:00,485.93,0.0,40.0,91.52666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72000000000001,84.0,69.0,78.0,68.0
1849,2025-02-16 16:00:00,478.8666666666666,0.0,40.5,91.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.78,84.0,69.0,78.0,68.0
1850,2025-02-16 16:15:00,482.4,0.0,40.16666666666666,91.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85000000000001,84.0,69.0,78.0,68.0
1851,2025-02-16 16:30:00,480.9866666666667,0.0,40.5,91.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
1852,2025-02-16 16:45:00,489.4633333333333,0.0,40.5,91.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97333333333334,84.0,69.0,78.0,68.0
1853,2025-02-16 17:00:00,471.0966666666666,0.0,40.5,91.74,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
1854,2025-02-16 17:15:00,483.81,0.0,40.66666666666666,91.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0
1855,2025-02-16 17:30:00,473.2166666666667,0.0,40.333333333333336,91.62333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.96666666666665,84.0,69.0,78.0,68.0
1856,2025-02-16 17:45:00,481.6933333333333,0.0,40.5,91.70333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0
1857,2025-02-16 18:00:00,476.7466666666666,0.0,40.333333333333336,91.91,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85333333333334,84.0,69.0,78.0,68.0
1858,2025-02-16 18:15:00,483.8066666666667,0.0,40.0,92.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74666666666667,84.0,69.0,78.0,68.0
1859,2025-02-16 18:30:00,492.2866666666667,0.0,40.0,91.99,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58,84.0,69.0,78.0,68.0
1860,2025-02-16 18:45:00,479.5733333333333,0.0,40.0,91.90333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.57333333333334,84.0,69.0,78.0,68.0
1861,2025-02-16 19:00:00,481.69,0.0,40.0,91.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.56666666666666,84.0,69.0,78.0,68.0
1862,2025-02-16 19:15:00,480.98333333333335,0.0,39.833333333333336,91.75333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
1863,2025-02-16 19:30:00,474.63,0.0,40.16666666666666,91.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
1864,2025-02-16 19:45:00,478.8666666666666,0.0,40.0,91.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55666666666667,84.0,69.0,78.0,68.0
1865,2025-02-16 20:00:00,473.2133333333333,0.0,40.0,91.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60666666666667,84.0,69.0,78.0,68.0
1866,2025-02-16 20:15:00,478.8666666666666,0.0,40.16666666666666,91.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32000000000001,84.0,69.0,78.0,68.0
1867,2025-02-16 20:30:00,475.3333333333333,0.0,40.0,91.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.97,84.0,69.0,78.0,68.0
1868,2025-02-16 20:45:00,473.92,0.0,39.833333333333336,91.71,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0
1869,2025-02-16 21:00:00,479.5733333333333,0.0,39.16666666666666,91.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.56,84.0,69.0,78.0,68.0
1870,2025-02-16 21:15:00,473.92,0.0,39.333333333333336,91.67333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0
1871,2025-02-16 21:30:00,476.04333333333335,0.0,39.333333333333336,91.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.19,84.0,69.0,78.0,68.0
1872,2025-02-16 21:45:00,478.16,0.0,39.16666666666666,91.98666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.13666666666667,84.0,69.0,78.0,68.0
1873,2025-02-16 22:00:00,480.28,0.0,39.0,91.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.01333333333334,84.0,69.0,78.0,68.0
1874,2025-02-16 22:15:00,483.1033333333333,0.0,38.66666666666666,91.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.91333333333334,84.0,69.0,78.0,68.0
1875,2025-02-16 22:30:00,484.51666666666665,0.0,38.333333333333336,91.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.91666666666667,84.0,69.0,78.0,68.0
1876,2025-02-16 22:45:00,494.755,0.0,38.75,91.715,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.875,84.0,69.0,78.0,68.0
1877,2025-02-16 23:00:00,471.0966666666666,0.0,38.5,91.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.85333333333334,84.0,69.0,78.0,68.0
1878,2025-02-16 23:15:00,483.1033333333333,0.0,37.5,91.60333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.65666666666667,84.0,69.0,78.0,68.0
1879,2025-02-16 23:30:00,476.75,0.0,38.333333333333336,91.49,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.32333333333334,84.0,69.0,78.0,68.0
1880,2025-02-16 23:45:00,477.4533333333333,0.0,37.16666666666666,91.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.24666666666667,84.0,69.0,78.0,68.0
1881,2025-02-17 00:00:00,475.3366666666666,0.0,37.833333333333336,91.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16333333333334,84.0,69.0,78.0,68.0
1882,2025-02-17 00:15:00,474.6266666666666,0.0,37.5,91.30333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.10666666666667,84.0,69.0,78.0,68.0
1883,2025-02-17 00:30:00,477.4533333333334,0.0,37.66666666666666,91.19,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0
1884,2025-02-17 00:45:00,474.63,0.0,37.16666666666666,91.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.18666666666667,84.0,69.0,78.0,68.0
1885,2025-02-17 01:00:00,473.2133333333333,0.0,36.66666666666666,91.25666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.11,84.0,69.0,78.0,68.0
1886,2025-02-17 01:15:00,474.63,0.0,36.833333333333336,91.19333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.06333333333333,84.0,69.0,78.0,68.0
1887,2025-02-17 01:30:00,476.7466666666666,0.0,37.333333333333336,91.17666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82666666666667,84.0,69.0,78.0,68.0
1888,2025-02-17 01:45:00,478.8666666666666,0.0,37.0,91.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.78,84.0,69.0,78.0,68.0
1889,2025-02-17 02:00:00,469.6833333333333,0.0,37.0,91.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.63333333333334,84.0,69.0,78.0,68.0
1890,2025-02-17 02:15:00,477.4533333333333,0.0,36.5,91.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.57666666666667,84.0,69.0,78.0,68.0
1891,2025-02-17 02:30:00,474.63,0.0,36.66666666666666,91.04666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.63333333333333,84.0,69.0,78.0,68.0
1892,2025-02-17 02:45:00,480.2766666666666,0.0,36.5,90.79333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.67333333333333,84.0,69.0,78.0,68.0
1893,2025-02-17 03:00:00,475.3333333333333,0.0,36.5,90.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.66666666666667,84.0,69.0,78.0,68.0
1894,2025-02-17 03:15:00,484.51666666666665,0.0,36.5,90.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.86,84.0,69.0,78.0,68.0
1895,2025-02-17 03:30:00,476.04333333333335,0.0,35.833333333333336,90.89333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89999999999999,84.0,69.0,78.0,68.0
1896,2025-02-17 03:45:00,480.28,0.0,35.5,90.90000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.91666666666667,84.0,69.0,78.0,68.0
1897,2025-02-17 04:00:00,477.45666666666665,0.0,35.0,90.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.84,84.0,69.0,78.0,68.0
1898,2025-02-17 04:15:00,475.3333333333333,0.0,36.0,90.84333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.83,84.0,69.0,78.0,68.0
1899,2025-02-17 04:30:00,483.1066666666666,0.0,35.833333333333336,90.75,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.03333333333335,84.0,69.0,78.0,68.0
1900,2025-02-17 04:45:00,483.1033333333333,0.0,36.0,90.84666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.07000000000001,84.0,69.0,78.0,68.0
1901,2025-02-17 05:00:00,480.28,0.0,35.833333333333336,90.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.30666666666667,84.0,69.0,78.0,68.0
1902,2025-02-17 05:15:00,482.4,0.0,35.5,90.72333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.35000000000001,84.0,69.0,78.0,68.0
1903,2025-02-17 05:30:00,484.165,0.0,35.5,90.705,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28,84.0,69.0,78.0,68.0
1904,2025-02-17 05:45:00,476.04333333333335,0.0,35.5,90.65666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.22666666666667,84.0,69.0,78.0,68.0
1905,2025-02-17 06:00:00,473.2166666666667,0.0,35.333333333333336,90.48666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.09333333333335,84.0,69.0,78.0,68.0
1906,2025-02-17 06:15:00,486.6366666666667,0.0,35.666666666666664,90.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.11666666666667,84.0,69.0,78.0,68.0
1907,2025-02-17 06:30:00,483.1033333333333,0.0,35.5,90.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.11,84.0,69.0,78.0,68.0
1908,2025-02-17 06:45:00,473.92333333333335,0.0,35.5,90.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.17666666666668,84.0,69.0,78.0,68.0
1909,2025-02-17 07:00:00,475.3333333333333,0.0,35.5,90.53333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.30333333333334,84.0,69.0,78.0,68.0
1910,2025-02-17 07:15:00,483.81,0.0,35.166666666666664,90.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.57666666666667,84.0,69.0,78.0,68.0
1911,2025-02-17 07:30:00,488.75666666666666,0.0,35.166666666666664,90.48333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.53333333333335,84.0,69.0,78.0,68.0
1912,2025-02-17 07:45:00,483.1000000000001,0.0,35.5,90.38666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41666666666667,84.0,69.0,78.0,68.0
1913,2025-02-17 08:00:00,468.9766666666667,0.0,35.0,90.37,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.42666666666668,84.0,69.0,78.0,68.0
1914,2025-02-17 08:15:00,468.2733333333333,0.0,35.0,90.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.34666666666668,84.0,69.0,78.0,68.0
1915,2025-02-17 08:30:00,481.6933333333333,0.0,35.166666666666664,90.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.32333333333334,84.0,69.0,78.0,68.0
1916,2025-02-17 08:45:00,476.7466666666666,0.0,34.833333333333336,90.24666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.51666666666667,84.0,69.0,78.0,68.0
1917,2025-02-17 09:00:00,478.16,0.0,35.166666666666664,90.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.61,84.0,69.0,78.0,68.0
1918,2025-02-17 09:15:00,477.4533333333333,0.0,35.0,90.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.67666666666666,84.0,69.0,78.0,68.0
1919,2025-02-17 09:30:00,488.05,0.0,34.833333333333336,90.30333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0
1920,2025-02-17 09:45:00,481.69,0.0,35.166666666666664,90.07,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.03,84.0,69.0,78.0,68.0
1921,2025-02-17 10:00:00,485.22333333333336,0.0,34.833333333333336,89.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09333333333333,84.0,69.0,78.0,68.0
1922,2025-02-17 10:15:00,471.8033333333333,0.0,35.0,89.67666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.1,84.0,69.0,78.0,68.0
1923,2025-02-17 10:30:00,485.22,0.0,34.166666666666664,89.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.00666666666666,84.0,69.0,78.0,68.0
1924,2025-02-17 10:45:00,483.105,0.0,34.5,89.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08,84.0,69.0,78.0,68.0
1925,2025-02-17 11:00:00,484.51666666666665,0.0,34.666666666666664,89.17666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.04,84.0,69.0,78.0,68.0
1926,2025-02-17 11:15:00,485.9266666666667,0.0,34.333333333333336,89.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.97,84.0,69.0,78.0,68.0
1927,2025-02-17 11:30:00,481.69000000000005,0.0,34.333333333333336,88.98666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.06333333333333,84.0,69.0,78.0,68.0
1928,2025-02-17 11:45:00,484.52,0.0,34.166666666666664,89.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.19666666666666,84.0,69.0,78.0,68.0
1929,2025-02-17 12:00:00,479.5733333333333,0.0,34.0,89.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.12,84.0,69.0,78.0,68.0
1930,2025-02-17 12:15:00,478.1566666666667,0.0,34.0,88.95333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14999999999999,84.0,69.0,78.0,68.0
1931,2025-02-17 12:30:00,483.81,0.0,33.833333333333336,88.96999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14999999999999,84.0,69.0,78.0,68.0
1932,2025-02-17 12:45:00,480.28,0.0,33.833333333333336,88.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99333333333333,84.0,69.0,78.0,68.0
1933,2025-02-17 13:00:00,481.6933333333333,0.0,33.333333333333336,88.83999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0
1934,2025-02-17 13:15:00,480.28,0.0,33.5,88.79,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.88,84.0,69.0,78.0,68.0
1935,2025-02-17 13:30:00,490.1666666666667,0.0,33.5,88.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.89666666666666,84.0,69.0,78.0,68.0
1936,2025-02-17 13:45:00,480.28,0.0,33.5,88.79333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94666666666666,84.0,69.0,78.0,68.0
1937,2025-02-17 14:00:00,483.81,0.0,32.833333333333336,88.92666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92666666666666,84.0,69.0,78.0,68.0
1938,2025-02-17 14:15:00,484.51666666666665,0.0,31.666666666666668,88.49666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07333333333334,84.0,69.0,78.0,68.0
1939,2025-02-17 14:30:00,483.81,0.0,32.833333333333336,88.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92,84.0,69.0,78.0,68.0
1940,2025-02-17 14:45:00,481.6933333333333,0.0,33.0,88.75,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.97,84.0,69.0,78.0,68.0
1941,2025-02-17 15:00:00,478.87000000000006,0.0,32.833333333333336,88.85666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99,84.0,69.0,78.0,68.0
1942,2025-02-17 15:15:00,485.22333333333336,0.0,33.0,89.19666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07333333333334,84.0,69.0,78.0,68.0
1943,2025-02-17 15:30:00,476.75,0.0,33.166666666666664,89.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.95,84.0,69.0,78.0,68.0
1944,2025-02-17 15:45:00,482.3966666666667,0.0,33.166666666666664,89.51333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0
1945,2025-02-17 16:00:00,478.8666666666666,0.0,33.333333333333336,89.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.89999999999999,84.0,69.0,78.0,68.0
1946,2025-02-17 16:15:00,476.7466666666666,0.0,33.666666666666664,90.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.95666666666666,84.0,69.0,78.0,68.0
1947,2025-02-17 16:30:00,485.22333333333336,0.0,33.666666666666664,90.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.1,84.0,69.0,78.0,68.0
1948,2025-02-17 16:45:00,483.8133333333333,0.0,34.0,90.37333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.0,84.0,69.0,78.0,68.0
1949,2025-02-17 17:00:00,479.57,0.0,34.166666666666664,90.5,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.58999999999999,84.0,69.0,78.0,68.0
1950,2025-02-17 17:15:00,473.92333333333335,0.0,34.0,90.63666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16666666666667,84.0,69.0,78.0,68.0
1951,2025-02-17 17:30:00,481.6933333333333,0.0,34.0,90.82666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.88666666666667,84.0,69.0,78.0,68.0
1952,2025-02-17 17:45:00,483.1033333333333,0.0,34.166666666666664,91.02666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64333333333333,84.0,69.0,78.0,68.0
1953,2025-02-17 18:00:00,478.87000000000006,0.0,34.0,91.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.37666666666667,84.0,69.0,78.0,68.0
1954,2025-02-17 18:15:00,476.04,0.0,34.333333333333336,91.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.0,84.0,69.0,78.0,68.0
1955,2025-02-17 18:30:00,478.16,0.0,34.5,91.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.64,84.0,69.0,78.0,68.0
1956,2025-02-17 18:45:00,484.51666666666665,0.0,34.5,91.55,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.41666666666667,84.0,69.0,78.0,68.0
1957,2025-02-17 19:00:00,488.7533333333333,0.0,34.333333333333336,91.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.31,84.0,69.0,78.0,68.0
1958,2025-02-17 19:15:00,483.81,0.0,34.5,91.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.24333333333334,84.0,69.0,78.0,68.0
1959,2025-02-17 19:30:00,476.7466666666666,0.0,34.666666666666664,91.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.47666666666667,84.0,69.0,78.0,68.0
1960,2025-02-17 19:45:00,485.22333333333336,0.0,34.666666666666664,91.71666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.66333333333334,84.0,69.0,78.0,68.0
1961,2025-02-17 20:00:00,480.28,0.0,35.0,91.65,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.71333333333332,84.0,69.0,78.0,68.0
1962,2025-02-17 20:15:00,483.105,0.0,34.75,91.69,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.85,84.0,69.0,78.0,68.0
1963,2025-02-17 20:30:00,471.0966666666666,0.0,34.5,91.48,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.92666666666666,84.0,69.0,78.0,68.0
1964,2025-02-17 20:45:00,478.16333333333336,0.0,34.666666666666664,91.48,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.11333333333333,84.0,69.0,78.0,68.0
1965,2025-02-17 21:00:00,476.04,0.0,35.0,91.39666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.08999999999999,84.0,69.0,78.0,68.0
1966,2025-02-17 21:15:00,479.57,0.0,34.5,91.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.33666666666666,84.0,69.0,78.0,68.0
1967,2025-02-17 21:30:00,483.8133333333333,0.0,34.5,91.78333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.52666666666666,84.0,69.0,78.0,68.0
1968,2025-02-17 21:45:00,481.6933333333333,0.0,35.0,91.66666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.62666666666667,84.0,69.0,78.0,68.0
1969,2025-02-17 22:00:00,483.81,0.0,34.666666666666664,91.54666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87,84.0,69.0,78.0,68.0
1970,2025-02-17 22:15:00,476.04333333333335,0.0,34.666666666666664,91.40333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08666666666666,84.0,69.0,78.0,68.0
1971,2025-02-17 22:30:00,486.6366666666667,0.0,34.666666666666664,91.2,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16333333333334,84.0,69.0,78.0,68.0
1972,2025-02-17 22:45:00,484.51666666666665,0.0,34.5,91.12666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.25333333333333,84.0,69.0,78.0,68.0
1973,2025-02-17 23:00:00,478.8633333333334,0.0,34.833333333333336,90.93,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.52333333333333,84.0,69.0,78.0,68.0
1974,2025-02-17 23:15:00,481.6933333333333,0.0,34.5,90.89333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0
1975,2025-02-17 23:30:00,478.16,0.0,34.5,90.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.89,84.0,69.0,78.0,68.0
1976,2025-02-17 23:45:00,476.7433333333333,0.0,34.5,90.73333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.97333333333333,84.0,69.0,78.0,68.0
1977,2025-02-18 00:00:00,473.92333333333335,0.0,34.166666666666664,90.75333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08666666666666,84.0,69.0,78.0,68.0
1978,2025-02-18 00:15:00,483.1033333333333,0.0,34.333333333333336,90.69666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21,84.0,69.0,78.0,68.0
1979,2025-02-18 00:30:00,483.8133333333333,0.0,34.5,90.60333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23666666666666,84.0,69.0,78.0,68.0
1980,2025-02-18 00:45:00,478.8666666666666,0.0,34.5,90.57333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0
1981,2025-02-18 01:00:00,487.3433333333333,0.0,34.5,90.59,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.43333333333334,84.0,69.0,78.0,68.0
1982,2025-02-18 01:15:00,476.75,0.0,34.333333333333336,90.67,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.59666666666668,84.0,69.0,78.0,68.0
1983,2025-02-18 01:30:00,483.81,0.0,34.166666666666664,90.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.71333333333332,84.0,69.0,78.0,68.0
1984,2025-02-18 01:45:00,484.51666666666665,0.0,34.333333333333336,90.50333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69666666666666,84.0,69.0,78.0,68.0
1985,2025-02-18 02:00:00,485.9266666666667,0.0,34.0,90.54666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0
1986,2025-02-18 02:15:00,482.3966666666667,0.0,34.5,90.63,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.75666666666666,84.0,69.0,78.0,68.0
1987,2025-02-18 02:30:00,479.5733333333333,0.0,34.5,90.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64,84.0,69.0,78.0,68.0
1988,2025-02-18 02:45:00,481.69,0.0,34.333333333333336,90.53000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0
1989,2025-02-18 03:00:00,475.3333333333333,0.0,34.333333333333336,90.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.85333333333334,84.0,69.0,78.0,68.0
1990,2025-02-18 03:15:00,476.7466666666666,0.0,34.166666666666664,90.65333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.87333333333333,84.0,69.0,78.0,68.0
1991,2025-02-18 03:30:00,480.9866666666667,0.0,34.5,90.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.86666666666667,84.0,69.0,78.0,68.0
1992,2025-02-18 03:45:00,473.92333333333335,0.0,34.5,90.81333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0
1993,2025-02-18 04:00:00,471.8033333333333,0.0,34.5,90.74,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89666666666666,84.0,69.0,78.0,68.0
1994,2025-02-18 04:15:00,476.04,0.0,34.333333333333336,90.58333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.97666666666667,84.0,69.0,78.0,68.0
1995,2025-02-18 04:30:00,482.3966666666667,0.0,34.333333333333336,90.61333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.94666666666667,84.0,69.0,78.0,68.0
1996,2025-02-18 04:45:00,480.28,0.0,34.5,90.60333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0
1997,2025-02-18 05:00:00,480.98333333333335,0.0,34.5,90.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.02666666666666,84.0,69.0,78.0,68.0
1998,2025-02-18 05:15:00,476.04333333333335,0.0,34.166666666666664,90.55,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.10000000000001,84.0,69.0,78.0,68.0
1999,2025-02-18 05:30:00,482.3966666666667,0.0,34.333333333333336,90.47666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.16000000000001,84.0,69.0,78.0,68.0
2000,2025-02-18 05:45:00,476.7466666666666,0.0,34.333333333333336,90.17,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0
2001,2025-02-18 06:00:00,478.16,0.0,34.333333333333336,90.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13666666666667,84.0,69.0,78.0,68.0
2002,2025-02-18 06:15:00,485.93,0.0,34.5,90.18333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.27,84.0,69.0,78.0,68.0
2003,2025-02-18 06:30:00,485.93,0.0,34.333333333333336,90.18333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45333333333333,84.0,69.0,78.0,68.0
2004,2025-02-18 06:45:00,487.3433333333333,0.0,34.333333333333336,90.23666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.66333333333334,84.0,69.0,78.0,68.0
2005,2025-02-18 07:00:00,483.81,0.0,34.0,90.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.82,84.0,69.0,78.0,68.0
2006,2025-02-18 07:15:00,482.4,0.0,34.333333333333336,90.29666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.94,84.0,69.0,78.0,68.0
2007,2025-02-18 07:30:00,485.93,0.0,34.166666666666664,90.49,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
2008,2025-02-18 07:45:00,475.3366666666666,0.0,34.333333333333336,90.57333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.04,84.0,69.0,78.0,68.0
2009,2025-02-18 08:00:00,483.1033333333333,0.0,34.333333333333336,90.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10333333333334,84.0,69.0,78.0,68.0
2010,2025-02-18 08:15:00,478.16,0.0,34.5,90.26333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.17,84.0,69.0,78.0,68.0
2011,2025-02-18 08:30:00,477.4533333333334,0.0,34.5,90.17666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.19333333333333,84.0,69.0,78.0,68.0
2012,2025-02-18 08:45:00,478.16333333333336,0.0,34.333333333333336,90.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15666666666667,84.0,69.0,78.0,68.0
2013,2025-02-18 09:00:00,479.57666666666665,0.0,34.166666666666664,89.98666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.24666666666667,84.0,69.0,78.0,68.0
2014,2025-02-18 09:15:00,480.9866666666667,0.0,34.333333333333336,90.03333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0
2015,2025-02-18 09:30:00,478.8666666666666,0.0,34.5,90.02666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2016,2025-02-18 09:45:00,478.8666666666666,0.0,34.5,89.73333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0
2017,2025-02-18 10:00:00,482.4,0.0,34.333333333333336,89.83999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2018,2025-02-18 10:15:00,483.81,0.0,34.333333333333336,89.87666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2019,2025-02-18 10:30:00,482.4,0.0,34.166666666666664,89.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.03333333333335,84.0,69.0,78.0,68.0
2020,2025-02-18 10:45:00,485.22333333333336,0.0,34.0,89.71666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.05,84.0,69.0,78.0,68.0
2021,2025-02-18 11:00:00,485.9266666666667,0.0,33.833333333333336,89.87666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97333333333334,84.0,69.0,78.0,68.0
2022,2025-02-18 11:15:00,480.9866666666667,0.0,34.166666666666664,89.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
2023,2025-02-18 11:30:00,473.2166666666667,0.0,34.0,89.16333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0
2024,2025-02-18 11:45:00,476.7466666666666,0.0,33.833333333333336,89.18,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.06666666666666,84.0,69.0,78.0,68.0
2025,2025-02-18 12:00:00,485.22333333333336,0.0,34.0,89.04333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.09666666666668,84.0,69.0,78.0,68.0
2026,2025-02-18 12:15:00,476.04,0.0,34.333333333333336,89.18666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11666666666666,84.0,69.0,78.0,68.0
2027,2025-02-18 12:30:00,471.0966666666666,0.0,33.666666666666664,89.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0
2028,2025-02-18 12:45:00,471.8033333333333,0.0,33.833333333333336,89.16666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.09333333333335,84.0,69.0,78.0,68.0
2029,2025-02-18 13:00:00,478.87000000000006,0.0,33.333333333333336,89.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.81,84.0,69.0,78.0,68.0
2030,2025-02-18 13:15:00,483.81,0.0,34.0,89.32333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.71333333333332,84.0,69.0,78.0,68.0
2031,2025-02-18 13:30:00,482.4,0.0,34.0,89.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.62666666666667,84.0,69.0,78.0,68.0
2032,2025-02-18 13:45:00,473.92333333333335,0.0,34.166666666666664,89.08333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.69666666666667,84.0,69.0,78.0,68.0
2033,2025-02-18 14:00:00,478.16333333333336,0.0,34.166666666666664,89.16000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
2034,2025-02-18 14:15:00,482.3966666666667,0.0,34.0,88.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0
2035,2025-02-18 14:30:00,479.57,0.0,34.0,88.76333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0
2036,2025-02-18 14:45:00,476.04,0.0,34.166666666666664,88.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.75666666666666,84.0,69.0,78.0,68.0
2037,2025-02-18 15:00:00,470.39,0.0,34.166666666666664,88.45,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.05,84.0,69.0,78.0,68.0
2038,2025-02-18 15:15:00,471.8033333333333,0.0,34.166666666666664,88.58333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.18333333333334,84.0,69.0,78.0,68.0
2039,2025-02-18 15:30:00,479.5733333333333,0.0,34.166666666666664,88.68,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.21,84.0,69.0,78.0,68.0
2040,2025-02-18 15:45:00,480.28,0.0,34.0,88.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0
2041,2025-02-18 16:00:00,485.22333333333336,0.0,34.0,88.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0
2042,2025-02-18 16:15:00,480.9866666666667,0.0,34.166666666666664,89.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.24,84.0,69.0,78.0,68.0
2043,2025-02-18 16:30:00,480.9866666666667,0.0,34.166666666666664,89.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0
2044,2025-02-18 16:45:00,469.6833333333333,0.0,34.5,89.40333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.25333333333333,84.0,69.0,78.0,68.0
2045,2025-02-18 17:00:00,478.8633333333334,0.0,34.333333333333336,89.56,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0
2046,2025-02-18 17:15:00,485.9266666666667,0.0,34.333333333333336,89.61000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2047,2025-02-18 17:30:00,481.6933333333333,0.0,34.5,89.75999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.19666666666667,84.0,69.0,78.0,68.0
2048,2025-02-18 17:45:00,485.9266666666667,0.0,34.5,89.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0
2049,2025-02-18 18:00:00,476.04333333333335,0.0,34.333333333333336,89.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.02666666666667,84.0,69.0,78.0,68.0
2050,2025-02-18 18:15:00,474.63,0.0,34.5,89.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72333333333334,84.0,69.0,78.0,68.0
2051,2025-02-18 18:30:00,483.81,0.0,34.5,89.88333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.71333333333332,84.0,69.0,78.0,68.0
2052,2025-02-18 18:45:00,483.1000000000001,0.0,34.5,89.87666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55,84.0,69.0,78.0,68.0
2053,2025-02-18 19:00:00,480.9866666666667,0.0,34.5,89.92999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31666666666666,84.0,69.0,78.0,68.0
2054,2025-02-18 19:15:00,479.5733333333333,0.0,34.5,90.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.20666666666666,84.0,69.0,78.0,68.0
2055,2025-02-18 19:30:00,478.87000000000006,0.0,34.666666666666664,90.01333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13333333333334,84.0,69.0,78.0,68.0
2056,2025-02-18 19:45:00,487.34,0.0,34.5,90.09333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0
2057,2025-02-18 20:00:00,481.6933333333333,0.0,34.5,90.25,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91666666666667,84.0,69.0,78.0,68.0
2058,2025-02-18 20:15:00,485.22333333333336,0.0,34.666666666666664,90.34333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0
2059,2025-02-18 20:30:00,483.81,0.0,34.5,90.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77,84.0,69.0,78.0,68.0
2060,2025-02-18 20:45:00,483.81,0.0,34.833333333333336,90.59333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.70666666666666,84.0,69.0,78.0,68.0
2061,2025-02-18 21:00:00,476.04,0.0,34.666666666666664,90.65333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.65666666666667,84.0,69.0,78.0,68.0
2062,2025-02-18 21:15:00,480.28,0.0,34.833333333333336,90.82333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.66,84.0,69.0,78.0,68.0
2063,2025-02-18 21:30:00,477.45,0.0,34.833333333333336,90.65333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.59666666666666,84.0,69.0,78.0,68.0
2064,2025-02-18 21:45:00,480.98333333333335,0.0,35.0,90.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.53,84.0,69.0,78.0,68.0
2065,2025-02-18 22:00:00,480.9866666666667,0.0,35.0,90.47666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.54,84.0,69.0,78.0,68.0
2066,2025-02-18 22:15:00,480.9866666666667,0.0,35.0,90.46999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.43333333333334,84.0,69.0,78.0,68.0
2067,2025-02-18 22:30:00,486.6366666666666,0.0,34.833333333333336,90.41666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.37,84.0,69.0,78.0,68.0
2068,2025-02-18 22:45:00,488.0466666666666,0.0,34.666666666666664,90.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.34333333333333,84.0,69.0,78.0,68.0
2069,2025-02-18 23:00:00,485.22333333333336,0.0,34.666666666666664,90.40666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.33999999999999,84.0,69.0,78.0,68.0
