,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2070,2025-02-18 23:15:00,475.3333333333333,0.0,34.5,90.27333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.46,84.0,69.0,78.0,68.0
2071,2025-02-18 23:30:00,480.9866666666667,0.0,34.5,90.25333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.61,84.0,69.0,78.0,68.0
2072,2025-02-18 23:45:00,477.4533333333333,0.0,34.5,90.19666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0
2073,2025-02-19 00:00:00,476.04,0.0,34.666666666666664,90.15000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78333333333333,84.0,69.0,78.0,68.0
2074,2025-02-19 00:15:00,479.5733333333333,0.0,34.166666666666664,90.17333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0
2075,2025-02-19 00:30:00,478.87000000000006,0.0,34.5,90.18666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.01,84.0,69.0,78.0,68.0
2076,2025-02-19 00:45:00,477.4533333333334,0.0,34.333333333333336,90.10333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.01333333333334,84.0,69.0,78.0,68.0
2077,2025-02-19 01:00:00,476.04333333333335,0.0,34.5,90.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0
2078,2025-02-19 01:15:00,480.9866666666667,0.0,34.833333333333336,90.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0
2079,2025-02-19 01:30:00,485.93,0.0,34.333333333333336,90.21666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2080,2025-02-19 01:45:00,485.93,0.0,34.166666666666664,90.23,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.51333333333334,84.0,69.0,78.0,68.0
2081,2025-02-19 02:00:00,483.1033333333333,0.0,34.5,90.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44666666666667,84.0,69.0,78.0,68.0
2082,2025-02-19 02:15:00,472.50666666666666,0.0,34.333333333333336,90.05333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.33333333333333,84.0,69.0,78.0,68.0
2083,2025-02-19 02:30:00,485.22,0.0,34.166666666666664,89.88333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34,84.0,69.0,78.0,68.0
2084,2025-02-19 02:45:00,480.2766666666666,0.0,34.666666666666664,89.78666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
2085,2025-02-19 03:00:00,476.75,0.0,34.666666666666664,89.81666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.66,84.0,69.0,78.0,68.0
2086,2025-02-19 03:15:00,478.16,0.0,34.5,89.87,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0
2087,2025-02-19 03:30:00,476.04333333333335,0.0,34.5,89.90333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
2088,2025-02-19 03:45:00,478.16,0.0,34.333333333333336,89.80333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
2089,2025-02-19 04:00:00,476.7433333333333,0.0,34.666666666666664,89.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
2090,2025-02-19 04:15:00,469.68666666666667,0.0,34.333333333333336,89.61333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
2091,2025-02-19 04:30:00,473.92333333333335,0.0,34.166666666666664,89.56666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64666666666666,84.0,69.0,78.0,68.0
2092,2025-02-19 04:45:00,485.93,0.0,34.166666666666664,89.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61666666666666,84.0,69.0,78.0,68.0
2093,2025-02-19 05:00:00,480.9866666666667,0.0,34.0,89.38666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0
2094,2025-02-19 05:15:00,489.46,0.0,34.166666666666664,89.36333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.67,84.0,69.0,78.0,68.0
2095,2025-02-19 05:30:00,476.04,0.0,34.166666666666664,89.16333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0
2096,2025-02-19 05:45:00,486.6366666666666,0.0,34.333333333333336,89.36,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
2097,2025-02-19 06:00:00,481.6933333333333,0.0,34.333333333333336,89.37,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.67666666666666,84.0,69.0,78.0,68.0
2098,2025-02-19 06:15:00,471.8066666666667,0.0,34.0,89.32000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.68333333333334,84.0,69.0,78.0,68.0
2099,2025-02-19 06:30:00,484.5133333333333,0.0,34.166666666666664,89.17666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.70666666666666,84.0,69.0,78.0,68.0
2100,2025-02-19 06:45:00,481.69000000000005,0.0,34.166666666666664,89.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2101,2025-02-19 07:00:00,472.50666666666666,0.0,34.0,89.19666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2102,2025-02-19 07:15:00,468.2733333333333,0.0,34.166666666666664,89.18666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.62333333333333,84.0,69.0,78.0,68.0
2103,2025-02-19 07:30:00,482.3966666666667,0.0,34.0,89.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58666666666666,84.0,69.0,78.0,68.0
2104,2025-02-19 07:45:00,483.1066666666666,0.0,34.166666666666664,89.09333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.57666666666667,84.0,69.0,78.0,68.0
2105,2025-02-19 08:00:00,480.28,0.0,33.5,89.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58333333333333,84.0,69.0,78.0,68.0
2106,2025-02-19 08:15:00,480.9866666666667,0.0,32.666666666666664,88.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0
2107,2025-02-19 08:30:00,479.5733333333333,0.0,32.166666666666664,88.78666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0
2108,2025-02-19 08:45:00,487.34,0.0,32.666666666666664,88.85000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
2109,2025-02-19 09:00:00,483.81,0.0,33.5,88.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2110,2025-02-19 09:15:00,483.1033333333333,0.0,33.5,88.71666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2111,2025-02-19 09:30:00,471.1,0.0,33.333333333333336,88.78333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2112,2025-02-19 09:45:00,490.1666666666667,0.0,33.166666666666664,88.84333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
2113,2025-02-19 10:00:00,480.98333333333335,0.0,33.5,88.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.39333333333333,84.0,69.0,78.0,68.0
2114,2025-02-19 10:15:00,478.8666666666666,0.0,33.0,88.62666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34333333333333,84.0,69.0,78.0,68.0
2115,2025-02-19 10:30:00,483.1033333333333,0.0,33.166666666666664,88.71,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15333333333334,84.0,69.0,78.0,68.0
2116,2025-02-19 10:45:00,476.7466666666666,0.0,33.166666666666664,88.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0
2117,2025-02-19 11:00:00,471.8033333333333,0.0,33.5,88.36,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0
2118,2025-02-19 11:15:00,479.57666666666665,0.0,33.333333333333336,88.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23,84.0,69.0,78.0,68.0
2119,2025-02-19 11:30:00,473.2166666666667,0.0,32.5,88.04333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.16333333333334,84.0,69.0,78.0,68.0
2120,2025-02-19 11:45:00,480.98333333333335,0.0,32.833333333333336,88.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.09333333333332,84.0,69.0,78.0,68.0
2121,2025-02-19 12:00:00,476.75,0.0,32.666666666666664,88.13666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0
2122,2025-02-19 12:15:00,476.04,0.0,33.5,88.17,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0
2123,2025-02-19 12:30:00,470.39,0.0,33.333333333333336,88.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.09333333333333,84.0,69.0,78.0,68.0
2124,2025-02-19 12:45:00,471.8033333333333,0.0,33.5,88.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92,84.0,69.0,78.0,68.0
2125,2025-02-19 13:00:00,476.7466666666666,0.0,33.5,88.30333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.84666666666666,84.0,69.0,78.0,68.0
2126,2025-02-19 13:15:00,484.51666666666665,0.0,32.833333333333336,88.22333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.62666666666667,84.0,69.0,78.0,68.0
2127,2025-02-19 13:30:00,484.51666666666665,0.0,32.333333333333336,88.14333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.63333333333334,84.0,69.0,78.0,68.0
2128,2025-02-19 13:45:00,474.63,0.0,32.333333333333336,88.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.73,84.0,69.0,78.0,68.0
2129,2025-02-19 14:00:00,486.6333333333334,0.0,33.166666666666664,88.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.88666666666667,84.0,69.0,78.0,68.0
2130,2025-02-19 14:15:00,471.1,0.0,33.333333333333336,88.68,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.97666666666667,84.0,69.0,78.0,68.0
2131,2025-02-19 14:30:00,468.2733333333333,0.0,33.5,88.75333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.79,84.0,69.0,78.0,68.0
2132,2025-02-19 14:45:00,487.34,0.0,33.333333333333336,88.79666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0
2133,2025-02-19 15:00:00,480.28,0.0,33.5,88.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0
2134,2025-02-19 15:15:00,476.75,0.0,33.833333333333336,88.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.39333333333333,84.0,69.0,78.0,68.0
2135,2025-02-19 15:30:00,483.8133333333333,0.0,33.666666666666664,89.35333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36999999999999,84.0,69.0,78.0,68.0
2136,2025-02-19 15:45:00,475.3366666666666,0.0,33.666666666666664,89.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36,84.0,69.0,78.0,68.0
2137,2025-02-19 16:00:00,488.7533333333333,0.0,34.0,90.06333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
2138,2025-02-19 16:15:00,478.16,0.0,34.166666666666664,90.26,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2139,2025-02-19 16:30:00,483.8066666666667,0.0,34.5,90.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44333333333334,84.0,69.0,78.0,68.0
2140,2025-02-19 16:45:00,481.6933333333333,0.0,34.5,90.37333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
2141,2025-02-19 17:00:00,480.9866666666667,0.0,34.666666666666664,90.70666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36,84.0,69.0,78.0,68.0
2142,2025-02-19 17:15:00,482.4,0.0,34.833333333333336,90.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0
2143,2025-02-19 17:30:00,480.2766666666666,0.0,35.0,90.85,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.35333333333334,84.0,69.0,78.0,68.0
2144,2025-02-19 17:45:00,488.05,0.0,35.166666666666664,90.88333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0
2145,2025-02-19 18:00:00,479.5733333333333,0.0,34.833333333333336,91.05333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32333333333334,84.0,69.0,78.0,68.0
2146,2025-02-19 18:15:00,480.2766666666666,0.0,35.166666666666664,91.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.22333333333334,84.0,69.0,78.0,68.0
2147,2025-02-19 18:30:00,476.04333333333335,0.0,35.333333333333336,91.24,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32333333333334,84.0,69.0,78.0,68.0
2148,2025-02-19 18:45:00,480.28,0.0,34.833333333333336,91.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23333333333333,84.0,69.0,78.0,68.0
2149,2025-02-19 19:00:00,477.45666666666665,0.0,35.333333333333336,91.13666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23,84.0,69.0,78.0,68.0
2150,2025-02-19 19:15:00,473.92333333333335,0.0,35.166666666666664,91.06666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24333333333334,84.0,69.0,78.0,68.0
2151,2025-02-19 19:30:00,469.6833333333333,0.0,35.166666666666664,91.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.21,84.0,69.0,78.0,68.0
2152,2025-02-19 19:45:00,488.0466666666666,0.0,35.0,90.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.01,84.0,69.0,78.0,68.0
2153,2025-02-19 20:00:00,470.3933333333334,0.0,34.833333333333336,90.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.03333333333333,84.0,69.0,78.0,68.0
2154,2025-02-19 20:15:00,471.8066666666667,0.0,34.5,91.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11333333333333,84.0,69.0,78.0,68.0
2155,2025-02-19 20:30:00,486.6333333333334,0.0,34.666666666666664,91.19,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0
2156,2025-02-19 20:45:00,482.3966666666667,0.0,34.333333333333336,91.26333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0
2157,2025-02-19 21:00:00,483.81,0.0,34.833333333333336,91.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24,84.0,69.0,78.0,68.0
2158,2025-02-19 21:15:00,474.63,0.0,34.833333333333336,91.15666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0
2159,2025-02-19 21:30:00,481.6933333333333,0.0,35.0,91.12666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2160,2025-02-19 21:45:00,479.5733333333333,0.0,35.0,91.04666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2161,2025-02-19 22:00:00,472.51,0.0,34.5,91.00666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
2162,2025-02-19 22:15:00,477.4533333333334,0.0,34.5,90.83,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32000000000001,84.0,69.0,78.0,68.0
2163,2025-02-19 22:30:00,476.2175,0.0,34.5,90.825,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.265,84.0,69.0,78.0,68.0
2164,2025-02-19 22:45:00,474.63,0.0,34.833333333333336,90.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.30333333333333,84.0,69.0,78.0,68.0
2165,2025-02-19 23:00:00,475.3333333333333,0.0,34.666666666666664,90.58333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0
2166,2025-02-19 23:15:00,488.0466666666666,0.0,34.833333333333336,90.51,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
2167,2025-02-19 23:30:00,484.51666666666665,0.0,34.5,90.29666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.37,84.0,69.0,78.0,68.0
2168,2025-02-19 23:45:00,481.6933333333333,0.0,34.5,90.29666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0
2169,2025-02-20 00:00:00,476.75,0.0,34.5,90.34,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44666666666667,84.0,69.0,78.0,68.0
2170,2025-02-20 00:15:00,478.8633333333333,0.0,34.333333333333336,90.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0
2171,2025-02-20 00:30:00,478.16,0.0,34.5,90.35666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0
2172,2025-02-20 00:45:00,472.51,0.0,34.666666666666664,90.24666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55,84.0,69.0,78.0,68.0
2173,2025-02-20 01:00:00,481.69,0.0,34.5,90.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.66666666666667,84.0,69.0,78.0,68.0
2174,2025-02-20 01:15:00,479.57,0.0,34.666666666666664,90.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86333333333333,84.0,69.0,78.0,68.0
2175,2025-02-20 01:30:00,477.4533333333334,0.0,34.5,90.09333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88666666666667,84.0,69.0,78.0,68.0
2176,2025-02-20 01:45:00,489.46,0.0,34.833333333333336,90.11666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.94333333333333,84.0,69.0,78.0,68.0
2177,2025-02-20 02:00:00,483.8133333333333,0.0,34.5,90.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0
2178,2025-02-20 02:15:00,478.8633333333334,0.0,34.333333333333336,90.08333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0
2179,2025-02-20 02:30:00,478.8666666666666,0.0,34.666666666666664,89.94333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.82333333333334,84.0,69.0,78.0,68.0
2180,2025-02-20 02:45:00,481.6933333333333,0.0,34.5,89.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61666666666667,84.0,69.0,78.0,68.0
2181,2025-02-20 03:00:00,475.3366666666666,0.0,34.5,89.86333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.65666666666668,84.0,69.0,78.0,68.0
2182,2025-02-20 03:15:00,476.04333333333335,0.0,34.5,89.67333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0
2183,2025-02-20 03:30:00,477.45666666666665,0.0,34.833333333333336,89.60333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0
2184,2025-02-20 03:45:00,467.56666666666666,0.0,34.5,89.58999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666668,84.0,69.0,78.0,68.0
2185,2025-02-20 04:00:00,483.81,0.0,34.5,89.60000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2186,2025-02-20 04:15:00,479.57,0.0,34.833333333333336,89.43,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0
2187,2025-02-20 04:30:00,478.16333333333336,0.0,34.666666666666664,89.40666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.49333333333334,84.0,69.0,78.0,68.0
2188,2025-02-20 04:45:00,485.22333333333336,0.0,34.833333333333336,89.38333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
2189,2025-02-20 05:00:00,473.2166666666667,0.0,34.833333333333336,89.24000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.39666666666666,84.0,69.0,78.0,68.0
2190,2025-02-20 05:15:00,476.7466666666666,0.0,35.0,89.35000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.38333333333334,84.0,69.0,78.0,68.0
2191,2025-02-20 05:30:00,471.8033333333333,0.0,34.666666666666664,89.59666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0
2192,2025-02-20 05:45:00,480.9866666666667,0.0,34.833333333333336,89.56333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
2193,2025-02-20 06:00:00,480.99,0.0,34.833333333333336,89.50333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.33666666666666,84.0,69.0,78.0,68.0
2194,2025-02-20 06:15:00,473.2166666666667,0.0,35.0,89.52666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
2195,2025-02-20 06:30:00,483.1033333333333,0.0,34.833333333333336,89.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.21,84.0,69.0,78.0,68.0
2196,2025-02-20 06:45:00,486.6333333333334,0.0,34.833333333333336,89.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
2197,2025-02-20 07:00:00,478.16,0.0,34.666666666666664,89.48666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
2198,2025-02-20 07:15:00,472.51,0.0,34.833333333333336,89.50333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0
2199,2025-02-20 07:30:00,478.16,0.0,34.833333333333336,89.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05333333333333,84.0,69.0,78.0,68.0
2200,2025-02-20 07:45:00,490.1666666666667,0.0,34.666666666666664,89.46999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.94666666666667,84.0,69.0,78.0,68.0
2201,2025-02-20 08:00:00,479.5733333333333,0.0,34.5,89.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92333333333333,84.0,69.0,78.0,68.0
2202,2025-02-20 08:15:00,488.0466666666667,0.0,33.833333333333336,89.19666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.90333333333332,84.0,69.0,78.0,68.0
2203,2025-02-20 08:30:00,480.98333333333335,0.0,33.0,88.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.82,84.0,69.0,78.0,68.0
2204,2025-02-20 08:45:00,474.63,0.0,32.833333333333336,88.96999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.76666666666667,84.0,69.0,78.0,68.0
2205,2025-02-20 09:00:00,482.3966666666667,0.0,33.333333333333336,88.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.75666666666666,84.0,69.0,78.0,68.0
2206,2025-02-20 09:15:00,485.9333333333333,0.0,33.5,88.55666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.75666666666666,84.0,69.0,78.0,68.0
2207,2025-02-20 09:30:00,482.3966666666667,0.0,33.5,88.54666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.7,84.0,69.0,78.0,68.0
2208,2025-02-20 09:45:00,480.9866666666667,0.0,33.833333333333336,88.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.76333333333334,84.0,69.0,78.0,68.0
2209,2025-02-20 10:00:00,471.1,0.0,34.0,88.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0
2210,2025-02-20 10:15:00,479.5733333333333,0.0,33.5,87.97666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.5,84.0,69.0,78.0,68.0
2211,2025-02-20 10:30:00,476.04,0.0,32.666666666666664,87.89,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.37666666666667,84.0,69.0,78.0,68.0
2212,2025-02-20 10:45:00,483.1033333333333,0.0,33.0,87.80666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.38333333333334,84.0,69.0,78.0,68.0
2213,2025-02-20 11:00:00,489.4633333333333,0.0,33.166666666666664,87.10666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.42,84.0,69.0,78.0,68.0
2214,2025-02-20 11:15:00,473.92,0.0,32.5,86.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.36333333333333,84.0,69.0,78.0,68.0
2215,2025-02-20 11:30:00,487.3433333333333,0.0,33.333333333333336,86.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23666666666666,84.0,69.0,78.0,68.0
2216,2025-02-20 11:45:00,481.6933333333333,0.0,33.333333333333336,86.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22333333333333,84.0,69.0,78.0,68.0
2217,2025-02-20 12:00:00,486.6366666666666,0.0,33.333333333333336,86.64999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.18333333333334,84.0,69.0,78.0,68.0
2218,2025-02-20 12:15:00,482.3966666666667,0.0,33.333333333333336,86.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.18333333333334,84.0,69.0,78.0,68.0
2219,2025-02-20 12:30:00,475.3366666666666,0.0,33.0,86.44666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09333333333333,84.0,69.0,78.0,68.0
2220,2025-02-20 12:45:00,479.5733333333333,0.0,32.5,86.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.97,84.0,69.0,78.0,68.0
2221,2025-02-20 13:00:00,489.46,0.0,31.83333333333333,86.28333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0
2222,2025-02-20 13:15:00,484.51666666666665,0.0,32.333333333333336,86.09666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.52666666666667,84.0,69.0,78.0,68.0
2223,2025-02-20 13:30:00,473.2166666666667,0.0,32.666666666666664,85.89999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.35000000000001,84.0,69.0,78.0,68.0
2224,2025-02-20 13:45:00,473.92,0.0,32.833333333333336,85.91333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.44333333333334,84.0,69.0,78.0,68.0
2225,2025-02-20 14:00:00,478.16333333333336,0.0,32.666666666666664,85.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64,84.0,69.0,78.0,68.0
2226,2025-02-20 14:15:00,485.93,0.0,32.833333333333336,85.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.58,84.0,69.0,78.0,68.0
2227,2025-02-20 14:30:00,469.6833333333333,0.0,33.0,85.85666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.38666666666667,84.0,69.0,78.0,68.0
2228,2025-02-20 14:45:00,479.5733333333333,0.0,33.0,85.60333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.33666666666666,84.0,69.0,78.0,68.0
2229,2025-02-20 15:00:00,479.5733333333333,0.0,33.166666666666664,85.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64333333333333,84.0,69.0,78.0,68.0
2230,2025-02-20 15:15:00,480.2766666666666,0.0,33.166666666666664,86.10333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.79333333333334,84.0,69.0,78.0,68.0
2231,2025-02-20 15:30:00,480.28,0.0,33.333333333333336,86.25999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.72666666666667,84.0,69.0,78.0,68.0
2232,2025-02-20 15:45:00,479.5733333333333,0.0,33.5,86.33999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.67,84.0,69.0,78.0,68.0
2233,2025-02-20 16:00:00,477.4533333333334,0.0,33.333333333333336,86.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.63000000000001,84.0,69.0,78.0,68.0
2234,2025-02-20 16:15:00,479.5733333333333,0.0,33.5,86.68666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.53666666666668,84.0,69.0,78.0,68.0
2235,2025-02-20 16:30:00,476.75,0.0,33.5,86.95333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.77666666666666,84.0,69.0,78.0,68.0
2236,2025-02-20 16:45:00,479.5733333333333,0.0,33.5,87.23666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.98333333333333,84.0,69.0,78.0,68.0
2237,2025-02-20 17:00:00,486.6366666666666,0.0,33.5,87.62333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.00333333333333,84.0,69.0,78.0,68.0
2238,2025-02-20 17:15:00,477.4533333333334,0.0,33.5,87.95666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.04333333333334,84.0,69.0,78.0,68.0
2239,2025-02-20 17:30:00,481.69,0.0,33.5,88.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.82,84.0,69.0,78.0,68.0
2240,2025-02-20 17:45:00,478.8666666666666,0.0,33.5,88.57333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.68666666666667,84.0,69.0,78.0,68.0
2241,2025-02-20 18:00:00,479.5733333333333,0.0,33.833333333333336,88.67333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.63,84.0,69.0,78.0,68.0
2242,2025-02-20 18:15:00,478.8666666666666,0.0,34.0,88.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.51,84.0,69.0,78.0,68.0
2243,2025-02-20 18:30:00,477.4533333333334,0.0,34.166666666666664,89.15666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.46666666666668,84.0,69.0,78.0,68.0
2244,2025-02-20 18:45:00,476.04333333333335,0.0,34.166666666666664,89.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.60666666666667,84.0,69.0,78.0,68.0
2245,2025-02-20 19:00:00,477.4533333333333,0.0,34.333333333333336,89.59333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.66000000000001,84.0,69.0,78.0,68.0
2246,2025-02-20 19:15:00,477.45666666666665,0.0,34.666666666666664,89.77999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.78333333333333,84.0,69.0,78.0,68.0
2247,2025-02-20 19:30:00,479.57666666666665,0.0,34.5,89.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.79333333333334,84.0,69.0,78.0,68.0
2248,2025-02-20 19:45:00,481.69,0.0,34.666666666666664,90.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.70666666666666,84.0,69.0,78.0,68.0
2249,2025-02-20 20:00:00,481.69,0.0,35.0,90.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.65333333333334,84.0,69.0,78.0,68.0
2250,2025-02-20 20:15:00,475.3366666666666,0.0,35.0,90.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.72000000000001,84.0,69.0,78.0,68.0
2251,2025-02-20 20:30:00,473.92333333333335,0.0,34.666666666666664,90.42666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.59,84.0,69.0,78.0,68.0
2252,2025-02-20 20:45:00,480.28,0.0,35.0,90.51666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83,84.0,69.0,78.0,68.0
2253,2025-02-20 21:00:00,486.6366666666667,0.0,35.0,90.59333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.03,84.0,69.0,78.0,68.0
2254,2025-02-20 21:15:00,477.4533333333334,0.0,35.0,90.71,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.32,84.0,69.0,78.0,68.0
2255,2025-02-20 21:30:00,478.8666666666666,0.0,34.666666666666664,90.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45666666666666,84.0,69.0,78.0,68.0
2256,2025-02-20 21:45:00,478.8666666666666,0.0,34.666666666666664,90.57666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.65666666666667,84.0,69.0,78.0,68.0
2257,2025-02-20 22:00:00,481.6933333333333,0.0,34.833333333333336,90.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.73666666666666,84.0,69.0,78.0,68.0
2258,2025-02-20 22:15:00,479.5733333333333,0.0,34.833333333333336,90.43,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.57666666666667,84.0,69.0,78.0,68.0
2259,2025-02-20 22:30:00,466.15333333333336,0.0,34.666666666666664,90.23,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.59666666666666,84.0,69.0,78.0,68.0
2260,2025-02-20 22:45:00,480.28,0.0,34.0,90.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.32,84.0,69.0,78.0,68.0
2261,2025-02-20 23:00:00,480.28,0.0,34.333333333333336,89.74000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.13333333333333,84.0,69.0,78.0,68.0
2262,2025-02-20 23:15:00,478.16333333333336,0.0,34.5,89.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.39333333333333,84.0,69.0,78.0,68.0
2263,2025-02-20 23:30:00,478.8666666666666,0.0,34.333333333333336,89.34666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45333333333333,84.0,69.0,78.0,68.0
2264,2025-02-20 23:45:00,478.87000000000006,0.0,34.0,89.14999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51666666666667,84.0,69.0,78.0,68.0
2265,2025-02-21 00:00:00,472.51,0.0,33.25,89.25999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0
2266,2025-02-21 00:15:00,482.3966666666667,0.0,34.5,89.18666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.71333333333332,84.0,69.0,78.0,68.0
2267,2025-02-21 00:30:00,485.22333333333336,0.0,34.333333333333336,89.14999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0
2268,2025-02-21 00:45:00,479.5733333333333,0.0,34.0,89.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.59,84.0,69.0,78.0,68.0
2269,2025-02-21 01:00:00,483.8133333333333,0.0,34.166666666666664,88.89333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.60333333333334,84.0,69.0,78.0,68.0
2270,2025-02-21 01:15:00,475.3366666666666,0.0,34.333333333333336,88.75,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.73,84.0,69.0,78.0,68.0
2271,2025-02-21 01:30:00,482.3966666666667,0.0,34.166666666666664,88.61000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.82333333333334,84.0,69.0,78.0,68.0
2272,2025-02-21 01:45:00,483.81,0.0,34.333333333333336,88.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.83666666666666,84.0,69.0,78.0,68.0
2273,2025-02-21 02:00:00,481.6933333333333,0.0,34.166666666666664,88.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91666666666667,84.0,69.0,78.0,68.0
2274,2025-02-21 02:15:00,475.3333333333333,0.0,34.5,88.26333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.98333333333333,84.0,69.0,78.0,68.0
2275,2025-02-21 02:30:00,470.39,0.0,34.0,88.17999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0
2276,2025-02-21 02:45:00,478.16,0.0,34.0,88.00666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0
2277,2025-02-21 03:00:00,480.98333333333335,0.0,34.166666666666664,87.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04666666666667,84.0,69.0,78.0,68.0
2278,2025-02-21 03:15:00,480.2766666666666,0.0,34.0,88.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0
2279,2025-02-21 03:30:00,484.52,0.0,34.5,87.90666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.02333333333333,84.0,69.0,78.0,68.0
2280,2025-02-21 03:45:00,482.3966666666667,0.0,34.333333333333336,87.81666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.97333333333334,84.0,69.0,78.0,68.0
2281,2025-02-21 04:00:00,482.3966666666667,0.0,34.333333333333336,87.67999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.97000000000001,84.0,69.0,78.0,68.0
2282,2025-02-21 04:15:00,476.7466666666666,0.0,34.333333333333336,87.68666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.90333333333332,84.0,69.0,78.0,68.0
2283,2025-02-21 04:30:00,480.9866666666667,0.0,34.166666666666664,87.57333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.81,84.0,69.0,78.0,68.0
2284,2025-02-21 04:45:00,483.81,0.0,34.166666666666664,87.53333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.81,84.0,69.0,78.0,68.0
2285,2025-02-21 05:00:00,470.3933333333334,0.0,34.333333333333336,87.40666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89666666666666,84.0,69.0,78.0,68.0
2286,2025-02-21 05:15:00,482.4,0.0,32.666666666666664,87.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,84.0,69.0,78.0,68.0
2287,2025-02-21 05:30:00,478.16333333333336,0.0,33.333333333333336,87.27666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0
2288,2025-02-21 05:45:00,478.16,0.0,33.5,87.12333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0
2289,2025-02-21 06:00:00,476.04333333333335,0.0,33.5,87.08999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0
2290,2025-02-21 06:15:00,476.04333333333335,0.0,33.5,86.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,84.0,69.0,78.0,68.0
2291,2025-02-21 06:30:00,486.6333333333334,0.0,33.5,86.87333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.97000000000001,84.0,69.0,78.0,68.0
2292,2025-02-21 06:45:00,477.4533333333334,0.0,33.5,86.84666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0
2293,2025-02-21 07:00:00,478.16,0.0,33.333333333333336,86.83333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.95333333333333,84.0,69.0,78.0,68.0
2294,2025-02-21 07:15:00,473.92333333333335,0.0,33.166666666666664,86.73666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91000000000001,84.0,69.0,78.0,68.0
2295,2025-02-21 07:30:00,487.3433333333333,0.0,33.5,86.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.87,84.0,69.0,78.0,68.0
2296,2025-02-21 07:45:00,480.28,0.0,33.5,86.55666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.8,84.0,69.0,78.0,68.0
2297,2025-02-21 08:00:00,487.34,0.0,33.333333333333336,86.58999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77,84.0,69.0,78.0,68.0
2298,2025-02-21 08:15:00,483.1066666666666,0.0,33.5,86.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77,84.0,69.0,78.0,68.0
2299,2025-02-21 08:30:00,478.8666666666666,0.0,33.333333333333336,86.40333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.75,84.0,69.0,78.0,68.0
2300,2025-02-21 08:45:00,494.4066666666667,0.0,33.166666666666664,86.37333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0
2301,2025-02-21 09:00:00,478.87000000000006,0.0,33.0,86.38333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.60333333333334,84.0,69.0,78.0,68.0
2302,2025-02-21 09:15:00,473.92333333333335,0.0,33.5,86.2,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.53666666666668,84.0,69.0,78.0,68.0
2303,2025-02-21 09:30:00,480.28,0.0,33.333333333333336,86.16666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.50333333333333,84.0,69.0,78.0,68.0
2304,2025-02-21 09:45:00,478.16333333333336,0.0,33.5,85.92,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.47666666666667,84.0,69.0,78.0,68.0
2305,2025-02-21 10:00:00,473.2166666666667,0.0,33.0,85.82333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.42333333333333,84.0,69.0,78.0,68.0
2306,2025-02-21 10:15:00,485.9266666666667,0.0,33.166666666666664,85.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.47333333333334,84.0,69.0,78.0,68.0
2307,2025-02-21 10:30:00,483.1066666666666,0.0,33.166666666666664,85.71999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.37666666666667,84.0,69.0,78.0,68.0
2308,2025-02-21 10:45:00,479.5733333333333,0.0,33.333333333333336,86.10333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.32,84.0,69.0,78.0,68.0
2309,2025-02-21 11:00:00,482.3966666666667,0.0,33.166666666666664,85.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21333333333332,84.0,69.0,78.0,68.0
2310,2025-02-21 11:15:00,478.16,0.0,33.333333333333336,85.55,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.26666666666667,84.0,69.0,78.0,68.0
2311,2025-02-21 11:30:00,472.50666666666666,0.0,33.166666666666664,85.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0
2312,2025-02-21 11:45:00,479.57,0.0,33.333333333333336,85.51333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21,84.0,69.0,78.0,68.0
2313,2025-02-21 12:00:00,480.2766666666666,0.0,33.166666666666664,85.39999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0
2314,2025-02-21 12:15:00,485.22333333333336,0.0,33.166666666666664,85.45,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.02,84.0,69.0,78.0,68.0
2315,2025-02-21 12:30:00,475.3333333333333,0.0,33.333333333333336,85.49666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.03,84.0,69.0,78.0,68.0
2316,2025-02-21 12:45:00,474.6266666666666,0.0,33.0,85.63999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.88333333333333,84.0,69.0,78.0,68.0
2317,2025-02-21 13:00:00,481.6933333333333,0.0,33.333333333333336,85.67666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.49333333333334,84.0,69.0,78.0,68.0
2318,2025-02-21 13:15:00,471.0966666666666,0.0,33.0,85.86333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26,84.0,69.0,78.0,68.0
2319,2025-02-21 13:30:00,485.22333333333336,0.0,33.0,86.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.19666666666666,84.0,69.0,78.0,68.0
2320,2025-02-21 13:45:00,474.63,0.0,33.166666666666664,86.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.33333333333333,84.0,69.0,78.0,68.0
2321,2025-02-21 14:00:00,485.22333333333336,0.0,33.5,86.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.56,84.0,69.0,78.0,68.0
2322,2025-02-21 14:15:00,485.22333333333336,0.0,33.5,86.78000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0
2323,2025-02-21 14:30:00,482.4,0.0,33.333333333333336,87.05333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64999999999999,84.0,69.0,78.0,68.0
2324,2025-02-21 14:45:00,486.6366666666666,0.0,33.666666666666664,87.42666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.70666666666666,84.0,69.0,78.0,68.0
2325,2025-02-21 15:00:00,480.28,0.0,33.666666666666664,87.75999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.88333333333334,84.0,69.0,78.0,68.0
2326,2025-02-21 15:15:00,479.5733333333333,0.0,33.833333333333336,88.09999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.05666666666667,84.0,69.0,78.0,68.0
2327,2025-02-21 15:30:00,485.22333333333336,0.0,33.833333333333336,88.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.01333333333334,84.0,69.0,78.0,68.0
2328,2025-02-21 15:45:00,473.92333333333335,0.0,33.833333333333336,88.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.0,84.0,69.0,78.0,68.0
2329,2025-02-21 16:00:00,480.9866666666667,0.0,34.0,89.42,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.16333333333334,84.0,69.0,78.0,68.0
2330,2025-02-21 16:15:00,475.3333333333333,0.0,34.333333333333336,89.83999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0
2331,2025-02-21 16:30:00,478.8666666666666,0.0,34.333333333333336,90.17666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.27666666666666,84.0,69.0,78.0,68.0
2332,2025-02-21 16:45:00,484.5133333333333,0.0,34.5,90.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.2,84.0,69.0,78.0,68.0
2333,2025-02-21 17:00:00,488.0466666666666,0.0,34.833333333333336,90.74,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09333333333332,84.0,69.0,78.0,68.0
2334,2025-02-21 17:15:00,478.8666666666666,0.0,35.0,91.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07,84.0,69.0,78.0,68.0
2335,2025-02-21 17:30:00,481.69000000000005,0.0,35.166666666666664,91.53333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92,84.0,69.0,78.0,68.0
2336,2025-02-21 17:45:00,478.16,0.0,35.5,92.00333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.76333333333334,84.0,69.0,78.0,68.0
2337,2025-02-21 18:00:00,481.6933333333333,0.0,35.5,92.30666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.79333333333334,84.0,69.0,78.0,68.0
2338,2025-02-21 18:15:00,481.69,0.0,35.666666666666664,92.57666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0
2339,2025-02-21 18:30:00,479.57,0.0,35.5,92.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.66333333333334,84.0,69.0,78.0,68.0
2340,2025-02-21 18:45:00,481.6933333333333,0.0,35.666666666666664,92.78333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64,84.0,69.0,78.0,68.0
2341,2025-02-21 19:00:00,476.75,0.0,35.833333333333336,93.26,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.48333333333333,84.0,69.0,78.0,68.0
2342,2025-02-21 19:15:00,488.05,0.0,36.0,93.28000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14666666666666,84.0,69.0,78.0,68.0
2343,2025-02-21 19:30:00,478.8666666666666,0.0,35.833333333333336,93.21666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.56666666666666,84.0,69.0,78.0,68.0
2344,2025-02-21 19:45:00,478.8666666666666,0.0,35.5,93.53,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.0,84.0,69.0,78.0,68.0
2345,2025-02-21 20:00:00,481.69000000000005,0.0,36.0,93.78666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.74333333333333,84.0,69.0,78.0,68.0
2346,2025-02-21 20:15:00,483.81,0.0,36.0,94.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.66666666666667,84.0,69.0,78.0,68.0
2347,2025-02-21 20:30:00,476.7433333333333,0.0,36.5,93.98333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.57333333333334,84.0,69.0,78.0,68.0
2348,2025-02-21 20:45:00,476.7466666666666,0.0,36.5,94.04666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.66333333333334,84.0,69.0,78.0,68.0
2349,2025-02-21 21:00:00,476.75,0.0,36.5,94.15,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.77666666666666,84.0,69.0,78.0,68.0
2350,2025-02-21 21:15:00,487.3433333333333,0.0,36.333333333333336,94.20333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.84333333333333,84.0,69.0,78.0,68.0
2351,2025-02-21 21:30:00,483.8133333333333,0.0,36.5,93.94666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.96333333333332,84.0,69.0,78.0,68.0
2352,2025-02-21 21:45:00,481.6933333333333,0.0,36.5,94.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.16,84.0,69.0,78.0,68.0
2353,2025-02-21 22:00:00,486.6366666666666,0.0,36.16666666666666,93.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.31333333333333,84.0,69.0,78.0,68.0
2354,2025-02-21 22:15:00,480.99,0.0,35.833333333333336,93.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.15666666666667,84.0,69.0,78.0,68.0
2355,2025-02-21 22:30:00,472.51,0.0,35.0,93.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.20333333333333,84.0,69.0,78.0,68.0
2356,2025-02-21 22:45:00,473.92333333333335,0.0,35.5,93.46999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.20333333333333,84.0,69.0,78.0,68.0
2357,2025-02-21 23:00:00,485.93,0.0,35.666666666666664,93.2,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.47333333333334,84.0,69.0,78.0,68.0
2358,2025-02-21 23:15:00,481.69,0.0,36.0,92.88333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.55333333333333,84.0,69.0,78.0,68.0
2359,2025-02-21 23:30:00,480.2766666666666,0.0,36.0,92.70333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.69,84.0,69.0,78.0,68.0
2360,2025-02-21 23:45:00,473.92333333333335,0.0,36.333333333333336,92.53000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02,84.0,69.0,78.0,68.0
2361,2025-02-22 00:00:00,478.16333333333336,0.0,36.0,92.56333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.29,84.0,69.0,78.0,68.0
2362,2025-02-22 00:15:00,474.63,0.0,35.833333333333336,92.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.51333333333334,84.0,69.0,78.0,68.0
2363,2025-02-22 00:30:00,485.22,0.0,35.5,92.24666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0
2364,2025-02-22 00:45:00,486.6333333333334,0.0,34.5,92.21666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.89666666666666,84.0,69.0,78.0,68.0
2365,2025-02-22 01:00:00,476.7466666666666,0.0,34.333333333333336,92.21999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.98333333333333,84.0,69.0,78.0,68.0
2366,2025-02-22 01:15:00,478.8633333333333,0.0,34.666666666666664,92.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.12333333333333,84.0,69.0,78.0,68.0
2367,2025-02-22 01:30:00,487.34,0.0,35.0,91.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0
2368,2025-02-22 01:45:00,485.93,0.0,35.0,91.87666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.35000000000001,84.0,69.0,78.0,68.0
2369,2025-02-22 02:00:00,480.9866666666667,0.0,33.833333333333336,91.7,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45666666666666,84.0,69.0,78.0,68.0
2370,2025-02-22 02:15:00,477.4533333333333,0.0,35.166666666666664,91.75333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0
2371,2025-02-22 02:30:00,478.16,0.0,35.333333333333336,91.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.55333333333334,84.0,69.0,78.0,68.0
2372,2025-02-22 02:45:00,475.3366666666666,0.0,35.333333333333336,91.57,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.54666666666667,84.0,69.0,78.0,68.0
2373,2025-02-22 03:00:00,476.04333333333335,0.0,35.166666666666664,91.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.71,84.0,69.0,78.0,68.0
2374,2025-02-22 03:15:00,476.7466666666666,0.0,35.0,91.43333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.8,84.0,69.0,78.0,68.0
2375,2025-02-22 03:30:00,485.22333333333336,0.0,35.0,91.53000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.88333333333334,84.0,69.0,78.0,68.0
2376,2025-02-22 03:45:00,477.4533333333333,0.0,34.833333333333336,91.37,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92333333333333,84.0,69.0,78.0,68.0
2377,2025-02-22 04:00:00,482.3966666666667,0.0,34.833333333333336,91.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0
2378,2025-02-22 04:15:00,478.87000000000006,0.0,35.0,91.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0
2379,2025-02-22 04:30:00,476.75,0.0,34.666666666666664,91.13333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.07666666666667,84.0,69.0,78.0,68.0
2380,2025-02-22 04:45:00,476.7466666666666,0.0,34.666666666666664,90.94333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11999999999999,84.0,69.0,78.0,68.0
2381,2025-02-22 05:00:00,473.92,0.0,34.5,90.96666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.16666666666667,84.0,69.0,78.0,68.0
2382,2025-02-22 05:15:00,479.5733333333333,0.0,34.166666666666664,90.92,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0
2383,2025-02-22 05:30:00,476.04333333333335,0.0,34.166666666666664,90.93,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.12333333333333,84.0,69.0,78.0,68.0
2384,2025-02-22 05:45:00,472.51,0.0,33.833333333333336,90.90666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06333333333333,84.0,69.0,78.0,68.0
2385,2025-02-22 06:00:00,479.57,0.0,33.666666666666664,90.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0
2386,2025-02-22 06:15:00,480.98333333333335,0.0,33.833333333333336,90.89,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.12333333333333,84.0,69.0,78.0,68.0
2387,2025-02-22 06:30:00,481.6933333333333,0.0,33.5,90.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0
2388,2025-02-22 06:45:00,486.6366666666666,0.0,33.333333333333336,90.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04666666666667,84.0,69.0,78.0,68.0
2389,2025-02-22 07:00:00,479.57666666666665,0.0,33.333333333333336,90.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.16333333333334,84.0,69.0,78.0,68.0
2390,2025-02-22 07:15:00,476.7466666666666,0.0,33.0,90.73333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.28666666666666,84.0,69.0,78.0,68.0
2391,2025-02-22 07:30:00,479.5733333333333,0.0,32.833333333333336,90.76666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.38333333333333,84.0,69.0,78.0,68.0
2392,2025-02-22 07:45:00,473.2133333333333,0.0,33.0,90.7,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
2393,2025-02-22 08:00:00,481.69000000000005,0.0,32.666666666666664,90.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2394,2025-02-22 08:15:00,472.51,0.0,32.666666666666664,90.53333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47666666666667,84.0,69.0,78.0,68.0
2395,2025-02-22 08:30:00,491.58,0.0,32.666666666666664,90.34666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.51333333333334,84.0,69.0,78.0,68.0
