,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2396,2025-02-22 08:45:00,471.0966666666666,0.0,33.0,90.41666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0
2397,2025-02-22 09:00:00,484.51666666666665,0.0,33.0,90.28333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2398,2025-02-22 09:15:00,487.3433333333333,0.0,32.333333333333336,90.19666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2399,2025-02-22 09:30:00,479.5733333333333,0.0,32.333333333333336,90.25333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0
2400,2025-02-22 09:45:00,486.6366666666667,0.0,32.5,90.23333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666668,84.0,69.0,78.0,68.0
2401,2025-02-22 10:00:00,479.5733333333333,0.0,32.5,90.15,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2402,2025-02-22 10:15:00,478.16,0.0,32.5,90.15333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59,84.0,69.0,78.0,68.0
2403,2025-02-22 10:30:00,468.2733333333333,0.0,32.5,90.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666668,84.0,69.0,78.0,68.0
2404,2025-02-22 10:45:00,476.04,0.0,32.5,90.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59,84.0,69.0,78.0,68.0
2405,2025-02-22 11:00:00,476.75,0.0,32.333333333333336,90.10333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.57666666666667,84.0,69.0,78.0,68.0
2406,2025-02-22 11:15:00,485.22,0.0,32.333333333333336,90.06333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
2407,2025-02-22 11:30:00,474.63,0.0,32.333333333333336,90.10666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.52333333333333,84.0,69.0,78.0,68.0
2408,2025-02-22 11:45:00,486.6366666666666,0.0,32.0,90.03666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2409,2025-02-22 12:00:00,474.6266666666667,0.0,32.0,89.99666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2410,2025-02-22 12:15:00,480.98333333333335,0.0,32.333333333333336,89.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.48,84.0,69.0,78.0,68.0
2411,2025-02-22 12:30:00,490.1666666666667,0.0,32.0,89.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2412,2025-02-22 12:45:00,485.22,0.0,32.166666666666664,89.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2413,2025-02-22 13:00:00,473.2166666666667,0.0,32.0,90.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2414,2025-02-22 13:15:00,472.51,0.0,32.0,90.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2415,2025-02-22 13:30:00,486.6366666666667,0.0,31.83333333333333,90.68,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2416,2025-02-22 13:45:00,480.28,0.0,32.166666666666664,90.75333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0
2417,2025-02-22 14:00:00,472.51,0.0,32.0,90.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0
2418,2025-02-22 14:15:00,480.28,0.0,32.0,91.05333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0
2419,2025-02-22 14:30:00,480.9866666666667,0.0,31.666666666666668,91.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43,84.0,69.0,78.0,68.0
2420,2025-02-22 14:45:00,483.8133333333333,0.0,32.0,91.59333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44333333333334,84.0,69.0,78.0,68.0
2421,2025-02-22 15:00:00,473.2166666666667,0.0,32.0,91.83333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2422,2025-02-22 15:15:00,483.81,0.0,31.666666666666668,92.09666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2423,2025-02-22 15:30:00,481.6933333333333,0.0,32.0,92.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
2424,2025-02-22 15:45:00,480.2766666666666,0.0,32.0,93.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.53,84.0,69.0,78.0,68.0
2425,2025-02-22 16:00:00,487.3433333333333,0.0,32.0,93.55,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0
2426,2025-02-22 16:15:00,485.2266666666667,0.0,32.0,93.76666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19,84.0,69.0,78.0,68.0
2427,2025-02-22 16:30:00,484.51666666666665,0.0,32.166666666666664,94.03333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0
2428,2025-02-22 16:45:00,483.1066666666666,0.0,32.0,94.4,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.68,84.0,69.0,78.0,68.0
2429,2025-02-22 17:00:00,483.8133333333333,0.0,32.166666666666664,94.60666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.44,84.0,69.0,78.0,68.0
2430,2025-02-22 17:15:00,485.22333333333336,0.0,32.166666666666664,94.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.31,84.0,69.0,78.0,68.0
2431,2025-02-22 17:30:00,484.51666666666665,0.0,31.83333333333333,95.13333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08333333333333,84.0,69.0,78.0,68.0
2432,2025-02-22 17:45:00,488.7533333333333,0.0,32.0,95.16666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.70333333333333,84.0,69.0,78.0,68.0
2433,2025-02-22 18:00:00,479.5733333333333,0.0,31.83333333333333,95.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.42333333333333,84.0,69.0,78.0,68.0
2434,2025-02-22 18:15:00,476.04,0.0,31.5,95.27666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26,84.0,69.0,78.0,68.0
2435,2025-02-22 18:30:00,488.05,0.0,31.666666666666668,95.49,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.38333333333334,84.0,69.0,78.0,68.0
2436,2025-02-22 18:45:00,478.1566666666667,0.0,31.5,95.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.47333333333334,84.0,69.0,78.0,68.0
2437,2025-02-22 19:00:00,483.1033333333333,0.0,31.5,95.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.43,84.0,69.0,78.0,68.0
2438,2025-02-22 19:15:00,483.8133333333333,0.0,31.666666666666668,95.96999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.56666666666666,84.0,69.0,78.0,68.0
2439,2025-02-22 19:30:00,484.51666666666665,0.0,31.5,95.85666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.58333333333333,84.0,69.0,78.0,68.0
2440,2025-02-22 19:45:00,477.45666666666665,0.0,31.5,95.50333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.52333333333333,84.0,69.0,78.0,68.0
2441,2025-02-22 20:00:00,479.5733333333333,0.0,31.5,95.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.45666666666666,84.0,69.0,78.0,68.0
2442,2025-02-22 20:15:00,472.51,0.0,31.33333333333333,95.26333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.38000000000001,84.0,69.0,78.0,68.0
2443,2025-02-22 20:30:00,477.4533333333334,0.0,31.0,95.26333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.34,84.0,69.0,78.0,68.0
2444,2025-02-22 20:45:00,472.51,0.0,31.166666666666668,95.51666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.29,84.0,69.0,78.0,68.0
2445,2025-02-22 21:00:00,495.11,0.0,31.0,95.77333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0
2446,2025-02-22 21:15:00,483.81,0.0,31.33333333333333,95.66666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.24000000000001,84.0,69.0,78.0,68.0
2447,2025-02-22 21:30:00,483.1033333333333,0.0,31.166666666666668,95.63,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0
2448,2025-02-22 21:45:00,481.6933333333333,0.0,30.666666666666668,95.34,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08333333333333,84.0,69.0,78.0,68.0
2449,2025-02-22 22:00:00,478.16,0.0,31.0,95.20333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.10333333333334,84.0,69.0,78.0,68.0
2450,2025-02-22 22:15:00,476.7466666666666,0.0,31.0,95.1,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.04666666666667,84.0,69.0,78.0,68.0
2451,2025-02-22 22:30:00,481.6933333333333,0.0,31.0,94.96999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.01333333333334,84.0,69.0,78.0,68.0
2452,2025-02-22 22:45:00,480.9866666666667,0.0,30.33333333333333,94.89333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.00666666666666,84.0,69.0,78.0,68.0
2453,2025-02-22 23:00:00,485.93,0.0,30.5,94.85666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02,84.0,69.0,78.0,68.0
2454,2025-02-22 23:15:00,482.3966666666667,0.0,30.166666666666668,94.74,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.09333333333335,84.0,69.0,78.0,68.0
2455,2025-02-22 23:30:00,477.4533333333333,0.0,29.83333333333333,94.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.27666666666666,84.0,69.0,78.0,68.0
2456,2025-02-22 23:45:00,479.5733333333333,0.0,29.666666666666668,94.53333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.55333333333334,84.0,69.0,78.0,68.0
2457,2025-02-23 00:00:00,485.93,0.0,30.0,94.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0
2458,2025-02-23 00:15:00,478.16,0.0,29.666666666666668,94.53000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86,84.0,69.0,78.0,68.0
2459,2025-02-23 00:30:00,482.4,0.0,30.5,94.49,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.0,84.0,69.0,78.0,68.0
2460,2025-02-23 00:45:00,473.92,0.0,30.33333333333333,94.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14,84.0,69.0,78.0,68.0
2461,2025-02-23 01:00:00,472.51,0.0,30.166666666666668,94.23333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.25333333333333,84.0,69.0,78.0,68.0
2462,2025-02-23 01:15:00,485.9266666666667,0.0,29.83333333333333,94.21999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0
2463,2025-02-23 01:30:00,482.4,0.0,29.5,94.12333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.46666666666667,84.0,69.0,78.0,68.0
2464,2025-02-23 01:45:00,474.6266666666666,0.0,29.83333333333333,94.07666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0
2465,2025-02-23 02:00:00,479.5733333333333,0.0,29.33333333333333,94.03333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.59333333333333,84.0,69.0,78.0,68.0
2466,2025-02-23 02:15:00,478.16,0.0,29.5,93.99666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.67666666666666,84.0,69.0,78.0,68.0
2467,2025-02-23 02:30:00,477.4533333333334,0.0,29.166666666666668,93.73,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77333333333333,84.0,69.0,78.0,68.0
2468,2025-02-23 02:45:00,475.3366666666666,0.0,28.5,93.65333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0
2469,2025-02-23 03:00:00,474.63,0.0,28.83333333333333,93.61,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.87333333333333,84.0,69.0,78.0,68.0
2470,2025-02-23 03:15:00,475.3333333333333,0.0,28.166666666666668,93.53,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.00666666666667,84.0,69.0,78.0,68.0
2471,2025-02-23 03:30:00,474.63,0.0,28.83333333333333,93.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0
2472,2025-02-23 03:45:00,488.0466666666666,0.0,27.83333333333333,93.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333333,84.0,69.0,78.0,68.0
2473,2025-02-23 04:00:00,474.63,0.0,28.5,93.17333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.30666666666667,84.0,69.0,78.0,68.0
2474,2025-02-23 04:15:00,475.3366666666666,0.0,28.166666666666668,92.99,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32666666666667,84.0,69.0,78.0,68.0
2475,2025-02-23 04:30:00,483.81,0.0,27.83333333333333,92.79,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36333333333333,84.0,69.0,78.0,68.0
2476,2025-02-23 04:45:00,478.8666666666666,0.0,28.33333333333333,92.74,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2477,2025-02-23 05:00:00,477.45,0.0,28.166666666666668,92.94333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0
2478,2025-02-23 05:15:00,478.8666666666666,0.0,28.0,92.91666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.63333333333334,84.0,69.0,78.0,68.0
2479,2025-02-23 05:30:00,478.8666666666666,0.0,27.33333333333333,92.70333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0
2480,2025-02-23 05:45:00,478.16,0.0,28.0,92.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.77,84.0,69.0,78.0,68.0
2481,2025-02-23 06:00:00,478.16,0.0,27.83333333333333,92.56333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85333333333334,84.0,69.0,78.0,68.0
2482,2025-02-23 06:15:00,486.6333333333334,0.0,28.166666666666668,92.45,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0
2483,2025-02-23 06:30:00,477.4533333333333,0.0,27.83333333333333,92.40666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97333333333334,84.0,69.0,78.0,68.0
2484,2025-02-23 06:45:00,476.75,0.0,27.0,92.28000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10000000000001,84.0,69.0,78.0,68.0
2485,2025-02-23 07:00:00,476.04333333333335,0.0,26.83333333333333,92.25333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.16333333333334,84.0,69.0,78.0,68.0
2486,2025-02-23 07:15:00,478.16,0.0,27.5,92.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2487,2025-02-23 07:30:00,475.3366666666666,0.0,27.666666666666668,92.09333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2488,2025-02-23 07:45:00,474.63,0.0,27.0,92.05666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.3,84.0,69.0,78.0,68.0
2489,2025-02-23 08:00:00,478.1566666666667,0.0,27.0,91.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0
2490,2025-02-23 08:15:00,480.9866666666667,0.0,27.33333333333333,91.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0
2491,2025-02-23 08:30:00,485.22333333333336,0.0,27.33333333333333,91.88333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.34333333333332,84.0,69.0,78.0,68.0
2492,2025-02-23 08:45:00,480.98333333333335,0.0,27.5,91.82666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.37666666666667,84.0,69.0,78.0,68.0
2493,2025-02-23 09:00:00,487.34,0.0,27.666666666666668,91.95333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.34,84.0,69.0,78.0,68.0
2494,2025-02-23 09:15:00,476.04333333333335,0.0,27.0,91.78333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2495,2025-02-23 09:30:00,489.46,0.0,27.166666666666668,91.68333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0
2496,2025-02-23 09:45:00,469.68666666666667,0.0,27.0,91.64333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0
2497,2025-02-23 10:00:00,479.5733333333333,0.0,27.0,91.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2498,2025-02-23 10:15:00,469.68666666666667,0.0,26.33333333333333,91.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2499,2025-02-23 10:30:00,477.4533333333334,0.0,26.83333333333333,91.57,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2500,2025-02-23 10:45:00,475.3333333333333,0.0,27.0,91.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2501,2025-02-23 11:00:00,487.3433333333333,0.0,26.83333333333333,91.52666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.25333333333333,84.0,69.0,78.0,68.0
2502,2025-02-23 11:15:00,482.3966666666667,0.0,26.666666666666668,91.48333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0
2503,2025-02-23 11:30:00,474.63,0.0,26.5,91.5,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2504,2025-02-23 11:45:00,477.45666666666665,0.0,26.666666666666668,91.38,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2505,2025-02-23 12:00:00,473.92333333333335,0.0,26.666666666666668,91.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2506,2025-02-23 12:15:00,477.4533333333334,0.0,26.33333333333333,91.27333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13,84.0,69.0,78.0,68.0
2507,2025-02-23 12:30:00,489.4633333333333,0.0,25.666666666666668,91.25666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13,84.0,69.0,78.0,68.0
2508,2025-02-23 12:45:00,478.8633333333334,0.0,26.33333333333333,91.29666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2509,2025-02-23 13:00:00,479.5733333333333,0.0,26.166666666666668,91.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0
2510,2025-02-23 13:15:00,480.9866666666667,0.0,26.33333333333333,91.83333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.08,84.0,69.0,78.0,68.0
2511,2025-02-23 13:30:00,476.7466666666666,0.0,26.166666666666668,92.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.02333333333333,84.0,69.0,78.0,68.0
2512,2025-02-23 13:45:00,478.16,0.0,26.33333333333333,92.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.05333333333333,84.0,69.0,78.0,68.0
2513,2025-02-23 14:00:00,478.16,0.0,26.33333333333333,92.96666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10666666666667,84.0,69.0,78.0,68.0
2514,2025-02-23 14:15:00,480.2766666666666,0.0,25.83333333333333,93.38333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11333333333333,84.0,69.0,78.0,68.0
2515,2025-02-23 14:30:00,482.3966666666667,0.0,26.166666666666668,93.91,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12666666666667,84.0,69.0,78.0,68.0
2516,2025-02-23 14:45:00,484.51666666666665,0.0,26.0,94.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2517,2025-02-23 15:00:00,483.1033333333333,0.0,26.0,94.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2518,2025-02-23 15:15:00,477.45666666666665,0.0,26.0,94.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0
2519,2025-02-23 15:30:00,476.75,0.0,26.166666666666668,95.21999999999998,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
2520,2025-02-23 15:45:00,477.45666666666665,0.0,26.0,95.58333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0
2521,2025-02-23 16:00:00,493.6966666666667,0.0,26.0,95.80333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0
2522,2025-02-23 16:15:00,485.93,0.0,25.83333333333333,96.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86,84.0,69.0,78.0,68.0
2523,2025-02-23 16:30:00,476.04,0.0,25.83333333333333,96.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0
2524,2025-02-23 16:45:00,478.16333333333336,0.0,26.166666666666668,96.44333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
2525,2025-02-23 17:00:00,473.2166666666667,0.0,25.83333333333333,96.76,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86999999999999,84.0,69.0,78.0,68.0
2526,2025-02-23 17:15:00,481.6933333333333,0.0,25.83333333333333,96.81666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.78666666666668,84.0,69.0,78.0,68.0
2527,2025-02-23 17:30:00,480.28,0.0,25.83333333333333,97.02666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58666666666666,84.0,69.0,78.0,68.0
2528,2025-02-23 17:45:00,481.69,0.0,26.0,97.43,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2529,2025-02-23 18:00:00,473.92333333333335,0.0,26.0,97.60666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.30666666666667,84.0,69.0,78.0,68.0
2530,2025-02-23 18:15:00,484.51666666666665,0.0,26.0,97.70333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0
2531,2025-02-23 18:30:00,495.1133333333333,0.0,26.0,97.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0
2532,2025-02-23 18:45:00,479.57,0.0,26.0,98.15,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0
2533,2025-02-23 19:00:00,476.04,0.0,26.166666666666668,98.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
2534,2025-02-23 19:15:00,477.45666666666665,0.0,26.0,98.32333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.22333333333334,84.0,69.0,78.0,68.0
2535,2025-02-23 19:30:00,477.4533333333334,0.0,25.666666666666668,98.32333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
2536,2025-02-23 19:45:00,475.3333333333333,0.0,20.666666666666668,97.23666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05333333333334,84.0,69.0,78.0,68.0
2537,2025-02-23 20:00:00,473.2133333333333,0.0,18.33333333333333,95.10666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51666666666667,84.0,69.0,78.0,68.0
2538,2025-02-23 20:15:00,483.8133333333333,0.0,18.5,94.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0
2539,2025-02-23 20:30:00,476.04,0.0,18.33333333333333,95.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0
2540,2025-02-23 20:45:00,478.8666666666666,0.0,18.166666666666668,95.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0
2541,2025-02-23 21:00:00,470.39,0.0,18.0,94.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23,84.0,69.0,78.0,68.0
2542,2025-02-23 21:15:00,478.8666666666666,0.0,18.0,95.13666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.17333333333333,84.0,69.0,78.0,68.0
2543,2025-02-23 21:30:00,474.63,0.0,17.833333333333332,95.00666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07666666666667,84.0,69.0,78.0,68.0
2544,2025-02-23 21:45:00,483.1033333333333,0.0,17.0,94.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99666666666667,84.0,69.0,78.0,68.0
2545,2025-02-23 22:00:00,481.6933333333333,0.0,17.5,94.41666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94,84.0,69.0,78.0,68.0
2546,2025-02-23 22:15:00,483.1033333333333,0.0,17.333333333333332,94.2,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0
2547,2025-02-23 22:30:00,483.1033333333333,0.0,17.333333333333332,94.05333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83666666666666,84.0,69.0,78.0,68.0
2548,2025-02-23 22:45:00,480.9866666666667,0.0,17.166666666666668,93.94333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.88,84.0,69.0,78.0,68.0
2549,2025-02-23 23:00:00,483.1066666666666,0.0,16.666666666666668,93.45333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.98666666666666,84.0,69.0,78.0,68.0
2550,2025-02-23 23:15:00,476.04,0.0,17.0,93.11666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08333333333333,84.0,69.0,78.0,68.0
2551,2025-02-23 23:30:00,477.4533333333334,0.0,17.166666666666668,92.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22,84.0,69.0,78.0,68.0
2552,2025-02-23 23:45:00,473.2166666666667,0.0,17.333333333333332,92.61,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.44333333333333,84.0,69.0,78.0,68.0
2553,2025-02-24 00:00:00,485.22,0.0,19.666666666666668,93.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.60666666666667,84.0,69.0,78.0,68.0
2554,2025-02-24 00:15:00,488.7533333333333,0.0,20.83333333333333,93.55,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.50666666666667,84.0,69.0,78.0,68.0
2555,2025-02-24 00:30:00,481.6933333333333,0.0,20.666666666666668,93.70666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.53666666666668,84.0,69.0,78.0,68.0
2556,2025-02-24 00:45:00,479.57666666666665,0.0,20.666666666666668,93.56666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64,84.0,69.0,78.0,68.0
2557,2025-02-24 01:00:00,473.92333333333335,0.0,20.5,93.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.71666666666667,84.0,69.0,78.0,68.0
2558,2025-02-24 01:15:00,489.46,0.0,20.83333333333333,93.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.86666666666667,84.0,69.0,78.0,68.0
2559,2025-02-24 01:30:00,477.4533333333334,0.0,20.5,93.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.01,84.0,69.0,78.0,68.0
2560,2025-02-24 01:45:00,478.16,0.0,21.5,93.63666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.27666666666666,84.0,69.0,78.0,68.0
2561,2025-02-24 02:00:00,479.57,0.0,22.0,93.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0
2562,2025-02-24 02:15:00,485.9266666666667,0.0,22.0,93.78666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0
2563,2025-02-24 02:30:00,487.3433333333333,0.0,21.83333333333333,93.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.02333333333333,84.0,69.0,78.0,68.0
2564,2025-02-24 02:45:00,473.92333333333335,0.0,22.0,93.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14666666666666,84.0,69.0,78.0,68.0
2565,2025-02-24 03:00:00,480.28,0.0,22.166666666666668,93.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.37333333333333,84.0,69.0,78.0,68.0
2566,2025-02-24 03:15:00,481.69,0.0,22.0,93.74666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2567,2025-02-24 03:30:00,475.3366666666666,0.0,22.0,93.57666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0
2568,2025-02-24 03:45:00,475.3333333333333,0.0,22.0,93.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0
2569,2025-02-24 04:00:00,480.9866666666667,0.0,22.0,93.54666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2570,2025-02-24 04:15:00,482.4,0.0,22.0,93.38,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2571,2025-02-24 04:30:00,473.92333333333335,0.0,22.0,93.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2572,2025-02-24 04:45:00,477.4533333333334,0.0,22.0,93.13,480.99,0.0,70.0,98.1,74.0,0.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
2573,2025-02-24 05:00:00,480.28,0.0,21.5,93.04333333333334,480.99,0.0,70.0,96.16,74.0,0.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2574,2025-02-24 05:15:00,480.28,0.0,21.5,92.80333333333331,480.99,0.0,70.0,93.35333333333334,74.0,0.0,70.0,72.0,70.19333333333333,84.0,69.0,78.0,68.0
2575,2025-02-24 05:30:00,476.75,0.0,21.83333333333333,91.90666666666668,480.99,0.0,70.0,89.40666666666665,74.0,0.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0
2576,2025-02-24 05:45:00,473.2166666666667,0.0,21.666666666666668,90.81666666666666,480.99,0.0,70.0,84.70666666666666,74.0,0.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2577,2025-02-24 06:00:00,483.1066666666666,0.0,21.666666666666668,90.11333333333334,480.99,0.0,70.0,81.42333333333333,74.0,0.0,70.0,72.0,70.40333333333332,84.0,69.0,78.0,68.0
2578,2025-02-24 06:15:00,471.8033333333333,0.0,21.0,89.03666666666668,480.99,0.0,70.0,78.22333333333334,74.0,0.0,70.0,72.0,70.40333333333334,84.0,69.0,78.0,68.0
2579,2025-02-24 06:30:00,478.8666666666666,0.0,20.83333333333333,88.11333333333333,480.99,0.0,70.0,75.45,74.0,0.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2580,2025-02-24 06:45:00,486.6366666666667,0.0,20.33333333333333,87.04333333333334,480.99,0.0,70.0,72.38333333333334,74.0,0.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2581,2025-02-24 07:00:00,482.4,0.0,19.5,86.55,480.99,0.0,70.0,71.17999999999999,74.0,0.0,70.0,72.0,70.30333333333333,84.0,69.0,78.0,68.0
2582,2025-02-24 07:15:00,475.3366666666666,0.0,20.0,85.96333333333332,480.99,0.0,70.0,69.43666666666667,74.0,0.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2583,2025-02-24 07:30:00,480.985,0.0,20.0,84.86,480.99,0.0,70.0,66.825,74.0,0.0,70.0,72.0,70.34,84.0,69.0,78.0,68.0
2584,2025-02-24 07:45:00,483.1033333333333,0.0,19.83333333333333,82.85000000000001,480.99,0.0,70.0,62.23666666666667,74.0,0.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0
2585,2025-02-24 08:00:00,475.3366666666666,0.0,20.33333333333333,82.23,480.99,0.0,70.0,61.586666666666666,74.0,0.0,70.0,72.0,70.28,84.0,69.0,78.0,68.0
2586,2025-02-24 08:15:00,488.0466666666667,0.0,19.5,83.09333333333333,480.99,0.0,70.0,63.85333333333333,74.0,0.0,70.0,72.0,70.09333333333333,84.0,69.0,78.0,68.0
2587,2025-02-24 08:30:00,473.2166666666667,0.0,19.5,83.45,480.99,0.0,70.0,64.17333333333333,74.0,0.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0
2588,2025-02-24 08:45:00,484.51666666666665,0.0,19.666666666666668,82.54333333333334,480.99,0.0,70.0,63.07666666666668,74.0,0.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0
2589,2025-02-24 09:00:00,484.52,0.0,20.0,83.37666666666667,480.99,0.0,70.0,63.95333333333334,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
2590,2025-02-24 09:15:00,485.9266666666667,0.0,20.166666666666668,84.91333333333334,480.99,0.0,70.0,67.98333333333333,74.0,0.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2591,2025-02-24 09:30:00,478.8666666666666,0.0,20.0,84.43333333333334,480.99,0.0,70.0,66.98333333333333,74.0,0.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2592,2025-02-24 09:45:00,481.69,0.0,20.0,85.24,480.99,0.0,70.0,68.98,74.0,0.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0
2593,2025-02-24 10:00:00,490.1666666666667,0.0,19.83333333333333,85.81,480.99,0.0,70.0,71.60333333333334,74.0,0.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0
2594,2025-02-24 10:15:00,483.1033333333333,0.0,20.166666666666668,86.05333333333333,480.99,0.0,70.0,72.17666666666666,74.0,0.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2595,2025-02-24 10:30:00,480.2766666666666,0.0,20.33333333333333,86.30666666666667,480.99,0.0,70.0,72.86,74.0,0.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0
2596,2025-02-24 10:45:00,484.51666666666665,0.0,20.0,86.82666666666667,480.99,0.0,70.0,73.27666666666666,74.0,0.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2597,2025-02-24 11:00:00,473.92333333333335,0.0,20.5,86.19,480.99,0.0,70.0,71.84333333333333,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2598,2025-02-24 11:15:00,485.2266666666667,0.0,20.33333333333333,86.0,480.99,0.0,70.0,71.61333333333333,74.0,0.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2599,2025-02-24 11:30:00,480.28,0.0,20.5,86.07666666666667,480.99,0.0,70.0,72.15666666666665,74.0,0.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0
2600,2025-02-24 11:45:00,487.3433333333333,0.0,20.5,86.13666666666666,480.99,0.0,70.0,71.43333333333334,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2601,2025-02-24 12:00:00,471.0966666666666,0.0,20.166666666666668,85.74333333333334,480.99,0.0,70.0,70.81333333333333,74.0,0.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0
2602,2025-02-24 12:15:00,473.2166666666667,0.0,20.166666666666668,85.64666666666666,480.99,0.0,70.0,70.69666666666666,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2603,2025-02-24 12:30:00,473.92333333333335,0.0,20.33333333333333,85.13333333333333,480.99,0.0,70.0,69.11666666666667,74.0,0.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0
2604,2025-02-24 12:45:00,476.75,0.0,20.166666666666668,84.67333333333333,480.99,0.0,70.0,68.14999999999999,74.0,0.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0
2605,2025-02-24 13:00:00,471.8033333333333,0.0,20.166666666666668,85.18333333333332,480.99,0.0,70.0,69.32333333333334,74.0,0.0,70.0,72.0,70.00666666666666,84.0,69.0,78.0,68.0
2606,2025-02-24 13:15:00,471.8033333333333,0.0,19.83333333333333,86.23666666666668,480.99,0.0,70.0,70.69333333333334,74.0,0.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2607,2025-02-24 13:30:00,476.04,0.0,20.33333333333333,87.03666666666668,480.99,0.0,70.0,71.17666666666666,74.0,0.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2608,2025-02-24 13:45:00,488.0466666666666,0.0,20.5,86.91333333333334,480.99,0.0,70.0,69.82666666666667,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2609,2025-02-24 14:00:00,480.9866666666667,0.0,20.5,86.44666666666666,480.99,0.0,70.0,68.13333333333334,74.0,0.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0
2610,2025-02-24 14:15:00,474.63,0.0,20.5,87.63,480.99,0.0,70.0,69.56,74.0,0.0,70.0,72.0,69.97000000000001,84.0,69.0,78.0,68.0
2611,2025-02-24 14:30:00,471.8033333333333,0.0,20.5,87.82,480.99,0.0,70.0,68.72000000000001,74.0,0.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2612,2025-02-24 14:45:00,473.92333333333335,0.0,20.5,89.41666666666667,480.99,0.0,70.0,72.16666666666667,74.0,0.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0
2613,2025-02-24 15:00:00,482.4,0.0,18.33333333333333,90.31666666666666,480.99,0.0,70.0,74.9,74.0,0.0,70.0,72.0,69.77999999999999,84.0,69.0,78.0,68.0
2614,2025-02-24 15:15:00,477.4533333333334,0.0,17.833333333333332,92.61,480.99,0.0,70.0,85.04,74.0,0.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0
2615,2025-02-24 15:30:00,475.3366666666666,0.0,17.166666666666668,94.77666666666669,480.99,0.0,70.0,95.05666666666669,74.0,0.0,70.0,72.0,69.19333333333334,84.0,69.0,78.0,68.0
2616,2025-02-24 15:45:00,473.92333333333335,0.0,15.333333333333334,94.77666666666666,480.99,0.0,70.0,99.08333333333331,74.0,0.0,70.0,72.0,69.29,84.0,69.0,78.0,68.0
2617,2025-02-24 16:00:00,478.16,0.0,15.5,94.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.23,84.0,69.0,78.0,68.0
2618,2025-02-24 16:15:00,471.0966666666666,0.0,14.333333333333334,94.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.08333333333333,84.0,69.0,78.0,68.0
2619,2025-02-24 16:30:00,490.16333333333336,0.0,13.666666666666666,94.06333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.99666666666667,84.0,69.0,78.0,68.0
2620,2025-02-24 16:45:00,489.46,0.0,12.666666666666666,93.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.93666666666667,84.0,69.0,78.0,68.0
2621,2025-02-24 17:00:00,485.93,0.0,11.833333333333334,93.53,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0
2622,2025-02-24 17:15:00,481.6933333333333,0.0,10.166666666666666,93.09,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666666,84.0,69.0,78.0,68.0
2623,2025-02-24 17:30:00,476.04333333333335,0.0,9.333333333333334,92.82333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
2624,2025-02-24 17:45:00,492.2866666666666,0.0,7.833333333333333,92.79333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42666666666666,84.0,69.0,78.0,68.0
2625,2025-02-24 18:00:00,481.69,0.0,7.0,92.45333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0
2626,2025-02-24 18:15:00,485.9266666666667,0.0,6.833333333333333,92.32333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0
2627,2025-02-24 18:30:00,484.51666666666665,0.0,6.5,92.54666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44666666666667,84.0,69.0,78.0,68.0
2628,2025-02-24 18:45:00,485.93,0.0,5.833333333333333,92.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0
2629,2025-02-24 19:00:00,473.2133333333333,0.0,4.833333333333333,92.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0
2630,2025-02-24 19:15:00,479.5733333333333,0.0,5.0,92.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.85000000000001,84.0,69.0,78.0,68.0
2631,2025-02-24 19:30:00,488.75666666666666,0.0,4.333333333333333,92.55,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45666666666666,84.0,69.0,78.0,68.0
2632,2025-02-24 19:45:00,473.2166666666667,0.0,3.5,92.61,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.32333333333334,84.0,69.0,78.0,68.0
2633,2025-02-24 20:00:00,480.28,0.0,2.6666666666666665,92.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.43666666666667,84.0,69.0,78.0,68.0
2634,2025-02-24 20:15:00,479.5733333333333,0.0,2.833333333333333,92.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07,84.0,69.0,78.0,68.0
2635,2025-02-24 20:30:00,482.4,0.0,3.0,91.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.70333333333333,84.0,69.0,78.0,68.0
2636,2025-02-24 20:45:00,476.7466666666666,0.0,3.1666666666666665,91.70666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0
2637,2025-02-24 21:00:00,478.8666666666666,0.0,3.1666666666666665,91.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.15666666666667,84.0,69.0,78.0,68.0
2638,2025-02-24 21:15:00,476.7466666666666,0.0,3.0,91.59,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.2,84.0,69.0,78.0,68.0
2639,2025-02-24 21:30:00,478.8666666666666,0.0,3.333333333333333,91.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.19,84.0,69.0,78.0,68.0
2640,2025-02-24 21:45:00,476.7466666666666,0.0,3.333333333333333,91.32333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.88,84.0,69.0,78.0,68.0
2641,2025-02-24 22:00:00,483.1066666666666,0.0,3.0,91.10666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.83666666666666,84.0,69.0,78.0,68.0
2642,2025-02-24 22:15:00,485.22,0.0,3.0,90.94666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.91000000000001,84.0,69.0,78.0,68.0
2643,2025-02-24 22:30:00,471.0966666666666,0.0,3.0,90.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0
2644,2025-02-24 22:45:00,487.3433333333333,0.0,3.0,90.87666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.27333333333333,84.0,69.0,78.0,68.0
2645,2025-02-24 23:00:00,472.51,0.0,3.0,90.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08666666666666,84.0,69.0,78.0,68.0
2646,2025-02-24 23:15:00,488.0466666666666,0.0,3.0,90.54666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.98,84.0,69.0,78.0,68.0
2647,2025-02-24 23:30:00,488.7533333333333,0.0,3.5,90.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0
2648,2025-02-24 23:45:00,480.28,0.0,4.666666666666667,89.93666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.46666666666667,84.0,69.0,78.0,68.0
2649,2025-02-25 00:00:00,476.7466666666666,0.0,5.5,90.35,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.63333333333334,84.0,69.0,78.0,68.0
2650,2025-02-25 00:15:00,478.8666666666666,0.0,5.5,90.67333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.43333333333334,84.0,69.0,78.0,68.0
2651,2025-02-25 00:30:00,482.3966666666667,0.0,5.666666666666667,90.76,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.42,84.0,69.0,78.0,68.0
2652,2025-02-25 00:45:00,485.9266666666667,0.0,5.5,90.87,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.87333333333333,84.0,69.0,78.0,68.0
2653,2025-02-25 01:00:00,478.16333333333336,0.0,5.666666666666667,90.95333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.68666666666667,84.0,69.0,78.0,68.0
2654,2025-02-25 01:15:00,479.5733333333333,0.0,5.666666666666667,90.84666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.35666666666667,84.0,69.0,78.0,68.0
2655,2025-02-25 01:30:00,480.9866666666667,0.0,5.833333333333333,90.56666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.31,84.0,69.0,78.0,68.0
2656,2025-02-25 01:45:00,487.3433333333333,0.0,6.333333333333333,90.65,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.40666666666668,84.0,69.0,78.0,68.0
2657,2025-02-25 02:00:00,480.9866666666667,0.0,7.166666666666667,90.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.67333333333333,84.0,69.0,78.0,68.0
2658,2025-02-25 02:15:00,483.1033333333333,0.0,7.5,90.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83999999999999,84.0,69.0,78.0,68.0
2659,2025-02-25 02:30:00,476.04,0.0,7.833333333333333,90.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10333333333334,84.0,69.0,78.0,68.0
2660,2025-02-25 02:45:00,478.16333333333336,0.0,8.333333333333334,90.80333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.43666666666667,84.0,69.0,78.0,68.0
2661,2025-02-25 03:00:00,481.69,0.0,8.5,91.20333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.41333333333334,84.0,69.0,78.0,68.0
2662,2025-02-25 03:15:00,484.51666666666665,0.0,8.5,90.91666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.49,84.0,69.0,78.0,68.0
2663,2025-02-25 03:30:00,487.34,0.0,8.5,91.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.56666666666666,84.0,69.0,78.0,68.0
2664,2025-02-25 03:45:00,480.98333333333335,0.0,8.5,90.97,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.67666666666666,84.0,69.0,78.0,68.0
2665,2025-02-25 04:00:00,476.7466666666666,0.0,9.5,91.35,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.73,84.0,69.0,78.0,68.0
2666,2025-02-25 04:15:00,487.3433333333333,0.0,9.5,92.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.82,84.0,69.0,78.0,68.0
2667,2025-02-25 04:30:00,483.81,0.0,9.5,92.26333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.99333333333334,84.0,69.0,78.0,68.0
2668,2025-02-25 04:45:00,484.52,0.0,9.5,92.26,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05666666666666,84.0,69.0,78.0,68.0
2669,2025-02-25 05:00:00,477.4533333333333,0.0,9.5,92.01333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26,84.0,69.0,78.0,68.0
2670,2025-02-25 05:15:00,476.75,0.0,9.666666666666666,92.15666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.29333333333334,84.0,69.0,78.0,68.0
2671,2025-02-25 05:30:00,478.1566666666667,0.0,9.833333333333334,92.32,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.33999999999999,84.0,69.0,78.0,68.0
2672,2025-02-25 05:45:00,483.1033333333333,0.0,9.833333333333334,92.4,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34666666666668,84.0,69.0,78.0,68.0
2673,2025-02-25 06:00:00,486.6333333333334,0.0,9.666666666666666,92.56333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.44,84.0,69.0,78.0,68.0
2674,2025-02-25 06:15:00,483.81,0.0,9.833333333333334,92.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0
2675,2025-02-25 06:30:00,476.04,0.0,10.0,92.93666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36666666666666,84.0,69.0,78.0,68.0
2676,2025-02-25 06:45:00,473.2166666666667,0.0,9.833333333333334,92.89,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.28666666666668,84.0,69.0,78.0,68.0
2677,2025-02-25 07:00:00,473.92333333333335,0.0,10.166666666666666,92.92333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26666666666667,84.0,69.0,78.0,68.0
2678,2025-02-25 07:15:00,477.45,0.0,10.0,92.78333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
2679,2025-02-25 07:30:00,476.04333333333335,0.0,10.0,92.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.28666666666668,84.0,69.0,78.0,68.0
2680,2025-02-25 07:45:00,471.8033333333333,0.0,10.0,92.76666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
2681,2025-02-25 08:00:00,490.1666666666667,0.0,9.833333333333334,92.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.21,84.0,69.0,78.0,68.0
2682,2025-02-25 08:15:00,477.45666666666665,0.0,9.833333333333334,92.34333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11999999999999,84.0,69.0,78.0,68.0
2683,2025-02-25 08:30:00,478.8633333333333,0.0,10.0,92.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.22333333333334,84.0,69.0,78.0,68.0
2684,2025-02-25 08:45:00,478.16333333333336,0.0,10.0,92.23,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.39999999999999,84.0,69.0,78.0,68.0
2685,2025-02-25 09:00:00,483.81,0.0,10.0,92.07,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47333333333334,84.0,69.0,78.0,68.0
2686,2025-02-25 09:15:00,475.3333333333333,0.0,9.833333333333334,91.88666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58333333333333,84.0,69.0,78.0,68.0
2687,2025-02-25 09:30:00,480.2766666666666,0.0,10.0,91.78000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0
2688,2025-02-25 09:45:00,473.2133333333333,0.0,10.0,91.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.65333333333334,84.0,69.0,78.0,68.0
2689,2025-02-25 10:00:00,477.4533333333334,0.0,9.666666666666666,91.61666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.79666666666667,84.0,69.0,78.0,68.0
2690,2025-02-25 10:15:00,483.1033333333333,0.0,10.0,91.47666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.91333333333334,84.0,69.0,78.0,68.0
2691,2025-02-25 10:30:00,475.3333333333333,0.0,10.0,91.49666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0
2692,2025-02-25 10:45:00,480.28,0.0,9.666666666666666,91.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
2693,2025-02-25 11:00:00,473.2166666666667,0.0,10.0,91.12333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2694,2025-02-25 11:15:00,474.63,0.0,10.0,90.87,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0
2695,2025-02-25 11:30:00,475.3366666666666,0.0,10.666666666666666,90.78333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0
2696,2025-02-25 11:45:00,475.3366666666666,0.0,11.666666666666666,91.1,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0
2697,2025-02-25 12:00:00,478.16,0.0,12.666666666666666,91.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2698,2025-02-25 12:15:00,480.28,0.0,12.666666666666666,92.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2699,2025-02-25 12:30:00,485.22333333333336,0.0,13.0,92.12,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2700,2025-02-25 12:45:00,479.5733333333333,0.0,13.333333333333334,92.39333333333332,480.99,0.0,70.0,99.53000000000002,74.0,0.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2701,2025-02-25 13:00:00,480.9833333333333,0.0,13.333333333333334,92.58333333333331,480.99,0.0,70.0,95.96,74.0,0.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0
2702,2025-02-25 13:15:00,479.5733333333333,0.0,13.333333333333334,92.22333333333334,480.99,0.0,70.0,92.3,74.0,0.0,70.0,72.0,70.26666666666667,84.0,69.0,78.0,68.0
2703,2025-02-25 13:30:00,485.22333333333336,0.0,13.333333333333334,91.85666666666668,480.99,0.0,70.0,88.96999999999998,74.0,0.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0
2704,2025-02-25 13:45:00,476.7466666666666,0.0,13.166666666666666,91.07666666666668,480.99,0.0,70.0,84.70333333333333,74.0,0.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0
2705,2025-02-25 14:00:00,469.6833333333333,0.0,13.5,90.75666666666666,480.99,0.0,70.0,82.01333333333334,74.0,0.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0
2706,2025-02-25 14:15:00,485.22333333333336,0.0,13.833333333333334,89.94333333333333,480.99,0.0,70.0,77.09666666666668,74.0,0.0,70.0,72.0,70.46,84.0,69.0,78.0,68.0
2707,2025-02-25 14:30:00,486.6366666666667,0.0,11.5,88.04333333333334,480.99,0.0,70.0,72.10000000000001,74.0,0.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2708,2025-02-25 14:45:00,486.6333333333334,0.0,10.5,86.85333333333334,480.99,0.0,70.0,70.75333333333333,74.0,0.0,70.0,72.0,70.40333333333332,84.0,69.0,78.0,68.0
2709,2025-02-25 15:00:00,478.8666666666666,0.0,10.166666666666666,86.39333333333333,480.99,0.0,70.0,70.36333333333333,74.0,0.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0
2710,2025-02-25 15:15:00,478.16,0.0,9.833333333333334,86.78000000000002,480.99,0.0,70.0,71.46,74.0,0.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
2711,2025-02-25 15:30:00,488.05,0.0,9.0,86.27333333333333,480.99,0.0,70.0,69.89,74.0,0.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
2712,2025-02-25 15:45:00,471.8033333333333,0.0,7.333333333333333,85.99333333333334,480.99,0.0,70.0,69.55333333333333,74.0,0.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0
2713,2025-02-25 16:00:00,488.75666666666666,0.0,7.166666666666667,86.61,480.99,0.0,70.0,71.48666666666666,74.0,0.0,70.0,72.0,69.99,84.0,69.0,78.0,68.0
2714,2025-02-25 16:15:00,477.4533333333333,0.0,6.666666666666667,87.60333333333334,480.99,0.0,70.0,74.67999999999999,74.0,0.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2715,2025-02-25 16:30:00,482.3966666666667,0.0,5.0,88.31333333333333,480.99,0.0,70.0,76.24333333333333,74.0,0.0,70.0,72.0,69.83999999999999,84.0,69.0,78.0,68.0
2716,2025-02-25 16:45:00,476.04333333333335,0.0,3.5,88.09666666666668,480.99,0.0,70.0,74.69333333333333,74.0,0.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2717,2025-02-25 17:00:00,482.3966666666667,0.0,2.5,88.17333333333333,480.99,0.0,70.0,74.31666666666666,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2718,2025-02-25 17:15:00,472.51,0.0,3.1666666666666665,88.37666666666667,480.99,0.0,70.0,74.3,74.0,0.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0
2719,2025-02-25 17:30:00,487.34,0.0,4.333333333333333,86.62,480.99,0.0,70.0,69.44,74.0,0.0,70.0,72.0,70.21,84.0,69.0,78.0,68.0
2720,2025-02-25 17:45:00,492.9933333333333,0.0,4.0,85.76666666666665,480.99,0.0,70.0,66.00666666666666,74.0,0.0,70.0,72.0,70.27666666666667,84.0,69.0,78.0,68.0
