,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4285,2025-03-14 01:00:00,479.57,0.0,23.0,61.04333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83666666666666,84.0,69.0,78.0,68.0
4286,2025-03-14 01:15:00,478.16,0.0,22.666666666666668,60.870000000000005,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,84.0,69.0,78.0,68.0
4287,2025-03-14 01:30:00,473.92,0.0,22.166666666666668,60.75666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65333333333334,84.0,69.0,78.0,68.0
4288,2025-03-14 01:45:00,483.81,0.0,22.83333333333333,60.66,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.55333333333333,84.0,69.0,78.0,68.0
4289,2025-03-14 02:00:00,476.75,0.0,22.666666666666668,60.60666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64,84.0,69.0,78.0,68.0
4290,2025-03-14 02:15:00,480.9866666666667,0.0,22.33333333333333,60.54333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.62333333333333,84.0,69.0,78.0,68.0
4291,2025-03-14 02:30:00,480.28,0.0,22.5,60.39000000000001,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.57666666666667,84.0,69.0,78.0,68.0
4292,2025-03-14 02:45:00,480.9866666666667,0.0,22.0,61.04666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.52333333333333,84.0,69.0,78.0,68.0
4293,2025-03-14 03:00:00,477.4533333333333,0.0,21.83333333333333,63.49333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42333333333333,84.0,69.0,78.0,68.0
4294,2025-03-14 03:15:00,480.2766666666666,0.0,22.33333333333333,65.30333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0
4295,2025-03-14 03:30:00,472.51,0.0,22.166666666666668,61.04666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,84.0,69.0,78.0,68.0
4296,2025-03-14 03:45:00,484.52,0.0,10.5,59.98333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.38666666666667,84.0,69.0,78.0,68.0
4297,2025-03-14 04:00:00,476.7466666666666,0.0,16.0,66.31,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0
4298,2025-03-14 04:15:00,477.4533333333334,0.0,11.666666666666666,60.10666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78666666666668,84.0,69.0,78.0,68.0
4299,2025-03-14 04:30:00,485.22333333333336,0.0,16.333333333333332,66.02666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48,84.0,69.0,78.0,68.0
4300,2025-03-14 04:45:00,476.7466666666666,0.0,6.5,60.156666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0
4301,2025-03-14 05:00:00,478.87000000000006,0.0,6.5,64.49666666666667,480.99,0.0,70.0,1.3099999999999998,74.0,0.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0
4302,2025-03-14 05:15:00,458.38,0.0,11.333333333333334,66.09666666666668,480.99,0.0,70.0,4.41,74.0,0.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
4303,2025-03-14 05:30:00,483.81,0.0,6.833333333333333,61.55,480.99,0.0,70.0,2.8366666666666664,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
4304,2025-03-14 05:45:00,481.6933333333333,0.0,7.166666666666667,65.39999999999999,480.99,0.0,70.0,9.596666666666666,74.0,0.0,70.0,72.0,69.64999999999999,84.0,69.0,78.0,68.0
4305,2025-03-14 06:00:00,484.51666666666665,0.0,6.833333333333333,66.64333333333333,480.99,0.0,70.0,15.053333333333333,74.0,0.0,70.0,72.0,69.53,84.0,69.0,78.0,68.0
4306,2025-03-14 06:15:00,472.51,0.0,7.0,68.45333333333333,480.99,0.0,70.0,21.116666666666664,74.0,0.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
4307,2025-03-14 06:30:00,481.69,0.0,7.0,70.30333333333333,480.99,0.0,70.0,30.36,74.0,0.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0
4308,2025-03-14 06:45:00,478.16333333333336,0.0,7.0,71.48666666666666,480.99,0.0,70.0,35.38333333333333,74.0,0.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0
4309,2025-03-14 07:00:00,482.4,0.0,7.166666666666667,72.04666666666667,480.99,0.0,70.0,39.06333333333333,74.0,0.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0
4310,2025-03-14 07:15:00,477.4533333333333,0.0,7.166666666666667,73.81666666666666,480.99,0.0,70.0,45.69333333333333,74.0,0.0,70.0,72.0,69.27666666666666,84.0,69.0,78.0,68.0
4311,2025-03-14 07:30:00,478.16,0.0,7.166666666666667,75.38666666666667,480.99,0.0,70.0,50.73666666666667,74.0,0.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0
4312,2025-03-14 07:45:00,480.98333333333335,0.0,7.333333333333333,77.88333333333333,480.99,0.0,70.0,57.45666666666667,74.0,0.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0
4313,2025-03-14 08:00:00,480.98333333333335,0.0,7.166666666666667,79.77666666666666,480.99,0.0,70.0,62.59,74.0,0.0,70.0,72.0,69.20666666666666,84.0,69.0,78.0,68.0
4314,2025-03-14 08:15:00,479.5733333333333,0.0,7.5,82.53,480.99,0.0,70.0,70.07333333333334,74.0,0.0,70.0,72.0,69.15666666666668,84.0,69.0,78.0,68.0
4315,2025-03-14 08:30:00,476.75,0.0,7.166666666666667,84.60666666666667,480.99,0.0,70.0,76.71333333333332,74.0,0.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
4316,2025-03-14 08:45:00,482.4,0.0,6.5,84.83,480.99,0.0,70.0,82.74,74.0,0.0,70.0,72.0,69.16666666666667,84.0,69.0,78.0,68.0
4317,2025-03-14 09:00:00,476.75,0.0,7.0,87.94999999999999,480.99,0.0,70.0,88.105,74.0,0.0,70.0,72.0,69.195,84.0,69.0,78.0,68.0
4318,2025-03-14 09:15:00,475.3333333333333,0.0,9.0,89.82000000000001,480.99,0.0,70.0,91.50333333333332,74.0,0.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0
4319,2025-03-14 09:30:00,478.8666666666666,0.0,9.0,90.63333333333333,480.99,0.0,70.0,93.83,74.0,0.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
4320,2025-03-14 09:45:00,480.9866666666667,0.0,9.0,90.95,480.99,0.0,70.0,95.72333333333331,74.0,0.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
4321,2025-03-14 10:00:00,478.16,0.0,9.5,90.39333333333332,480.99,0.0,70.0,96.51666666666668,74.0,0.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0
4322,2025-03-14 10:15:00,471.1,0.0,10.5,90.63333333333333,480.99,0.0,70.0,97.37,74.0,0.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
4323,2025-03-14 10:30:00,478.8666666666666,0.0,10.833333333333334,91.23666666666666,480.99,0.0,70.0,96.74,74.0,0.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
4324,2025-03-14 10:45:00,485.22,0.0,10.833333333333334,91.21333333333332,480.99,0.0,70.0,97.23,74.0,0.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
4325,2025-03-14 11:00:00,478.16,0.0,10.666666666666666,91.00333333333332,480.99,0.0,70.0,95.20333333333332,74.0,0.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
4326,2025-03-14 11:15:00,476.04333333333335,0.0,10.666666666666666,91.03333333333336,480.99,0.0,70.0,98.28000000000002,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
4327,2025-03-14 11:30:00,473.92333333333335,0.0,10.666666666666666,90.78333333333336,480.99,0.0,70.0,95.86333333333334,74.0,0.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0
4328,2025-03-14 11:45:00,472.51,0.0,10.833333333333334,90.16333333333334,480.99,0.0,70.0,93.12,74.0,0.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
4329,2025-03-14 12:00:00,484.51666666666665,0.0,10.833333333333334,88.89333333333333,480.99,0.0,70.0,86.91000000000001,74.0,0.0,70.0,72.0,70.34333333333332,84.0,69.0,78.0,68.0
4330,2025-03-14 12:15:00,485.22,0.0,10.333333333333334,86.68666666666667,480.99,0.0,70.0,77.04333333333334,74.0,0.0,70.0,72.0,70.66000000000001,84.0,69.0,78.0,68.0
4331,2025-03-14 12:30:00,484.51666666666665,0.0,10.5,83.06666666666666,480.99,0.0,70.0,65.71333333333334,74.0,0.0,70.0,72.0,70.91666666666667,84.0,69.0,78.0,68.0
4332,2025-03-14 12:45:00,479.5733333333333,0.0,10.5,81.49,480.99,0.0,70.0,61.49333333333334,74.0,0.0,70.0,72.0,70.77333333333333,84.0,69.0,78.0,68.0
4333,2025-03-14 13:00:00,478.16,0.0,10.5,81.89333333333333,480.99,0.0,70.0,61.10999999999999,74.0,0.0,70.0,72.0,70.54666666666667,84.0,69.0,78.0,68.0
4334,2025-03-14 13:15:00,482.4,0.0,10.166666666666666,80.12666666666667,480.99,0.0,70.0,54.473333333333336,74.0,0.0,70.0,72.0,70.67,84.0,69.0,78.0,68.0
4335,2025-03-14 13:30:00,483.1066666666666,0.0,9.333333333333334,75.20666666666666,480.99,0.0,70.0,41.28666666666667,74.0,0.0,70.0,72.0,71.00333333333333,84.0,69.0,78.0,68.0
4336,2025-03-14 13:45:00,491.58,0.0,6.666666666666667,73.94,480.99,0.0,70.0,38.98333333333333,74.0,0.0,70.0,72.0,70.76333333333334,84.0,69.0,78.0,68.0
4337,2025-03-14 14:00:00,486.6366666666666,0.0,6.5,75.12666666666667,480.99,0.0,70.0,40.95333333333333,74.0,0.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
4338,2025-03-14 14:15:00,482.4,0.0,7.333333333333333,74.73666666666666,480.99,0.0,70.0,40.76,74.0,0.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0
4339,2025-03-14 14:30:00,479.57,0.0,17.0,74.68333333333334,480.99,0.0,70.0,33.38333333333333,74.0,0.0,70.0,72.0,70.55,84.0,69.0,78.0,68.0
4340,2025-03-14 14:45:00,480.9866666666667,0.0,21.666666666666668,62.60999999999999,480.99,0.0,70.0,7.193333333333334,74.0,0.0,70.0,72.0,71.47333333333334,84.0,69.0,78.0,68.0
4341,2025-03-14 15:00:00,485.2266666666667,0.0,22.0,61.46333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.85666666666667,84.0,69.0,78.0,68.0
4342,2025-03-14 15:15:00,470.39,0.0,21.666666666666668,61.91,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.91333333333334,84.0,69.0,78.0,68.0
4343,2025-03-14 15:30:00,464.0333333333333,0.0,21.33333333333333,62.78,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83,84.0,69.0,78.0,68.0
4344,2025-03-14 15:45:00,488.05,0.0,21.0,63.25333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
4345,2025-03-14 16:00:00,472.51,0.0,21.0,63.75,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
4346,2025-03-14 16:15:00,483.81,0.0,23.166666666666668,63.55666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
4347,2025-03-14 16:30:00,481.6933333333333,0.0,22.0,63.80666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.70666666666666,84.0,69.0,78.0,68.0
4348,2025-03-14 16:45:00,485.2266666666667,0.0,23.33333333333333,64.39999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65666666666668,84.0,69.0,78.0,68.0
4349,2025-03-14 17:00:00,479.5733333333333,0.0,23.33333333333333,64.33333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.68,84.0,69.0,78.0,68.0
4350,2025-03-14 17:15:00,478.8666666666666,0.0,22.5,64.59333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.61333333333333,84.0,69.0,78.0,68.0
4351,2025-03-14 17:30:00,483.1033333333333,0.0,22.0,64.85333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.75333333333333,84.0,69.0,78.0,68.0
4352,2025-03-14 17:45:00,480.9866666666667,0.0,21.83333333333333,64.77666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
4353,2025-03-14 18:00:00,476.7466666666666,0.0,22.33333333333333,64.62333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.89333333333333,84.0,69.0,78.0,68.0
4354,2025-03-14 18:15:00,476.7466666666666,0.0,21.0,65.01,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.11,84.0,69.0,78.0,68.0
4355,2025-03-14 18:30:00,485.22333333333336,0.0,19.83333333333333,65.14333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.15666666666668,84.0,69.0,78.0,68.0
4356,2025-03-14 18:45:00,472.51,0.0,20.166666666666668,65.13666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08333333333333,84.0,69.0,78.0,68.0
4357,2025-03-14 19:00:00,476.75,0.0,20.0,65.10000000000001,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.29,84.0,69.0,78.0,68.0
4358,2025-03-14 19:15:00,492.2866666666666,0.0,19.0,65.26333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36666666666667,84.0,69.0,78.0,68.0
4359,2025-03-14 19:30:00,484.5133333333333,0.0,19.83333333333333,65.20333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.42666666666666,84.0,69.0,78.0,68.0
4360,2025-03-14 19:45:00,496.5233333333333,0.0,19.166666666666668,65.22,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.52333333333333,84.0,69.0,78.0,68.0
4361,2025-03-14 20:00:00,469.6833333333333,0.0,19.666666666666668,65.17666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.57333333333332,84.0,69.0,78.0,68.0
4362,2025-03-14 20:15:00,476.7466666666666,0.0,20.0,65.33,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.66,84.0,69.0,78.0,68.0
4363,2025-03-14 20:30:00,479.5733333333333,0.0,19.666666666666668,65.3,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.69,84.0,69.0,78.0,68.0
4364,2025-03-14 20:45:00,477.4533333333333,0.0,20.0,65.28666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.73333333333333,84.0,69.0,78.0,68.0
4365,2025-03-14 21:00:00,477.45666666666665,0.0,19.33333333333333,65.37666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.78333333333335,84.0,69.0,78.0,68.0
4366,2025-03-14 21:15:00,472.51,0.0,19.666666666666668,65.14666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.69,84.0,69.0,78.0,68.0
4367,2025-03-14 21:30:00,478.16,0.0,20.0,65.08333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.71,84.0,69.0,78.0,68.0
4368,2025-03-14 21:45:00,484.51666666666665,0.0,20.33333333333333,65.08999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.79,84.0,69.0,78.0,68.0
4369,2025-03-14 22:00:00,486.6333333333334,0.0,20.5,64.71,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.71666666666667,84.0,69.0,78.0,68.0
4370,2025-03-14 22:15:00,481.6933333333333,0.0,19.666666666666668,64.42333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.80333333333334,84.0,69.0,78.0,68.0
4371,2025-03-14 22:30:00,473.2166666666667,0.0,20.0,64.30333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.77,84.0,69.0,78.0,68.0
4372,2025-03-14 22:45:00,473.92,0.0,19.83333333333333,64.19,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.80333333333334,84.0,69.0,78.0,68.0
4373,2025-03-14 23:00:00,480.28,0.0,19.83333333333333,64.07,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.74666666666667,84.0,69.0,78.0,68.0
4374,2025-03-14 23:15:00,461.21,0.0,19.83333333333333,63.93666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.71,84.0,69.0,78.0,68.0
4375,2025-03-14 23:30:00,479.57,0.0,20.0,63.74666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.66,84.0,69.0,78.0,68.0
4376,2025-03-14 23:45:00,486.6366666666667,0.0,19.666666666666668,63.40333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.74666666666667,84.0,69.0,78.0,68.0
4377,2025-03-15 00:00:00,487.3433333333333,0.0,21.83333333333333,63.17,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.75,84.0,69.0,78.0,68.0
4378,2025-03-15 00:15:00,478.8666666666666,0.0,22.0,62.98666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.66,84.0,69.0,78.0,68.0
4379,2025-03-15 00:30:00,477.4533333333333,0.0,22.666666666666668,62.806666666666665,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.64999999999999,84.0,69.0,78.0,68.0
4380,2025-03-15 00:45:00,488.7533333333333,0.0,22.666666666666668,62.76333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.51333333333334,84.0,69.0,78.0,68.0
4381,2025-03-15 01:00:00,471.1,0.0,23.0,62.53,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.44666666666667,84.0,69.0,78.0,68.0
4382,2025-03-15 01:15:00,487.34,0.0,23.166666666666668,62.22333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.38333333333334,84.0,69.0,78.0,68.0
4383,2025-03-15 01:30:00,478.8666666666666,0.0,23.33333333333333,62.18666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.37,84.0,69.0,78.0,68.0
4384,2025-03-15 01:45:00,476.04333333333335,0.0,23.83333333333333,62.14000000000001,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.24333333333334,84.0,69.0,78.0,68.0
4385,2025-03-15 02:00:00,473.2133333333333,0.0,23.33333333333333,62.09,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,84.0,69.0,78.0,68.0
4386,2025-03-15 02:15:00,482.3966666666667,0.0,24.0,62.04333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23666666666666,84.0,69.0,78.0,68.0
4387,2025-03-15 02:30:00,477.4533333333334,0.0,24.0,62.10333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.17999999999999,84.0,69.0,78.0,68.0
4388,2025-03-15 02:45:00,485.93,0.0,23.83333333333333,62.16333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.14666666666666,84.0,69.0,78.0,68.0
4389,2025-03-15 03:00:00,485.93,0.0,23.666666666666668,62.10999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.17666666666666,84.0,69.0,78.0,68.0
4390,2025-03-15 03:15:00,483.1000000000001,0.0,23.5,62.083333333333336,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,84.0,69.0,78.0,68.0
4391,2025-03-15 03:30:00,475.3333333333333,0.0,23.0,61.973333333333336,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.95,84.0,69.0,78.0,68.0
4392,2025-03-15 03:45:00,483.81,0.0,22.166666666666668,61.903333333333336,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88666666666667,84.0,69.0,78.0,68.0
4393,2025-03-15 04:00:00,480.28,0.0,23.666666666666668,61.88333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.85333333333334,84.0,69.0,78.0,68.0
4394,2025-03-15 04:15:00,486.6366666666666,0.0,23.166666666666668,61.82666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,84.0,69.0,78.0,68.0
4395,2025-03-15 04:30:00,484.51666666666665,0.0,23.33333333333333,61.84666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.92,84.0,69.0,78.0,68.0
4396,2025-03-15 04:45:00,472.51,0.0,23.33333333333333,61.85,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
4397,2025-03-15 05:00:00,486.6366666666667,0.0,22.33333333333333,61.870000000000005,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73666666666666,84.0,69.0,78.0,68.0
4398,2025-03-15 05:15:00,481.6933333333333,0.0,23.33333333333333,61.76333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.60000000000001,84.0,69.0,78.0,68.0
4399,2025-03-15 05:30:00,473.2133333333333,0.0,22.666666666666668,61.74,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73,84.0,69.0,78.0,68.0
4400,2025-03-15 05:45:00,476.7466666666666,0.0,22.666666666666668,61.68666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.67666666666666,84.0,69.0,78.0,68.0
4401,2025-03-15 06:00:00,468.9766666666666,0.0,22.5,61.67666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73666666666666,84.0,69.0,78.0,68.0
4402,2025-03-15 06:15:00,480.9866666666667,0.0,23.0,61.60333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64,84.0,69.0,78.0,68.0
4403,2025-03-15 06:30:00,474.63,0.0,23.0,61.56,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.66333333333334,84.0,69.0,78.0,68.0
4404,2025-03-15 06:45:00,471.8066666666667,0.0,22.0,61.55,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.56333333333333,84.0,69.0,78.0,68.0
4405,2025-03-15 07:00:00,481.69,0.0,22.83333333333333,61.46666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,84.0,69.0,78.0,68.0
4406,2025-03-15 07:15:00,476.75,0.0,22.666666666666668,61.49,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.39,84.0,69.0,78.0,68.0
4407,2025-03-15 07:30:00,471.0966666666666,0.0,22.33333333333333,61.46666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.33,84.0,69.0,78.0,68.0
4408,2025-03-15 07:45:00,479.57,0.0,22.83333333333333,61.38,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.33,84.0,69.0,78.0,68.0
4409,2025-03-15 08:00:00,471.0966666666666,0.0,22.83333333333333,61.370000000000005,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46666666666665,84.0,69.0,78.0,68.0
4410,2025-03-15 08:15:00,471.0966666666666,0.0,21.5,61.49,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
4411,2025-03-15 08:30:00,478.16,0.0,22.666666666666668,61.43000000000001,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.55333333333333,84.0,69.0,78.0,68.0
4412,2025-03-15 08:45:00,472.51,0.0,22.5,61.48333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47,84.0,69.0,78.0,68.0
4413,2025-03-15 09:00:00,476.7466666666666,0.0,22.166666666666668,61.47333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.38,84.0,69.0,78.0,68.0
4414,2025-03-15 09:15:00,476.04333333333335,0.0,22.0,61.52,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0
4415,2025-03-15 09:30:00,475.3333333333333,0.0,22.33333333333333,61.59666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,84.0,69.0,78.0,68.0
4416,2025-03-15 09:45:00,475.3366666666666,0.0,21.83333333333333,61.63333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.44,84.0,69.0,78.0,68.0
4417,2025-03-15 10:00:00,485.22333333333336,0.0,22.33333333333333,61.63,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37333333333333,84.0,69.0,78.0,68.0
4418,2025-03-15 10:15:00,478.16,0.0,22.0,61.54333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54666666666667,84.0,69.0,78.0,68.0
4419,2025-03-15 10:30:00,476.75,0.0,22.33333333333333,61.5,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65666666666668,84.0,69.0,78.0,68.0
4420,2025-03-15 10:45:00,488.05,0.0,22.33333333333333,61.57333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.67,84.0,69.0,78.0,68.0
4421,2025-03-15 11:00:00,484.51666666666665,0.0,22.33333333333333,61.57333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.72666666666667,84.0,69.0,78.0,68.0
4422,2025-03-15 11:15:00,475.3333333333333,0.0,22.166666666666668,61.586666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
4423,2025-03-15 11:30:00,483.1033333333333,0.0,15.833333333333334,60.906666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.85000000000001,84.0,69.0,78.0,68.0
4424,2025-03-15 11:45:00,476.04333333333335,0.0,5.166666666666667,61.59,480.99,0.0,70.0,7.989999999999999,74.0,0.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0
4425,2025-03-15 12:00:00,483.81,0.0,5.166666666666667,67.52333333333333,480.99,0.0,70.0,26.05333333333333,74.0,0.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
4426,2025-03-15 12:15:00,490.1666666666667,0.0,5.0,72.32666666666667,480.99,0.0,70.0,36.88,74.0,0.0,70.0,72.0,68.86333333333333,84.0,69.0,78.0,68.0
4427,2025-03-15 12:30:00,480.28,0.0,4.333333333333333,76.22666666666667,480.99,0.0,70.0,43.59666666666666,74.0,0.0,70.0,72.0,68.89999999999999,84.0,69.0,78.0,68.0
4428,2025-03-15 12:45:00,478.16,0.0,21.166666666666668,70.64,480.99,0.0,70.0,26.543333333333333,74.0,0.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0
4429,2025-03-15 13:00:00,485.9266666666667,0.0,21.0,61.836666666666666,480.99,0.0,70.0,2.5966666666666667,74.0,0.0,70.0,72.0,71.14,84.0,69.0,78.0,68.0
4430,2025-03-15 13:15:00,473.2166666666667,0.0,20.666666666666668,61.61666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.59333333333335,84.0,69.0,78.0,68.0
4431,2025-03-15 13:30:00,475.3366666666666,0.0,21.166666666666668,61.656666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.67,84.0,69.0,78.0,68.0
4432,2025-03-15 13:45:00,472.51,0.0,20.83333333333333,61.85333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64666666666666,84.0,69.0,78.0,68.0
4433,2025-03-15 14:00:00,470.39,0.0,20.666666666666668,61.903333333333336,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
4434,2025-03-15 14:15:00,483.1033333333333,0.0,20.33333333333333,62.22666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.49,84.0,69.0,78.0,68.0
4435,2025-03-15 14:30:00,472.51,0.0,20.166666666666668,62.2,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45,84.0,69.0,78.0,68.0
4436,2025-03-15 14:45:00,473.92333333333335,0.0,19.166666666666668,62.17333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46,84.0,69.0,78.0,68.0
4437,2025-03-15 15:00:00,481.6933333333333,0.0,19.33333333333333,62.25666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
4438,2025-03-15 15:15:00,478.16,0.0,20.166666666666668,62.32333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
4439,2025-03-15 15:30:00,480.9866666666667,0.0,20.5,62.20333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.48666666666666,84.0,69.0,78.0,68.0
4440,2025-03-15 15:45:00,482.3966666666667,0.0,20.5,62.02666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
4441,2025-03-15 16:00:00,488.0466666666666,0.0,19.666666666666668,61.70666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
4442,2025-03-15 16:15:00,484.51666666666665,0.0,20.33333333333333,61.03333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.61,84.0,69.0,78.0,68.0
4443,2025-03-15 16:30:00,479.5733333333333,0.0,20.5,60.72,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.63,84.0,69.0,78.0,68.0
4444,2025-03-15 16:45:00,473.2133333333333,0.0,20.0,60.47,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.57000000000001,84.0,69.0,78.0,68.0
4445,2025-03-15 17:00:00,476.04,0.0,20.5,61.446666666666665,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.58666666666666,84.0,69.0,78.0,68.0
4446,2025-03-15 17:15:00,477.4533333333333,0.0,20.33333333333333,65.01333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.57666666666667,84.0,69.0,78.0,68.0
4447,2025-03-15 17:30:00,476.7466666666666,0.0,20.33333333333333,60.946666666666665,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.48666666666666,84.0,69.0,78.0,68.0
4448,2025-03-15 17:45:00,483.81,0.0,20.83333333333333,60.65,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54,84.0,69.0,78.0,68.0
4449,2025-03-15 18:00:00,478.16,0.0,21.0,60.5,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.49666666666667,84.0,69.0,78.0,68.0
4450,2025-03-15 18:15:00,468.2733333333333,0.0,21.33333333333333,60.27666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.49666666666667,84.0,69.0,78.0,68.0
4451,2025-03-15 18:30:00,488.7533333333333,0.0,21.5,63.79333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,84.0,69.0,78.0,68.0
4452,2025-03-15 18:45:00,483.1033333333333,0.0,17.166666666666668,67.77,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.56,84.0,69.0,78.0,68.0
4453,2025-03-15 19:00:00,482.3966666666667,0.0,2.0,66.33666666666666,480.99,0.0,70.0,2.766666666666667,74.0,0.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0
4454,2025-03-15 19:15:00,483.1033333333333,0.0,1.1666666666666667,66.97333333333334,480.99,0.0,70.0,16.096666666666668,74.0,0.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0
4455,2025-03-15 19:30:00,482.3966666666667,0.0,1.5,69.71666666666667,480.99,0.0,70.0,27.336666666666662,74.0,0.0,70.0,72.0,69.08,84.0,69.0,78.0,68.0
4456,2025-03-15 19:45:00,478.8666666666666,0.0,2.333333333333333,73.66333333333334,480.99,0.0,70.0,38.9,74.0,0.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0
4457,2025-03-15 20:00:00,479.5733333333333,0.0,2.5,77.11,480.99,0.0,70.0,46.623333333333335,74.0,0.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
4458,2025-03-15 20:15:00,484.52,0.0,2.5,80.99,480.99,0.0,70.0,56.1,74.0,0.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0
4459,2025-03-15 20:30:00,477.4533333333334,0.0,2.1666666666666665,84.56333333333333,480.99,0.0,70.0,64.71333333333332,74.0,0.0,70.0,72.0,68.86,84.0,69.0,78.0,68.0
4460,2025-03-15 20:45:00,478.8666666666666,0.0,2.333333333333333,87.70333333333333,480.99,0.0,70.0,72.95666666666666,74.0,0.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0
4461,2025-03-15 21:00:00,483.8066666666667,0.0,2.333333333333333,90.03333333333335,480.99,0.0,70.0,80.83,74.0,0.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0
4462,2025-03-15 21:15:00,490.1666666666667,0.0,2.5,91.64666666666666,480.99,0.0,70.0,88.29333333333334,74.0,0.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
4463,2025-03-15 21:30:00,485.93,0.0,2.333333333333333,92.9,480.99,0.0,70.0,95.33333333333331,74.0,0.0,70.0,72.0,68.96666666666665,84.0,69.0,78.0,68.0
4464,2025-03-15 21:45:00,481.69,0.0,2.5,92.96666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
4465,2025-03-15 22:00:00,476.7466666666666,0.0,2.5,92.62666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0
4466,2025-03-15 22:15:00,476.04333333333335,0.0,2.833333333333333,92.61,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.78,84.0,69.0,78.0,68.0
4467,2025-03-15 22:30:00,484.51666666666665,0.0,3.0,92.49666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.75666666666666,84.0,69.0,78.0,68.0
4468,2025-03-15 22:45:00,478.8666666666666,0.0,3.0,92.43666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74666666666667,84.0,69.0,78.0,68.0
4469,2025-03-15 23:00:00,477.4533333333334,0.0,3.0,92.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74333333333333,84.0,69.0,78.0,68.0
4470,2025-03-15 23:15:00,478.8633333333334,0.0,3.0,92.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.7,84.0,69.0,78.0,68.0
4471,2025-03-15 23:30:00,479.57,0.0,3.0,92.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72,84.0,69.0,78.0,68.0
4472,2025-03-15 23:45:00,486.6366666666666,0.0,3.0,92.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.82666666666667,84.0,69.0,78.0,68.0
4473,2025-03-16 00:00:00,476.7466666666666,0.0,3.0,92.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.78666666666666,84.0,69.0,78.0,68.0
4474,2025-03-16 00:15:00,484.51666666666665,0.0,3.0,92.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.62333333333333,84.0,69.0,78.0,68.0
4475,2025-03-16 00:30:00,490.1666666666667,0.0,3.0,92.38,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74333333333334,84.0,69.0,78.0,68.0
4476,2025-03-16 00:45:00,478.16,0.0,3.0,92.41,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.82333333333332,84.0,69.0,78.0,68.0
4477,2025-03-16 01:00:00,484.51666666666665,0.0,3.0,92.29666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
4478,2025-03-16 01:15:00,487.34,0.0,3.0,92.25,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.735,84.0,69.0,78.0,68.0
4479,2025-03-16 01:30:00,479.5733333333333,0.0,3.0,92.16,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58333333333333,84.0,69.0,78.0,68.0
4480,2025-03-16 01:45:00,483.81,0.0,3.1666666666666665,91.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
4481,2025-03-16 02:00:00,488.0466666666666,0.0,3.1666666666666665,91.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
4482,2025-03-16 02:15:00,483.1033333333333,0.0,3.1666666666666665,92.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
4483,2025-03-16 02:30:00,489.46,0.0,3.0,92.09666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0
4484,2025-03-16 02:45:00,471.1,0.0,2.833333333333333,92.27333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.56333333333333,84.0,69.0,78.0,68.0
4485,2025-03-16 03:00:00,476.75,0.0,3.0,92.33666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0
4486,2025-03-16 03:15:00,476.7466666666666,0.0,3.1666666666666665,92.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
4487,2025-03-16 03:30:00,482.3966666666667,0.0,3.0,92.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60000000000001,84.0,69.0,78.0,68.0
4488,2025-03-16 03:45:00,481.6933333333333,0.0,3.0,92.05,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.58666666666666,84.0,69.0,78.0,68.0
4489,2025-03-16 04:00:00,477.4533333333334,0.0,3.0,92.06666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
4490,2025-03-16 04:15:00,483.1066666666666,0.0,3.0,92.00666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.57333333333334,84.0,69.0,78.0,68.0
4491,2025-03-16 04:30:00,475.3333333333333,0.0,2.6666666666666665,92.05666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0
4492,2025-03-16 04:45:00,483.81,0.0,2.5,92.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.67,84.0,69.0,78.0,68.0
4493,2025-03-16 05:00:00,492.28333333333336,0.0,2.833333333333333,92.1,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
4494,2025-03-16 05:15:00,476.7466666666666,0.0,2.833333333333333,92.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.81333333333333,84.0,69.0,78.0,68.0
4495,2025-03-16 05:30:00,472.51,0.0,2.5,92.35666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.84333333333332,84.0,69.0,78.0,68.0
4496,2025-03-16 05:45:00,473.2133333333333,0.0,2.6666666666666665,92.58333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
4497,2025-03-16 06:00:00,478.8666666666666,0.0,2.5,92.68333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0
4498,2025-03-16 06:15:00,485.93,0.0,2.833333333333333,92.62333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11,84.0,69.0,78.0,68.0
4499,2025-03-16 06:30:00,481.69,0.0,2.5,93.13333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.23,84.0,69.0,78.0,68.0
4500,2025-03-16 06:45:00,483.81,0.0,2.5,93.38333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.37,84.0,69.0,78.0,68.0
4501,2025-03-16 07:00:00,480.9866666666667,0.0,2.5,93.49,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
4502,2025-03-16 07:15:00,483.8133333333333,0.0,2.6666666666666665,93.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.47,84.0,69.0,78.0,68.0
4503,2025-03-16 07:30:00,479.5733333333333,0.0,3.8333333333333335,93.5,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0
4504,2025-03-16 07:45:00,475.3333333333333,0.0,4.333333333333333,93.23333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
4505,2025-03-16 08:00:00,474.63,0.0,4.166666666666667,93.19666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
4506,2025-03-16 08:15:00,483.81,0.0,3.8333333333333335,93.11666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.48,84.0,69.0,78.0,68.0
4507,2025-03-16 08:30:00,478.16,0.0,3.5,93.00666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0
4508,2025-03-16 08:45:00,480.28,0.0,3.6666666666666665,92.84,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.65333333333332,84.0,69.0,78.0,68.0
4509,2025-03-16 09:00:00,481.69,0.0,3.333333333333333,92.55666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0
4510,2025-03-16 09:15:00,479.57,0.0,3.8333333333333335,92.46666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0
4511,2025-03-16 09:30:00,478.8666666666666,0.0,3.0,92.03,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
4512,2025-03-16 09:45:00,475.3366666666666,0.0,3.333333333333333,91.94666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0
4513,2025-03-16 10:00:00,476.04333333333335,0.0,3.0,91.57333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.47666666666667,84.0,69.0,78.0,68.0
4514,2025-03-16 10:15:00,478.16,0.0,2.6666666666666665,91.17666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
4515,2025-03-16 10:30:00,473.92333333333335,0.0,3.5,90.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.18666666666667,84.0,69.0,78.0,68.0
4516,2025-03-16 10:45:00,479.57666666666665,0.0,2.5,90.29666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.06666666666666,84.0,69.0,78.0,68.0
4517,2025-03-16 11:00:00,471.1,0.0,1.8333333333333333,90.66666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.97,84.0,69.0,78.0,68.0
4518,2025-03-16 11:15:00,478.16,0.0,1.3333333333333333,90.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
4519,2025-03-16 11:30:00,478.16,0.0,1.0,90.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
4520,2025-03-16 11:45:00,480.9866666666667,0.0,1.0,90.33333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
4521,2025-03-16 12:00:00,482.4,0.0,4.0,90.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.41333333333334,84.0,69.0,78.0,68.0
4522,2025-03-16 12:15:00,483.1066666666666,0.0,5.5,91.39333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.98666666666666,84.0,69.0,78.0,68.0
4523,2025-03-16 12:30:00,485.93,0.0,5.5,91.43666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0
4524,2025-03-16 12:45:00,481.6933333333333,0.0,5.0,91.49,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.29,84.0,69.0,78.0,68.0
4525,2025-03-16 13:00:00,476.7466666666666,0.0,5.166666666666667,91.12333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.39,84.0,69.0,78.0,68.0
4526,2025-03-16 13:15:00,483.1066666666666,0.0,5.166666666666667,90.95666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45333333333333,84.0,69.0,78.0,68.0
4527,2025-03-16 13:30:00,487.3433333333333,0.0,5.333333333333333,91.05333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0
4528,2025-03-16 13:45:00,476.04,0.0,5.166666666666667,91.34666666666664,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
4529,2025-03-16 14:00:00,465.44666666666666,0.0,5.0,91.35333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.81,84.0,69.0,78.0,68.0
4530,2025-03-16 14:15:00,476.7466666666666,0.0,5.0,91.25,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
4531,2025-03-16 14:30:00,478.8666666666666,0.0,5.0,91.15333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0
4532,2025-03-16 14:45:00,476.04,0.0,5.0,91.97333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0
4533,2025-03-16 15:00:00,481.6933333333333,0.0,4.833333333333333,92.23333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.39666666666666,84.0,69.0,78.0,68.0
4534,2025-03-16 15:15:00,480.28,0.0,4.833333333333333,92.69333333333331,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.53666666666666,84.0,69.0,78.0,68.0
4535,2025-03-16 15:30:00,478.16,0.0,5.0,92.15,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0
4536,2025-03-16 15:45:00,471.8066666666667,0.0,4.666666666666667,91.55666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
4537,2025-03-16 16:00:00,488.0466666666666,0.0,4.5,91.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0
4538,2025-03-16 16:15:00,475.3333333333333,0.0,5.833333333333333,91.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
4539,2025-03-16 16:30:00,468.9766666666666,0.0,6.666666666666667,91.31666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
4540,2025-03-16 16:45:00,480.9866666666667,0.0,8.0,91.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
4541,2025-03-16 17:00:00,476.04333333333335,0.0,9.333333333333334,92.52,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
4542,2025-03-16 17:15:00,478.16333333333336,0.0,11.5,93.02666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0
4543,2025-03-16 17:30:00,478.16,0.0,12.833333333333334,93.69333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0
4544,2025-03-16 17:45:00,475.3366666666666,0.0,12.5,93.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.49,84.0,69.0,78.0,68.0
4545,2025-03-16 18:00:00,469.68666666666667,0.0,12.5,93.84,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
4546,2025-03-16 18:15:00,478.16333333333336,0.0,12.5,93.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0
4547,2025-03-16 18:30:00,466.15333333333336,0.0,12.5,93.95,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
4548,2025-03-16 18:45:00,477.4533333333333,0.0,12.5,93.9,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.71333333333332,84.0,69.0,78.0,68.0
4549,2025-03-16 19:00:00,485.22333333333336,0.0,12.333333333333334,93.56,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.90333333333332,84.0,69.0,78.0,68.0
4550,2025-03-16 19:15:00,478.8633333333334,0.0,12.5,93.56666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
4551,2025-03-16 19:30:00,476.04,0.0,12.166666666666666,93.82333333333334,480.99,0.0,70.0,98.90666666666668,74.0,0.0,70.0,72.0,70.04333333333334,84.0,69.0,78.0,68.0
4552,2025-03-16 19:45:00,488.7533333333333,0.0,12.5,93.91333333333334,480.99,0.0,70.0,95.7,74.0,0.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
4553,2025-03-16 20:00:00,491.58,0.0,12.666666666666666,93.65333333333332,480.99,0.0,70.0,92.49333333333334,74.0,0.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0
4554,2025-03-16 20:15:00,482.3966666666667,0.0,12.5,92.99666666666668,480.99,0.0,70.0,88.31,74.0,0.0,70.0,72.0,70.33999999999999,84.0,69.0,78.0,68.0
4555,2025-03-16 20:30:00,483.1033333333333,0.0,12.5,91.24666666666668,480.99,0.0,70.0,81.14666666666666,74.0,0.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
4556,2025-03-16 20:45:00,494.40333333333336,0.0,12.333333333333334,89.24000000000001,480.99,0.0,70.0,74.86,74.0,0.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0
4557,2025-03-16 21:00:00,488.0466666666667,0.0,12.333333333333334,85.89333333333333,480.99,0.0,70.0,66.33333333333333,74.0,0.0,70.0,72.0,70.80333333333333,84.0,69.0,78.0,68.0
4558,2025-03-16 21:15:00,485.22,0.0,11.5,82.22666666666667,480.99,0.0,70.0,58.41666666666666,74.0,0.0,70.0,72.0,70.86333333333333,84.0,69.0,78.0,68.0
4559,2025-03-16 21:30:00,476.04,0.0,11.333333333333334,77.09666666666668,480.99,0.0,70.0,47.32333333333333,74.0,0.0,70.0,72.0,71.06,84.0,69.0,78.0,68.0
4560,2025-03-16 21:45:00,479.5733333333333,0.0,11.333333333333334,70.75333333333333,480.99,0.0,70.0,32.00333333333334,74.0,0.0,70.0,72.0,71.36999999999999,84.0,69.0,78.0,68.0
4561,2025-03-16 22:00:00,481.6933333333333,0.0,12.833333333333334,65.70666666666666,480.99,0.0,70.0,12.293333333333331,74.0,0.0,70.0,72.0,71.77333333333333,84.0,69.0,78.0,68.0
4562,2025-03-16 22:15:00,489.46,0.0,12.666666666666666,64.67333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.99666666666666,84.0,69.0,78.0,68.0
4563,2025-03-16 22:30:00,475.3366666666666,0.0,12.5,64.65666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
4564,2025-03-16 22:45:00,475.3366666666666,0.0,12.166666666666666,64.65666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.58,84.0,69.0,78.0,68.0
4565,2025-03-16 23:00:00,476.7466666666666,0.0,11.833333333333334,64.63,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65333333333334,84.0,69.0,78.0,68.0
4566,2025-03-16 23:15:00,470.39,0.0,12.0,64.59333333333332,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64333333333333,84.0,69.0,78.0,68.0
4567,2025-03-16 23:30:00,478.87000000000006,0.0,11.666666666666666,64.46333333333332,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65666666666668,84.0,69.0,78.0,68.0
4568,2025-03-16 23:45:00,482.4,0.0,11.0,64.33333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.60000000000001,84.0,69.0,78.0,68.0
4569,2025-03-17 00:00:00,475.3366666666666,0.0,11.5,64.36333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.39999999999999,84.0,69.0,78.0,68.0
4570,2025-03-17 00:15:00,483.8066666666667,0.0,11.666666666666666,64.4,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,84.0,69.0,78.0,68.0
4571,2025-03-17 00:30:00,479.5733333333333,0.0,11.333333333333334,64.27999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,84.0,69.0,78.0,68.0
4572,2025-03-17 00:45:00,485.93,0.0,11.5,64.28000000000002,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,84.0,69.0,78.0,68.0
4573,2025-03-17 01:00:00,474.63,0.0,11.333333333333334,64.23333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,84.0,69.0,78.0,68.0
4574,2025-03-17 01:15:00,482.4,0.0,11.0,64.17333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89666666666666,84.0,69.0,78.0,68.0
4575,2025-03-17 01:30:00,472.51,0.0,11.0,64.12666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0
4576,2025-03-17 01:45:00,473.2133333333333,0.0,11.0,64.12333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,84.0,69.0,78.0,68.0
4577,2025-03-17 02:00:00,477.4533333333333,0.0,10.666666666666666,64.04,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52999999999999,84.0,69.0,78.0,68.0
4578,2025-03-17 02:15:00,480.28,0.0,10.666666666666666,64.01,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42666666666666,84.0,69.0,78.0,68.0
4579,2025-03-17 02:30:00,471.8033333333333,0.0,10.5,63.97,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0
4580,2025-03-17 02:45:00,482.4,0.0,10.5,63.92666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0
4581,2025-03-17 03:00:00,478.8666666666666,0.0,10.333333333333334,63.81333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
4582,2025-03-17 03:15:00,480.28,0.0,10.0,63.66666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
4583,2025-03-17 03:30:00,471.8033333333333,0.0,9.666666666666666,63.61000000000001,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
4584,2025-03-17 03:45:00,484.51666666666665,0.0,9.833333333333334,63.60333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0
4585,2025-03-17 04:00:00,471.8,0.0,9.833333333333334,63.49666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0
4586,2025-03-17 04:15:00,480.9866666666667,0.0,9.5,63.37,480.99,0.0,70.0,0.2333333333333333,74.0,0.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
4587,2025-03-17 04:30:00,483.81,0.0,9.5,63.36666666666667,480.99,0.0,70.0,0.8300000000000001,74.0,0.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
4588,2025-03-17 04:45:00,481.6933333333333,0.0,9.333333333333334,63.34,480.99,0.0,70.0,2.67,74.0,0.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
4589,2025-03-17 05:00:00,489.46,0.0,9.333333333333334,63.31333333333333,480.99,0.0,70.0,5.633333333333333,74.0,0.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
4590,2025-03-17 05:15:00,482.4,0.0,9.166666666666666,63.32666666666666,480.99,0.0,70.0,9.036666666666669,74.0,0.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
4591,2025-03-17 05:30:00,476.04333333333335,0.0,9.0,63.47,480.99,0.0,70.0,11.423333333333332,74.0,0.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
4592,2025-03-17 05:45:00,483.8133333333333,0.0,9.0,64.11333333333333,480.99,0.0,70.0,13.840000000000002,74.0,0.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
4593,2025-03-17 06:00:00,481.6933333333333,0.0,8.666666666666666,64.71333333333332,480.99,0.0,70.0,16.16,74.0,0.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
4594,2025-03-17 06:15:00,480.28,0.0,8.5,65.14666666666666,480.99,0.0,70.0,18.23333333333333,74.0,0.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
4595,2025-03-17 06:30:00,477.45666666666665,0.0,8.5,65.64333333333333,480.99,0.0,70.0,20.416666666666668,74.0,0.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
4596,2025-03-17 06:45:00,470.39,0.0,8.5,66.19,480.99,0.0,70.0,22.413333333333338,74.0,0.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
4597,2025-03-17 07:00:00,473.92333333333335,0.0,8.5,66.59666666666668,480.99,0.0,70.0,23.826666666666668,74.0,0.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0
4598,2025-03-17 07:15:00,483.1033333333333,0.0,8.5,66.50333333333333,480.99,0.0,70.0,23.926666666666662,74.0,0.0,70.0,72.0,69.81666666666666,84.0,69.0,78.0,68.0
4599,2025-03-17 07:30:00,485.9266666666667,0.0,8.5,66.80666666666667,480.99,0.0,70.0,25.313333333333333,74.0,0.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
4600,2025-03-17 07:45:00,478.87000000000006,0.0,8.5,67.20333333333333,480.99,0.0,70.0,26.35333333333333,74.0,0.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
4601,2025-03-17 08:00:00,480.28,0.0,8.5,67.18666666666667,480.99,0.0,70.0,26.646666666666665,74.0,0.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
4602,2025-03-17 08:15:00,485.9266666666667,0.0,8.5,67.47000000000001,480.99,0.0,70.0,27.48333333333333,74.0,0.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
4603,2025-03-17 08:30:00,476.04,0.0,8.333333333333334,67.49666666666667,480.99,0.0,70.0,27.366666666666664,74.0,0.0,70.0,72.0,69.90333333333332,84.0,69.0,78.0,68.0
4604,2025-03-17 08:45:00,485.93,0.0,8.5,67.56333333333333,480.99,0.0,70.0,28.316666666666663,74.0,0.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0
4605,2025-03-17 09:00:00,482.3966666666667,0.0,8.166666666666666,67.79333333333334,480.99,0.0,70.0,28.80333333333333,74.0,0.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
4606,2025-03-17 09:15:00,478.8666666666666,0.0,8.333333333333334,67.88666666666667,480.99,0.0,70.0,30.15,74.0,0.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
4607,2025-03-17 09:30:00,482.4,0.0,8.166666666666666,67.49666666666667,480.99,0.0,70.0,28.936666666666667,74.0,0.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
4608,2025-03-17 09:45:00,474.63,0.0,7.833333333333333,67.65333333333334,480.99,0.0,70.0,30.0,74.0,0.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
4609,2025-03-17 10:00:00,477.4533333333334,0.0,7.666666666666667,67.86666666666666,480.99,0.0,70.0,30.706666666666667,74.0,0.0,70.0,72.0,69.93,84.0,69.0,78.0,68.0
4610,2025-03-17 10:15:00,483.1033333333333,0.0,7.5,67.71,480.99,0.0,70.0,30.986666666666665,74.0,0.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
