,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
293,2025-01-31 05:45:00,521.9499999999999,0.0,60.5,77.48,525.48,0.0,70.0,43.18333333333334,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
294,2025-01-31 06:00:00,528.3033333333333,0.0,60.16666666666666,77.49000000000001,525.48,0.0,70.0,43.23666666666667,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
295,2025-01-31 06:15:00,522.6566666666666,0.0,60.333333333333336,77.66000000000001,526.1866666666666,0.0,70.0,43.28333333333333,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
296,2025-01-31 06:30:00,524.07,0.0,60.66666666666666,77.89,526.8933333333333,0.0,70.0,43.45333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,67.0,69.0,1.0,-1.0,85.0,68.0
297,2025-01-31 06:45:00,524.7766666666666,0.0,60.333333333333336,78.25333333333333,526.1866666666666,0.0,70.0,43.31333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,67.0,69.0,1.0,-1.0,85.0,68.0
298,2025-01-31 07:00:00,518.42,0.0,59.5,77.29666666666667,515.5966666666667,0.0,70.0,41.09666666666666,74.0,0.0,70.0,0.0,72.0,70.08333333333333,67.0,69.0,1.0,-1.0,85.0,68.0
299,2025-01-31 07:15:00,519.1266666666667,0.0,59.5,77.08,511.3566666666666,0.0,70.0,40.11,74.0,0.0,70.0,0.0,72.0,70.10333333333334,67.0,69.0,1.0,-1.0,85.0,68.0
300,2025-01-31 07:30:00,505.70666666666665,0.0,58.833333333333336,76.64666666666666,504.9966666666666,0.0,70.0,38.98,74.0,0.0,70.0,0.0,72.0,70.11333333333333,67.0,69.0,1.0,-1.0,85.0,68.0
301,2025-01-31 07:45:00,502.1766666666667,0.0,58.0,76.34666666666666,500.0566666666667,0.0,70.0,37.803333333333335,74.0,0.0,70.0,0.0,72.0,70.12,67.0,69.0,1.0,-1.0,85.0,68.0
302,2025-01-31 08:00:00,497.23,0.0,57.333333333333336,75.94,495.1133333333333,0.0,70.0,36.85,74.0,0.0,70.0,0.0,72.0,70.12,67.0,69.0,1.0,-1.0,85.0,68.0
303,2025-01-31 08:15:00,493.7,0.0,57.0,75.42,490.8733333333333,0.0,70.0,35.97666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666667,67.0,69.0,1.0,-1.0,85.0,68.0
304,2025-01-31 08:30:00,489.46,0.0,56.5,75.28333333333333,489.46,0.0,70.0,35.373333333333335,74.0,0.0,70.0,0.0,72.0,70.09666666666668,67.0,69.0,1.0,-1.0,85.0,68.0
305,2025-01-31 08:45:00,484.51666666666665,0.0,56.16666666666666,74.96,484.5133333333333,0.0,70.0,34.629999999999995,74.0,0.0,70.0,0.0,72.0,70.09666666666668,67.0,69.0,1.0,-1.0,85.0,68.0
306,2025-01-31 09:00:00,485.22333333333336,0.0,56.333333333333336,74.66666666666667,483.8066666666667,0.0,70.0,34.370000000000005,74.0,0.0,70.0,0.0,72.0,70.07000000000001,67.0,69.0,1.0,-1.0,85.0,68.0
307,2025-01-31 09:15:00,490.1666666666667,0.0,56.5,75.02333333333333,490.8733333333333,0.0,70.0,35.830000000000005,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
308,2025-01-31 09:30:00,487.34,0.0,57.0,75.07,491.58,0.0,70.0,35.95333333333333,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
309,2025-01-31 09:45:00,493.7,0.0,57.0,75.11,491.58,0.0,70.0,36.06,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
310,2025-01-31 10:00:00,489.46,0.0,57.16666666666666,75.21666666666667,492.9933333333333,0.0,70.0,36.39666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,67.0,69.0,1.0,-1.0,85.0,68.0
311,2025-01-31 10:15:00,496.5266666666666,0.0,57.333333333333336,75.29,495.82,0.0,70.0,36.973333333333336,74.0,0.0,70.0,0.0,72.0,69.95333333333333,67.0,69.0,1.0,-1.0,85.0,68.0
312,2025-01-31 10:30:00,500.7633333333333,0.0,57.833333333333336,75.82,504.29333333333335,0.0,70.0,38.73,74.0,0.0,70.0,0.0,72.0,69.88666666666667,67.0,69.0,1.0,-1.0,85.0,68.0
313,2025-01-31 10:45:00,512.0633333333334,0.0,58.833333333333336,76.62666666666667,511.3566666666666,0.0,70.0,40.42,74.0,0.0,70.0,0.0,72.0,69.85666666666667,67.0,69.0,1.0,-1.0,85.0,68.0
314,2025-01-31 11:00:00,507.12000000000006,0.0,58.5,76.16666666666667,506.41,0.0,70.0,39.16,74.0,0.0,70.0,0.0,72.0,69.94666666666666,67.0,69.0,1.0,-1.0,85.0,68.0
315,2025-01-31 11:15:00,506.41333333333336,0.0,58.5,76.17333333333333,506.41,0.0,70.0,39.20666666666667,74.0,0.0,70.0,0.0,72.0,69.95333333333333,67.0,69.0,1.0,-1.0,85.0,68.0
316,2025-01-31 11:30:00,506.41,0.0,58.5,76.15333333333334,507.1166666666666,0.0,70.0,39.32,74.0,0.0,70.0,0.0,72.0,69.96,67.0,69.0,1.0,-1.0,85.0,68.0
317,2025-01-31 11:45:00,511.3566666666666,0.0,58.333333333333336,76.07,506.41,0.0,70.0,39.28666666666667,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
318,2025-01-31 12:00:00,512.77,0.0,58.16666666666666,76.26,507.8233333333333,0.0,70.0,39.43666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,67.0,69.0,1.0,-1.0,85.0,68.0
319,2025-01-31 12:15:00,509.9433333333333,0.0,58.16666666666666,76.41000000000001,507.1166666666666,0.0,70.0,39.336666666666666,74.0,0.0,70.0,0.0,72.0,69.98,67.0,69.0,1.0,-1.0,85.0,68.0
320,2025-01-31 12:30:00,504.29333333333335,0.0,57.5,76.10666666666667,498.6433333333334,0.0,70.0,37.60666666666666,74.0,0.0,70.0,0.0,72.0,70.06333333333333,67.0,69.0,1.0,-1.0,85.0,68.0
321,2025-01-31 12:45:00,488.7533333333333,0.0,56.66666666666666,75.83999999999999,490.8733333333333,0.0,70.0,35.96666666666667,74.0,0.0,70.0,0.0,72.0,70.10000000000001,67.0,69.0,1.0,-1.0,85.0,68.0
322,2025-01-31 13:00:00,483.8133333333333,0.0,56.0,75.06,476.7466666666666,0.0,70.0,33.123333333333335,74.0,0.0,70.0,0.0,72.0,70.19333333333333,67.0,69.0,1.0,-1.0,85.0,68.0
323,2025-01-31 13:15:00,478.16,0.0,57.16666666666666,70.61,483.1033333333333,0.0,70.0,34.21666666666667,74.0,0.0,70.0,0.0,72.0,70.07,67.0,69.0,1.0,-1.0,85.0,68.0
324,2025-01-31 13:30:00,486.6366666666667,0.0,57.833333333333336,73.92666666666666,492.9933333333333,0.0,70.0,36.38333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666667,67.0,69.0,1.0,-1.0,85.0,68.0
325,2025-01-31 13:45:00,518.4166666666666,0.0,60.833333333333336,74.38666666666667,520.5366666666667,0.0,70.0,41.97,74.0,0.0,70.0,0.0,72.0,69.72333333333334,67.0,69.0,1.0,-1.0,85.0,68.0
326,2025-01-31 14:00:00,507.1166666666666,0.0,58.16666666666666,71.90666666666668,503.5833333333333,0.0,70.0,38.56,74.0,0.0,70.0,0.0,72.0,69.96,67.0,69.0,1.0,-1.0,85.0,68.0
327,2025-01-31 14:15:00,482.4,0.0,58.0,73.60333333333334,483.1033333333333,0.0,70.0,34.37,74.0,0.0,70.0,0.0,72.0,70.14,67.0,69.0,1.0,,85.0,68.0
328,2025-01-31 14:30:00,339.02,0.0,46.0,65.70333333333333,343.26,0.0,70.0,5.243333333333333,74.0,0.0,70.0,0.0,72.0,71.38333333333333,67.0,69.0,1.0,,85.0,68.0
329,2025-01-31 14:45:00,434.37000000000006,0.0,54.333333333333336,66.80666666666667,436.49,0.0,70.0,25.086666666666662,74.0,0.0,70.0,0.0,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
330,2025-01-31 15:00:00,477.45,0.0,57.66666666666666,69.25,485.22333333333336,0.0,70.0,34.67666666666667,74.0,0.0,70.0,0.0,72.0,69.60333333333334,67.0,69.0,1.0,,85.0,68.0
331,2025-01-31 15:15:00,504.29333333333335,0.0,58.66666666666666,70.17,499.35,0.0,70.0,37.53666666666667,74.0,0.0,70.0,0.0,72.0,69.60333333333334,67.0,69.0,1.0,,85.0,68.0
332,2025-01-31 15:30:00,500.7633333333333,0.0,58.66666666666666,70.28,500.7633333333333,0.0,70.0,38.01333333333333,74.0,0.0,70.0,0.0,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
333,2025-01-31 15:45:00,504.9966666666666,0.0,58.5,70.35333333333334,499.3533333333333,0.0,70.0,37.91666666666666,74.0,0.0,70.0,0.0,72.0,69.81,67.0,69.0,1.0,,85.0,68.0
334,2025-01-31 16:00:00,500.76,0.0,59.16666666666666,70.64999999999999,502.17333333333335,0.0,70.0,38.39666666666667,74.0,0.0,70.0,0.0,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
335,2025-01-31 16:15:00,505.0,0.0,59.333333333333336,70.94666666666666,507.8233333333333,0.0,70.0,39.39333333333334,74.0,0.0,70.0,0.0,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
336,2025-01-31 16:30:00,507.8233333333333,0.0,59.333333333333336,71.06,509.2366666666667,0.0,70.0,39.77666666666666,74.0,0.0,70.0,0.0,72.0,69.86666666666666,67.0,69.0,1.0,,85.0,68.0
337,2025-01-31 16:45:00,507.8233333333333,0.0,59.5,71.15666666666667,512.0633333333334,0.0,70.0,40.20333333333333,74.0,0.0,70.0,0.0,72.0,69.89666666666666,67.0,69.0,1.0,,85.0,68.0
338,2025-01-31 17:00:00,505.70666666666665,0.0,59.66666666666666,70.73666666666666,506.41,0.0,70.0,39.06333333333333,74.0,0.0,70.0,0.0,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
339,2025-01-31 17:15:00,502.88,0.0,58.833333333333336,70.41333333333334,500.76,0.0,70.0,38.013333333333335,74.0,0.0,70.0,0.0,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
340,2025-01-31 17:30:00,500.0566666666667,0.0,58.5,70.2,498.6433333333334,0.0,70.0,37.626666666666665,74.0,0.0,70.0,0.0,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
341,2025-01-31 17:45:00,498.6433333333334,0.0,59.0,70.75333333333333,504.29,0.0,70.0,38.656666666666666,74.0,0.0,70.0,0.0,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
342,2025-01-31 18:00:00,516.3000000000001,0.0,59.66666666666666,71.55666666666666,513.4766666666666,0.0,70.0,40.63,74.0,0.0,70.0,0.0,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
343,2025-01-31 18:15:00,516.3000000000001,0.0,59.833333333333336,71.86,514.1833333333333,0.0,70.0,40.81666666666666,74.0,0.0,70.0,0.0,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
344,2025-01-31 18:30:00,506.41333333333336,0.0,59.16666666666666,71.66,507.82666666666665,0.0,70.0,39.58,74.0,0.0,70.0,0.0,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
345,2025-01-31 18:45:00,496.5266666666666,0.0,57.833333333333336,70.34666666666668,493.7,0.0,70.0,36.21666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666666,67.0,69.0,1.0,,85.0,68.0
346,2025-01-31 19:00:00,507.8233333333333,0.0,58.5,71.40333333333332,507.1166666666666,0.0,70.0,39.18666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
347,2025-01-31 19:15:00,507.12000000000006,0.0,58.5,71.63,509.2366666666667,0.0,70.0,39.64666666666667,74.0,0.0,70.0,0.0,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
348,2025-01-31 19:30:00,505.70666666666665,0.0,58.5,71.55666666666667,507.8233333333333,0.0,70.0,39.45666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
349,2025-01-31 19:45:00,512.0633333333334,0.0,58.333333333333336,71.75999999999999,511.3566666666666,0.0,70.0,40.26333333333333,74.0,0.0,70.0,0.0,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
350,2025-01-31 20:00:00,521.9466666666667,0.0,58.333333333333336,72.47,519.83,0.0,70.0,42.04333333333333,74.0,0.0,70.0,0.0,72.0,69.88666666666667,67.0,69.0,1.0,,85.0,68.0
351,2025-01-31 20:15:00,509.9433333333333,0.0,57.5,71.86666666666666,513.4766666666666,0.0,70.0,40.656666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
352,2025-01-31 20:30:00,486.6366666666667,0.0,55.5,70.22000000000001,491.58,0.0,70.0,35.85,74.0,0.0,70.0,,72.0,70.19333333333333,67.0,69.0,1.0,,85.0,68.0
353,2025-01-31 20:45:00,476.04333333333335,0.0,54.66666666666666,69.23,477.45666666666665,0.0,70.0,33.14333333333334,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
354,2025-01-31 21:00:00,477.45666666666665,0.0,54.5,69.16333333333334,478.87000000000006,0.0,70.0,33.306666666666665,74.0,0.0,70.0,,72.0,70.14333333333333,67.0,69.0,1.0,,85.0,68.0
355,2025-01-31 21:15:00,495.81666666666666,0.0,55.833333333333336,70.41666666666667,496.5266666666666,0.0,70.0,37.60666666666666,74.0,0.0,70.0,,72.0,69.92666666666668,67.0,69.0,1.0,,85.0,68.0
356,2025-01-31 21:30:00,490.17,0.0,55.5,70.22666666666667,496.5233333333333,0.0,70.0,37.13666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
357,2025-01-31 21:45:00,500.0533333333333,0.0,55.5,70.19666666666667,497.94,0.0,70.0,37.38,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
358,2025-01-31 22:00:00,509.94666666666666,0.0,56.333333333333336,70.79333333333334,508.5333333333333,0.0,70.0,39.580000000000005,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
359,2025-01-31 22:15:00,517.0066666666667,0.0,57.16666666666666,71.50666666666666,523.3666666666667,0.0,70.0,42.67333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,67.0,69.0,1.0,,85.0,68.0
360,2025-01-31 22:30:00,514.8833333333333,0.0,56.333333333333336,75.24666666666667,511.3566666666666,0.0,70.0,40.25666666666667,74.0,0.0,70.0,,72.0,69.97,67.0,69.0,1.0,,85.0,68.0
361,2025-01-31 22:45:00,526.1866666666666,0.0,58.0,72.93666666666667,524.07,0.0,70.0,42.77333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
362,2025-01-31 23:00:00,521.2433333333333,0.0,57.0,75.04333333333334,518.42,0.0,70.0,41.82333333333333,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
363,2025-01-31 23:15:00,529.01,0.0,59.16666666666666,73.90333333333334,529.72,0.0,70.0,44.06,74.0,0.0,70.0,,72.0,69.86666666666666,67.0,69.0,1.0,,85.0,68.0
364,2025-01-31 23:30:00,529.0133333333333,0.0,57.833333333333336,73.87333333333333,524.0666666666667,0.0,70.0,42.77333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
365,2025-01-31 23:45:00,547.3766666666667,0.0,60.0,75.73666666666666,543.14,0.0,70.0,46.86000000000001,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
366,2025-02-01 00:00:00,545.2566666666667,0.0,59.16666666666666,74.55,544.55,0.0,70.0,47.09333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,67.0,69.0,1.0,,85.0,68.0
367,2025-02-01 00:15:00,560.0933333333334,0.0,61.0,79.40666666666668,555.1466666666666,0.0,70.0,49.55,74.0,0.0,70.0,,72.0,69.79333333333334,67.0,69.0,1.0,,85.0,68.0
368,2025-02-01 00:30:00,564.33,0.0,61.66666666666666,76.40333333333332,560.7966666666666,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,69.80333333333333,67.0,69.0,1.0,,85.0,68.0
369,2025-02-01 00:45:00,559.3833333333333,0.0,61.333333333333336,78.36666666666666,564.3266666666667,0.0,70.0,51.223333333333336,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
370,2025-02-01 01:00:00,572.8066666666667,0.0,63.333333333333336,81.28333333333333,577.0433333333334,0.0,70.0,53.89333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,67.0,69.0,1.0,,85.0,68.0
371,2025-02-01 01:15:00,574.2166666666667,0.0,62.333333333333336,80.77,577.0433333333334,0.0,70.0,53.76333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
372,2025-02-01 01:30:00,586.93,0.0,64.5,82.35000000000001,586.2233333333334,0.0,70.0,55.99,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
373,2025-02-01 01:45:00,588.3433333333334,0.0,63.333333333333336,82.14,587.6366666666667,0.0,70.0,56.16333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
374,2025-02-01 02:00:00,591.8733333333333,0.0,65.83333333333333,82.27,597.5233333333333,0.0,70.0,57.98,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
375,2025-02-01 02:15:00,598.23,0.0,64.83333333333333,85.33333333333333,599.64,0.0,70.0,58.62,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
376,2025-02-01 02:30:00,595.4066666666666,0.0,64.16666666666667,84.86,591.8766666666667,0.0,70.0,57.080000000000005,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
377,2025-02-01 02:45:00,588.3433333333332,0.0,64.33333333333333,84.45,590.4633333333333,0.0,70.0,56.60333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
378,2025-02-01 03:00:00,584.1033333333334,0.0,63.833333333333336,84.10000000000001,586.93,0.0,70.0,55.95666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
379,2025-02-01 03:15:00,584.1033333333334,0.0,64.0,83.35,580.57,0.0,70.0,54.626666666666665,74.0,0.0,70.0,,72.0,70.06333333333333,67.0,69.0,1.0,,85.0,68.0
380,2025-02-01 03:30:00,576.3366666666667,0.0,63.5,82.59333333333333,574.9266666666667,0.0,70.0,53.583333333333336,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
381,2025-02-01 03:45:00,572.1,0.0,63.16666666666666,82.08,569.98,0.0,70.0,52.49666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
382,2025-02-01 04:00:00,569.2766666666666,0.0,62.833333333333336,81.44,566.4466666666667,0.0,70.0,51.57666666666668,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
383,2025-02-01 04:15:00,557.2666666666667,0.0,62.66666666666666,81.11666666666667,562.9133333333333,0.0,70.0,51.01333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
384,2025-02-01 04:30:00,567.1533333333333,0.0,62.5,80.82666666666667,560.0866666666667,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
385,2025-02-01 04:45:00,548.0833333333334,0.0,62.66666666666666,80.48666666666666,555.15,0.0,70.0,49.370000000000005,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
386,2025-02-01 05:00:00,555.8533333333334,0.0,62.333333333333336,80.06666666666666,553.03,0.0,70.0,48.81,74.0,0.0,70.0,,72.0,70.09,67.0,69.0,1.0,,85.0,68.0
387,2025-02-01 05:15:00,553.7366666666667,0.0,62.16666666666666,79.77,550.2033333333333,0.0,70.0,48.16666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
388,2025-02-01 05:30:00,546.67,0.0,61.833333333333336,79.44,545.2566666666667,0.0,70.0,47.27666666666666,74.0,0.0,70.0,,72.0,70.09,67.0,69.0,1.0,,85.0,68.0
389,2025-02-01 05:45:00,540.31,0.0,62.0,79.22666666666667,543.8433333333332,0.0,70.0,46.86666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
390,2025-02-01 06:00:00,550.91,0.0,62.66666666666666,79.73,550.91,0.0,70.0,48.39666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
391,2025-02-01 06:15:00,551.6166666666667,0.0,63.5,79.85000000000001,553.7366666666667,0.0,70.0,48.92333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
392,2025-02-01 06:30:00,558.6766666666666,0.0,63.833333333333336,79.83666666666666,560.7966666666666,0.0,70.0,50.42333333333334,74.0,0.0,70.0,,72.0,69.90333333333334,67.0,69.0,1.0,,85.0,68.0
393,2025-02-01 06:45:00,571.39,0.0,65.33333333333333,80.48,572.8066666666667,0.0,70.0,52.98666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
394,2025-02-01 07:00:00,598.23,0.0,67.0,82.17333333333333,592.5799999999999,0.0,70.0,57.09,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
395,2025-02-01 07:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
396,2025-02-01 07:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
397,2025-02-01 07:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
398,2025-02-01 08:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
399,2025-02-01 08:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
400,2025-02-01 08:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
401,2025-02-01 08:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
402,2025-02-01 09:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
403,2025-02-01 09:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
404,2025-02-01 09:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
405,2025-02-01 09:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
406,2025-02-01 10:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
407,2025-02-01 10:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
408,2025-02-01 10:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
409,2025-02-01 10:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
410,2025-02-01 11:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
411,2025-02-01 11:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
412,2025-02-01 11:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
413,2025-02-01 11:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
414,2025-02-01 12:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
415,2025-02-01 12:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
416,2025-02-01 12:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
417,2025-02-01 12:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
418,2025-02-01 13:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
419,2025-02-01 13:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
420,2025-02-01 13:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
421,2025-02-01 13:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
422,2025-02-01 14:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
423,2025-02-01 14:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
424,2025-02-01 14:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
425,2025-02-01 14:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
426,2025-02-01 15:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
427,2025-02-01 15:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
428,2025-02-01 15:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
429,2025-02-01 15:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
430,2025-02-01 16:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
431,2025-02-01 16:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
432,2025-02-01 16:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
433,2025-02-01 16:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
434,2025-02-01 17:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
435,2025-02-01 17:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
436,2025-02-01 17:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
437,2025-02-01 17:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
438,2025-02-01 18:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
439,2025-02-01 18:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
440,2025-02-01 18:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
441,2025-02-01 18:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
442,2025-02-01 19:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
443,2025-02-01 19:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
444,2025-02-01 19:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
445,2025-02-01 19:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
446,2025-02-01 20:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
447,2025-02-01 20:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
448,2025-02-01 20:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
449,2025-02-01 20:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
450,2025-02-01 21:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
451,2025-02-01 21:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
452,2025-02-01 21:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
453,2025-02-01 21:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
454,2025-02-01 22:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
455,2025-02-01 22:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
456,2025-02-01 22:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
457,2025-02-01 22:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
458,2025-02-01 23:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
459,2025-02-01 23:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
460,2025-02-01 23:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
461,2025-02-01 23:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
462,2025-02-02 00:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
463,2025-02-02 00:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
464,2025-02-02 00:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
465,2025-02-02 00:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
466,2025-02-02 01:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
467,2025-02-02 01:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
468,2025-02-02 01:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
469,2025-02-02 01:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
470,2025-02-02 02:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
471,2025-02-02 02:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
472,2025-02-02 02:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
473,2025-02-02 02:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
474,2025-02-02 03:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
475,2025-02-02 03:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
476,2025-02-02 03:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
477,2025-02-02 03:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
478,2025-02-02 04:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
479,2025-02-02 04:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
480,2025-02-02 04:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
481,2025-02-02 04:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
482,2025-02-02 05:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
483,2025-02-02 05:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
484,2025-02-02 05:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
485,2025-02-02 05:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
486,2025-02-02 06:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
487,2025-02-02 06:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
488,2025-02-02 06:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
489,2025-02-02 06:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
490,2025-02-02 07:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
491,2025-02-02 07:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
492,2025-02-02 07:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
493,2025-02-02 07:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
494,2025-02-02 08:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
495,2025-02-02 08:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
496,2025-02-02 08:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
497,2025-02-02 08:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
498,2025-02-02 09:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
499,2025-02-02 09:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
500,2025-02-02 09:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
501,2025-02-02 09:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
502,2025-02-02 10:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
503,2025-02-02 10:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
504,2025-02-02 10:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
505,2025-02-02 10:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
506,2025-02-02 11:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
507,2025-02-02 11:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
508,2025-02-02 11:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
509,2025-02-02 11:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
510,2025-02-02 12:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
511,2025-02-02 12:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
512,2025-02-02 12:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
513,2025-02-02 12:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
514,2025-02-02 13:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
515,2025-02-02 13:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
516,2025-02-02 13:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
517,2025-02-02 13:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
518,2025-02-02 14:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
519,2025-02-02 14:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
520,2025-02-02 14:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
521,2025-02-02 14:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
522,2025-02-02 15:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
523,2025-02-02 15:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
524,2025-02-02 15:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
525,2025-02-02 15:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
526,2025-02-02 16:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
527,2025-02-02 16:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
528,2025-02-02 16:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
529,2025-02-02 16:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
530,2025-02-02 17:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
531,2025-02-02 17:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
532,2025-02-02 17:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
533,2025-02-02 17:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
534,2025-02-02 18:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
535,2025-02-02 18:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
536,2025-02-02 18:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
537,2025-02-02 18:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
538,2025-02-02 19:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
539,2025-02-02 19:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
540,2025-02-02 19:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
541,2025-02-02 19:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
542,2025-02-02 20:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
543,2025-02-02 20:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
544,2025-02-02 20:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
545,2025-02-02 20:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
546,2025-02-02 21:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
547,2025-02-02 21:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
548,2025-02-02 21:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
549,2025-02-02 21:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
550,2025-02-02 22:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
551,2025-02-02 22:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
552,2025-02-02 22:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
553,2025-02-02 22:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
554,2025-02-02 23:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
555,2025-02-02 23:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
556,2025-02-02 23:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
557,2025-02-02 23:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
558,2025-02-03 00:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
559,2025-02-03 00:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
560,2025-02-03 00:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
561,2025-02-03 00:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
562,2025-02-03 01:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
563,2025-02-03 01:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
564,2025-02-03 01:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
565,2025-02-03 01:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
566,2025-02-03 02:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
567,2025-02-03 02:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
568,2025-02-03 02:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
569,2025-02-03 02:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
570,2025-02-03 03:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
571,2025-02-03 03:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
572,2025-02-03 03:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
573,2025-02-03 03:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
574,2025-02-03 04:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
575,2025-02-03 04:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
576,2025-02-03 04:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
577,2025-02-03 04:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
578,2025-02-03 05:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
579,2025-02-03 05:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
580,2025-02-03 05:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
581,2025-02-03 05:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
582,2025-02-03 06:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
583,2025-02-03 06:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
584,2025-02-03 06:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
585,2025-02-03 06:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
586,2025-02-03 07:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
587,2025-02-03 07:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
588,2025-02-03 07:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
589,2025-02-03 07:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
590,2025-02-03 08:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
591,2025-02-03 08:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
592,2025-02-03 08:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
593,2025-02-03 08:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
594,2025-02-03 09:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
595,2025-02-03 09:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
596,2025-02-03 09:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
597,2025-02-03 09:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
598,2025-02-03 10:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
599,2025-02-03 10:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
600,2025-02-03 10:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
601,2025-02-03 10:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
602,2025-02-03 11:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
603,2025-02-03 11:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
604,2025-02-03 11:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
605,2025-02-03 11:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
606,2025-02-03 12:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
607,2025-02-03 12:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
608,2025-02-03 12:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
609,2025-02-03 12:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
610,2025-02-03 13:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
611,2025-02-03 13:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
612,2025-02-03 13:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
613,2025-02-03 13:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
614,2025-02-03 14:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
615,2025-02-03 14:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
616,2025-02-03 14:30:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
617,2025-02-03 14:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
618,2025-02-03 15:00:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
619,2025-02-03 15:15:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
620,2025-02-03 15:45:00,,,,,592.5799999999999,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,,,85.0,68.0
621,2025-02-03 21:15:00,317.83,0.0,46.5,67.17,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.88,67.0,69.0,1.0,,85.0,68.0
622,2025-02-03 21:30:00,313.5933333333333,0.0,46.5,67.19666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86,67.0,69.0,1.0,,85.0,68.0
623,2025-02-03 21:45:00,321.3633333333333,0.0,47.5,66.96,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.70666666666666,67.0,69.0,1.0,,85.0,68.0
624,2025-02-03 22:00:00,322.07,0.0,46.833333333333336,66.76,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.41000000000001,67.0,69.0,1.0,,85.0,68.0
625,2025-02-03 22:15:00,322.07,0.0,46.16666666666666,66.63,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,67.0,69.0,1.0,,85.0,68.0
626,2025-02-03 22:30:00,322.78000000000003,0.0,48.5,66.48333333333333,329.1333333333333,0.0,70.0,2.293333333333333,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
627,2025-02-03 22:45:00,351.02666666666664,0.0,50.0,66.20333333333333,353.1466666666667,0.0,70.0,6.926666666666667,74.0,0.0,70.0,,72.0,69.71333333333332,67.0,69.0,1.0,,85.0,68.0
628,2025-02-03 23:00:00,382.8133333333333,0.0,52.0,66.17,386.3433333333333,0.0,70.0,13.966666666666669,74.0,0.0,70.0,,72.0,69.51333333333334,67.0,69.0,1.0,,85.0,68.0
629,2025-02-03 23:15:00,413.8833333333334,0.0,54.0,67.25,414.5933333333333,0.0,70.0,20.08,74.0,0.0,70.0,,72.0,69.41333333333334,67.0,69.0,1.0,,85.0,68.0
630,2025-02-03 23:30:00,435.7833333333333,0.0,55.66666666666666,68.20666666666666,437.1966666666667,0.0,70.0,24.536666666666665,74.0,0.0,70.0,,72.0,69.39666666666666,67.0,69.0,1.0,,85.0,68.0
631,2025-02-03 23:45:00,461.91333333333336,0.0,58.0,69.26666666666667,461.91333333333336,0.0,70.0,29.763333333333332,74.0,0.0,70.0,,72.0,69.36666666666666,67.0,69.0,1.0,,85.0,68.0
632,2025-02-04 00:00:00,476.75,0.0,59.5,70.16666666666667,480.28,0.0,70.0,33.526666666666664,74.0,0.0,70.0,,72.0,69.40333333333334,67.0,69.0,1.0,,85.0,68.0
633,2025-02-04 00:15:00,491.58,0.0,60.333333333333336,70.76,489.46,0.0,70.0,35.56333333333333,74.0,0.0,70.0,,72.0,69.51333333333334,67.0,69.0,1.0,,85.0,68.0
634,2025-02-04 00:30:00,500.0566666666667,0.0,61.16666666666666,71.38666666666667,499.35,0.0,70.0,37.72,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
635,2025-02-04 00:45:00,502.88,0.0,61.66666666666666,71.72666666666667,506.41,0.0,70.0,39.10666666666666,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
636,2025-02-04 01:00:00,512.77,0.0,62.333333333333336,72.09666666666668,512.0633333333334,0.0,70.0,40.22,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
637,2025-02-04 01:15:00,514.18,0.0,63.0,72.61333333333333,517.7166666666667,0.0,70.0,41.57666666666667,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
638,2025-02-04 01:30:00,526.19,0.0,64.16666666666667,73.24333333333334,524.7733333333334,0.0,70.0,42.98666666666667,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
639,2025-02-04 01:45:00,527.6,0.0,64.16666666666667,73.45666666666666,526.8933333333333,0.0,70.0,43.43666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
640,2025-02-04 02:00:00,535.37,0.0,64.66666666666667,73.86,531.84,0.0,70.0,44.42333333333334,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
641,2025-02-04 02:15:00,536.78,0.0,65.33333333333333,74.34333333333332,537.4933333333333,0.0,70.0,45.63666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
642,2025-02-04 02:30:00,537.49,0.0,65.5,74.74333333333334,541.7233333333332,0.0,70.0,46.580000000000005,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
643,2025-02-04 02:45:00,547.3766666666667,0.0,65.66666666666667,75.35666666666667,546.67,0.0,70.0,47.623333333333335,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
644,2025-02-04 03:00:00,543.14,0.0,65.66666666666667,75.26,545.2566666666667,0.0,70.0,47.29333333333333,74.0,0.0,70.0,,72.0,69.91,67.0,69.0,1.0,,85.0,68.0
645,2025-02-04 03:15:00,535.3733333333333,0.0,65.5,74.93,541.7233333333332,0.0,70.0,46.626666666666665,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
646,2025-02-04 03:30:00,539.6066666666667,0.0,65.5,74.93333333333334,542.43,0.0,70.0,46.623333333333335,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
647,2025-02-04 03:45:00,545.26,0.0,65.5,74.97666666666667,542.43,0.0,70.0,46.68333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
648,2025-02-04 04:00:00,545.2566666666667,0.0,65.83333333333333,74.85000000000001,543.1366666666667,0.0,70.0,46.74,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
649,2025-02-04 04:15:00,544.55,0.0,66.0,74.60333333333334,543.1366666666667,0.0,70.0,46.73333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
650,2025-02-04 04:30:00,541.02,0.0,65.83333333333333,74.52333333333333,543.8433333333332,0.0,70.0,46.92666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
651,2025-02-04 04:45:00,536.08,0.0,65.83333333333333,74.37666666666667,544.55,0.0,70.0,47.09333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
652,2025-02-04 05:00:00,543.1366666666667,0.0,66.16666666666667,74.36666666666666,545.9633333333333,0.0,70.0,47.42666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
653,2025-02-04 05:15:00,555.85,0.0,67.33333333333333,75.55,558.6766666666666,0.0,70.0,50.03333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
654,2025-02-04 05:30:00,554.4399999999999,0.0,67.0,75.44,557.9733333333334,0.0,70.0,49.97666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
655,2025-02-04 05:45:00,575.63,0.0,67.66666666666667,76.26666666666667,568.5666666666667,0.0,70.0,52.153333333333336,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
656,2025-02-04 06:00:00,579.16,0.0,68.33333333333333,76.72,573.5133333333333,0.0,70.0,53.18666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
657,2025-02-04 06:15:00,577.75,0.0,69.16666666666667,77.23,579.1566666666668,0.0,70.0,54.24333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
658,2025-02-04 06:30:00,582.6933333333333,0.0,69.66666666666667,77.66333333333334,584.81,0.0,70.0,55.42333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
659,2025-02-04 06:45:00,588.3433333333334,0.0,70.0,78.07,589.05,0.0,70.0,56.47666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
660,2025-02-04 07:00:00,584.8100000000001,0.0,69.83333333333333,77.92333333333333,587.6366666666667,0.0,70.0,56.03,74.0,0.0,70.0,,72.0,69.90333333333332,67.0,69.0,1.0,,85.0,68.0
661,2025-02-04 07:15:00,587.6366666666667,0.0,70.0,78.02666666666666,588.3433333333332,0.0,70.0,56.52666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
662,2025-02-04 07:30:00,593.29,0.0,70.0,78.31666666666666,592.5833333333334,0.0,70.0,57.27666666666666,74.0,0.0,70.0,,72.0,69.90333333333332,67.0,69.0,1.0,,85.0,68.0
663,2025-02-04 07:45:00,592.5799999999999,0.0,70.0,78.42666666666666,594.6999999999999,0.0,70.0,57.336666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
664,2025-02-04 08:00:00,595.4033333333333,0.0,70.16666666666667,78.20666666666666,591.8766666666667,0.0,70.0,57.05666666666667,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
665,2025-02-04 08:15:00,596.1133333333333,0.0,70.66666666666667,78.42666666666666,594.7033333333333,0.0,70.0,57.55666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
666,2025-02-04 08:30:00,601.7633333333333,0.0,70.83333333333333,78.86666666666666,602.4666666666667,0.0,70.0,58.68333333333334,74.0,0.0,70.0,,72.0,69.90333333333334,67.0,69.0,1.0,,85.0,68.0
667,2025-02-04 08:45:00,605.2933333333334,0.0,71.0,78.92666666666666,603.1733333333333,0.0,70.0,59.16333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
668,2025-02-04 09:00:00,608.12,0.0,71.66666666666667,79.37,608.8266666666667,0.0,70.0,60.553333333333335,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
669,2025-02-04 09:15:00,606.7066666666666,0.0,72.16666666666667,79.66000000000001,611.6533333333333,0.0,70.0,61.223333333333336,74.0,0.0,70.0,,72.0,69.89666666666666,67.0,69.0,1.0,,85.0,68.0
670,2025-02-04 09:30:00,609.5333333333333,0.0,72.0,79.53333333333335,611.6533333333333,0.0,70.0,61.14000000000001,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
671,2025-02-04 09:45:00,625.0733333333334,0.0,71.33333333333333,79.60000000000001,613.77,0.0,70.0,61.44,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
672,2025-02-04 10:00:00,615.1833333333334,0.0,71.33333333333333,82.66333333333334,615.1833333333334,0.0,70.0,61.73333333333333,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
673,2025-02-04 10:15:00,597.5233333333334,0.0,68.33333333333333,83.83,591.8733333333333,0.0,70.0,57.14333333333334,74.0,0.0,70.0,,72.0,70.16000000000001,67.0,69.0,1.0,,85.0,68.0
674,2025-02-04 10:30:00,562.9166666666666,0.0,65.16666666666667,81.24666666666667,566.4466666666667,0.0,70.0,51.59,74.0,0.0,70.0,,72.0,70.33666666666666,67.0,69.0,1.0,,85.0,68.0
675,2025-02-04 10:45:00,543.8466666666667,0.0,64.0,79.47,545.2566666666667,0.0,70.0,47.34333333333333,74.0,0.0,70.0,,72.0,70.39666666666666,67.0,69.0,1.0,,85.0,68.0
676,2025-02-04 11:00:00,532.5466666666666,0.0,62.66666666666666,77.89666666666666,529.72,0.0,70.0,44.23666666666667,74.0,0.0,70.0,,72.0,70.39,67.0,69.0,1.0,,85.0,68.0
