,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
677,2025-02-04 11:15:00,516.3000000000001,0.0,62.16666666666666,76.78666666666668,521.2433333333333,0.0,70.0,42.20666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,67.0,69.0,1.0,,85.0,68.0
678,2025-02-04 11:30:00,517.7133333333333,0.0,62.16666666666666,76.39,519.8333333333334,0.0,70.0,41.830000000000005,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
679,2025-02-04 11:45:00,524.07,0.0,62.833333333333336,76.39999999999999,519.83,0.0,70.0,42.123333333333335,74.0,0.0,70.0,,72.0,70.15666666666668,67.0,69.0,1.0,,85.0,68.0
680,2025-02-04 12:00:00,514.1833333333333,0.0,62.5,76.33333333333333,519.8333333333334,0.0,70.0,42.03666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
681,2025-02-04 12:15:00,521.2433333333333,0.0,63.333333333333336,76.8,526.8933333333333,0.0,70.0,43.31,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
682,2025-02-04 12:30:00,536.0766666666667,0.0,64.0,77.63666666666667,538.9,0.0,70.0,45.85666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,67.0,69.0,1.0,,85.0,68.0
683,2025-02-04 12:45:00,553.03,0.0,64.66666666666667,78.46333333333332,548.79,0.0,70.0,48.053333333333335,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
684,2025-02-04 13:00:00,544.5533333333333,0.0,65.0,78.61666666666666,552.3233333333333,0.0,70.0,48.67,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
685,2025-02-04 13:15:00,547.3766666666667,0.0,65.16666666666667,77.95333333333333,545.2566666666667,0.0,70.0,47.42666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
686,2025-02-04 13:30:00,550.2033333333333,0.0,66.0,78.64666666666666,555.85,0.0,70.0,49.36333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
687,2025-02-04 13:45:00,568.5666666666667,0.0,66.83333333333333,79.32333333333332,564.3266666666667,0.0,70.0,51.20333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
688,2025-02-04 14:00:00,565.74,0.0,67.0,79.46333333333332,568.5666666666667,0.0,70.0,52.16666666666666,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
689,2025-02-04 14:15:00,559.3833333333333,0.0,67.0,78.83666666666666,562.2066666666666,0.0,70.0,50.64333333333334,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
690,2025-02-04 14:30:00,552.3233333333333,0.0,66.16666666666667,77.92333333333333,552.32,0.0,70.0,48.96,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
691,2025-02-04 14:45:00,543.14,0.0,65.83333333333333,77.29333333333334,545.2566666666667,0.0,70.0,47.35,74.0,0.0,70.0,,72.0,70.08999999999999,67.0,69.0,1.0,,85.0,68.0
692,2025-02-04 15:00:00,538.1966666666667,0.0,66.0,76.72666666666667,542.43,0.0,70.0,46.81666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
693,2025-02-04 15:15:00,542.4333333333333,0.0,66.83333333333333,77.12,548.79,0.0,70.0,47.61333333333334,74.0,0.0,70.0,,72.0,70.0,67.0,69.0,1.0,,85.0,68.0
694,2025-02-04 15:30:00,550.2033333333333,0.0,67.33333333333333,77.29333333333334,549.4966666666666,0.0,70.0,48.19333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
695,2025-02-04 15:45:00,554.4433333333333,0.0,68.0,77.89,556.56,0.0,70.0,49.41333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
696,2025-02-04 16:00:00,544.5533333333333,0.0,67.66666666666667,77.29333333333334,548.0833333333334,0.0,70.0,47.656666666666666,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
697,2025-02-04 16:15:00,537.49,0.0,67.33333333333333,76.39333333333333,537.4933333333333,0.0,70.0,45.64333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
698,2025-02-04 16:30:00,528.3066666666667,0.0,67.5,76.07666666666667,531.1333333333333,0.0,70.0,44.44333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
699,2025-02-04 16:45:00,502.88,0.0,65.0,73.76333333333334,502.8833333333334,0.0,70.0,38.49333333333333,74.0,0.0,70.0,,72.0,70.33333333333333,67.0,69.0,1.0,,85.0,68.0
700,2025-02-04 17:00:00,480.9866666666667,0.0,62.0,72.35666666666667,484.51666666666665,0.0,70.0,34.49,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
701,2025-02-04 17:15:00,479.5733333333333,0.0,62.66666666666666,72.52,483.81,0.0,70.0,34.61333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
702,2025-02-04 17:30:00,473.2166666666667,0.0,61.16666666666666,72.04333333333334,471.8066666666667,0.0,70.0,32.14666666666667,74.0,0.0,70.0,,72.0,70.28666666666666,67.0,69.0,1.0,,85.0,68.0
703,2025-02-04 17:45:00,450.6133333333333,0.0,59.0,70.95,450.6133333333333,0.0,70.0,27.37333333333333,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
704,2025-02-04 18:00:00,437.90333333333336,0.0,57.66666666666666,70.52,437.90333333333336,0.0,70.0,24.926666666666662,74.0,0.0,70.0,,72.0,70.37,67.0,69.0,1.0,,85.0,68.0
705,2025-02-04 18:15:00,421.6566666666667,0.0,57.0,69.82,427.3033333333333,0.0,70.0,22.49,74.0,0.0,70.0,,72.0,70.35000000000001,67.0,69.0,1.0,,85.0,68.0
706,2025-02-04 18:30:00,411.76666666666665,0.0,56.16666666666666,69.27666666666667,411.76666666666665,0.0,70.0,19.44333333333333,74.0,0.0,70.0,,72.0,70.36,67.0,69.0,1.0,,85.0,68.0
707,2025-02-04 18:45:00,404.0,0.0,54.5,68.66666666666667,400.47,0.0,70.0,16.91333333333333,74.0,0.0,70.0,,72.0,70.35333333333334,67.0,69.0,1.0,,85.0,68.0
708,2025-02-04 19:00:00,392.7,0.0,54.16666666666666,68.69,396.93666666666667,0.0,70.0,16.363333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
709,2025-02-04 19:15:00,388.4633333333333,0.0,53.0,68.18333333333334,382.1033333333333,0.0,70.0,13.466666666666669,74.0,0.0,70.0,,72.0,70.29666666666667,67.0,69.0,1.0,,85.0,68.0
710,2025-02-04 19:30:00,368.68666666666667,0.0,53.333333333333336,67.85333333333334,372.21333333333337,0.0,70.0,11.136666666666663,74.0,0.0,70.0,,72.0,70.29333333333334,67.0,69.0,1.0,,85.0,68.0
711,2025-02-04 19:45:00,368.6833333333333,0.0,53.0,67.94333333333334,366.57,0.0,70.0,9.92,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
712,2025-02-04 20:00:00,356.6766666666667,0.0,51.0,68.31666666666666,355.97,0.0,70.0,7.536666666666666,74.0,0.0,70.0,,72.0,70.27,67.0,69.0,1.0,,85.0,68.0
713,2025-02-04 20:15:00,336.90333333333336,0.0,49.16666666666666,68.57,335.49,0.0,70.0,3.4633333333333334,74.0,0.0,70.0,,72.0,70.36,67.0,69.0,1.0,,85.0,68.0
714,2025-02-04 20:30:00,324.8933333333333,0.0,48.0,68.66000000000001,322.77666666666664,0.0,70.0,0.66,74.0,0.0,70.0,,72.0,70.36666666666666,67.0,69.0,1.0,,85.0,68.0
715,2025-02-04 20:45:00,322.77666666666664,0.0,47.5,68.65666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
716,2025-02-04 21:00:00,319.95,0.0,47.833333333333336,68.61,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
717,2025-02-04 21:15:00,314.2966666666666,0.0,47.0,68.66333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,67.0,69.0,1.0,,85.0,68.0
718,2025-02-04 21:30:00,316.4166666666667,0.0,47.16666666666666,68.62333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
719,2025-02-04 21:45:00,310.06333333333333,0.0,49.0,68.63,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.44666666666667,67.0,69.0,1.0,,85.0,68.0
720,2025-02-04 22:00:00,322.77666666666664,0.0,49.5,68.63,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666667,67.0,69.0,1.0,,85.0,68.0
721,2025-02-04 22:15:00,319.24333333333334,0.0,49.16666666666666,68.56333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,67.0,69.0,1.0,,85.0,68.0
722,2025-02-04 22:30:00,321.3633333333333,0.0,48.66666666666666,68.42666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.08666666666666,67.0,69.0,1.0,,85.0,68.0
723,2025-02-04 22:45:00,328.42333333333335,0.0,50.0,68.3,329.83666666666664,0.0,70.0,2.31,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
724,2025-02-04 23:00:00,353.1466666666667,0.0,51.66666666666666,68.06,356.68,0.0,70.0,7.94,74.0,0.0,70.0,,72.0,69.67999999999999,67.0,69.0,1.0,,85.0,68.0
725,2025-02-04 23:15:00,380.69666666666666,0.0,53.333333333333336,67.99333333333334,382.1066666666666,0.0,70.0,13.183333333333332,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
726,2025-02-04 23:30:00,414.59,0.0,55.16666666666666,69.3,413.1833333333333,0.0,70.0,19.62333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,67.0,69.0,1.0,,85.0,68.0
727,2025-02-04 23:45:00,444.9633333333333,0.0,57.5,70.94333333333333,447.79,0.0,70.0,27.126666666666665,74.0,0.0,70.0,,72.0,69.30333333333333,67.0,69.0,1.0,,85.0,68.0
728,2025-02-05 00:00:00,476.04333333333335,0.0,60.333333333333336,72.68333333333334,478.8666666666666,0.0,70.0,33.31,74.0,0.0,70.0,,72.0,69.24666666666667,67.0,69.0,1.0,,85.0,68.0
729,2025-02-05 00:15:00,503.5866666666666,0.0,63.333333333333336,74.17333333333333,502.88,0.0,70.0,38.23666666666667,74.0,0.0,70.0,,72.0,69.28,67.0,69.0,1.0,,85.0,68.0
730,2025-02-05 00:30:00,509.24,0.0,65.0,74.99333333333334,512.0633333333334,0.0,70.0,40.473333333333336,74.0,0.0,70.0,,72.0,69.42333333333333,67.0,69.0,1.0,,85.0,68.0
731,2025-02-05 00:45:00,521.9499999999999,0.0,65.83333333333333,75.68666666666667,520.5366666666667,0.0,70.0,42.09333333333333,74.0,0.0,70.0,,72.0,69.50333333333333,67.0,69.0,1.0,,85.0,68.0
732,2025-02-05 01:00:00,536.7833333333333,0.0,67.5,76.97666666666667,535.3733333333333,0.0,70.0,45.41,74.0,0.0,70.0,,72.0,69.53,67.0,69.0,1.0,,85.0,68.0
733,2025-02-05 01:15:00,539.6066666666667,0.0,67.66666666666667,77.52666666666666,541.0166666666665,0.0,70.0,46.44,74.0,0.0,70.0,,72.0,69.63333333333333,67.0,69.0,1.0,,85.0,68.0
734,2025-02-05 01:30:00,545.26,0.0,68.83333333333333,78.17,549.4966666666666,0.0,70.0,48.09,74.0,0.0,70.0,,72.0,69.67333333333333,67.0,69.0,1.0,,85.0,68.0
735,2025-02-05 01:45:00,554.4399999999999,0.0,69.66666666666667,78.74,556.56,0.0,70.0,49.54999999999999,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
736,2025-02-05 02:00:00,558.68,0.0,71.16666666666667,79.17666666666666,561.5,0.0,70.0,50.63333333333333,74.0,0.0,70.0,,72.0,69.75,67.0,69.0,1.0,,85.0,68.0
737,2025-02-05 02:15:00,569.2733333333334,0.0,71.83333333333333,79.33999999999999,564.3266666666667,0.0,70.0,51.29333333333333,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
738,2025-02-05 02:30:00,569.2733333333334,0.0,72.83333333333333,80.21666666666667,574.22,0.0,70.0,53.10999999999999,74.0,0.0,70.0,,72.0,69.78,67.0,69.0,1.0,,85.0,68.0
739,2025-02-05 02:45:00,577.7466666666668,0.0,73.83333333333333,80.68666666666667,578.4533333333334,0.0,70.0,54.39333333333334,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
740,2025-02-05 03:00:00,581.2800000000001,0.0,74.66666666666667,81.19333333333333,583.3966666666666,0.0,70.0,55.20666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
741,2025-02-05 03:15:00,578.4566666666666,0.0,74.5,81.36333333333333,584.81,0.0,70.0,55.53666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,67.0,69.0,1.0,,85.0,68.0
742,2025-02-05 03:30:00,589.0500000000001,0.0,74.66666666666667,81.51,586.93,0.0,70.0,55.673333333333325,74.0,0.0,70.0,,72.0,69.88333333333334,67.0,69.0,1.0,,85.0,68.0
743,2025-02-05 03:45:00,578.4566666666666,0.0,74.33333333333333,81.30666666666667,583.3966666666666,0.0,70.0,55.20666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
744,2025-02-05 04:00:00,584.1033333333334,0.0,74.66666666666667,81.31333333333333,585.5166666666665,0.0,70.0,55.66333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
745,2025-02-05 04:15:00,585.5166666666667,0.0,75.16666666666667,81.73333333333333,590.4633333333333,0.0,70.0,56.61333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
746,2025-02-05 04:30:00,589.0500000000001,0.0,74.66666666666667,81.83,591.17,0.0,70.0,56.74333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
747,2025-02-05 04:45:00,596.11,0.0,75.0,81.81333333333333,591.17,0.0,70.0,56.89000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
748,2025-02-05 05:00:00,594.6999999999999,0.0,75.0,82.02,593.29,0.0,70.0,57.336666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
749,2025-02-05 05:15:00,588.3433333333332,0.0,75.16666666666667,82.09,593.9966666666666,0.0,70.0,57.49,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
750,2025-02-05 05:30:00,591.8766666666667,0.0,74.83333333333333,82.21,595.41,0.0,70.0,57.52,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
751,2025-02-05 05:45:00,593.2866666666666,0.0,75.33333333333333,82.37,596.1133333333333,0.0,70.0,57.71333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
752,2025-02-05 06:00:00,593.9933333333333,0.0,75.66666666666667,82.22000000000001,595.41,0.0,70.0,57.72,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
753,2025-02-05 06:15:00,591.8766666666667,0.0,75.33333333333333,82.14333333333333,594.7033333333333,0.0,70.0,57.68666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
754,2025-02-05 06:30:00,587.6366666666667,0.0,75.33333333333333,82.29666666666667,595.41,0.0,70.0,57.82333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
755,2025-02-05 06:45:00,594.6999999999999,0.0,75.66666666666667,82.25666666666666,595.41,0.0,70.0,57.85666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
756,2025-02-05 07:00:00,601.0533333333333,0.0,75.66666666666667,82.33999999999999,596.1133333333333,0.0,70.0,57.91666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
757,2025-02-05 07:15:00,591.17,0.0,75.66666666666667,82.33999999999999,597.52,0.0,70.0,58.13666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
758,2025-02-05 07:30:00,598.23,0.0,76.0,82.43666666666667,597.52,0.0,70.0,58.07,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
759,2025-02-05 07:45:00,593.29,0.0,75.83333333333333,82.46666666666667,597.52,0.0,70.0,58.10333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
760,2025-02-05 08:00:00,591.17,0.0,75.83333333333333,82.43666666666667,597.52,0.0,70.0,58.07,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
761,2025-02-05 08:15:00,592.5833333333334,0.0,75.33333333333333,82.06333333333333,592.5833333333334,0.0,70.0,57.21666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
762,2025-02-05 08:30:00,593.9933333333333,0.0,75.5,82.30666666666667,596.1133333333333,0.0,70.0,57.953333333333326,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
763,2025-02-05 08:45:00,590.4599999999999,0.0,76.16666666666667,82.35333333333334,596.1133333333333,0.0,70.0,57.99,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
764,2025-02-05 09:00:00,596.11,0.0,76.16666666666667,82.30333333333333,597.52,0.0,70.0,58.02333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
765,2025-02-05 09:15:00,592.5799999999999,0.0,76.16666666666667,82.47000000000001,598.2266666666666,0.0,70.0,58.41666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
766,2025-02-05 09:30:00,596.1133333333333,0.0,75.66666666666667,82.36,597.52,0.0,70.0,58.31,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
767,2025-02-05 09:45:00,598.9399999999999,0.0,76.0,82.39999999999999,598.2266666666666,0.0,70.0,58.35999999999999,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
768,2025-02-05 10:00:00,600.35,0.0,75.83333333333333,82.38666666666667,598.2266666666666,0.0,70.0,58.376666666666665,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
769,2025-02-05 10:15:00,603.88,0.0,75.83333333333333,82.39,598.9333333333333,0.0,70.0,58.43,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
770,2025-02-05 10:30:00,594.6999999999999,0.0,76.0,82.38666666666667,599.64,0.0,70.0,58.48333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
771,2025-02-05 10:45:00,601.76,0.0,75.5,82.42666666666666,599.64,0.0,70.0,58.49,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
772,2025-02-05 11:00:00,601.0533333333333,0.0,75.33333333333333,82.11,599.64,0.0,70.0,58.57666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
773,2025-02-05 11:15:00,603.8833333333333,0.0,75.33333333333333,82.21333333333334,599.64,0.0,70.0,58.67333333333334,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
774,2025-02-05 11:30:00,603.1766666666666,0.0,76.16666666666667,82.38,601.0533333333333,0.0,70.0,58.95,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
775,2025-02-05 11:45:00,595.4066666666666,0.0,75.66666666666667,82.08666666666666,599.64,0.0,70.0,58.7,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
776,2025-02-05 12:00:00,593.9899999999999,0.0,75.66666666666667,81.70666666666666,593.9933333333333,0.0,70.0,57.51,74.0,0.0,70.0,,72.0,70.05,67.0,69.0,1.0,,85.0,68.0
777,2025-02-05 12:15:00,591.8733333333333,0.0,74.83333333333333,80.89999999999999,589.05,0.0,70.0,56.36666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,67.0,69.0,1.0,,85.0,68.0
778,2025-02-05 12:30:00,597.5266666666666,0.0,75.83333333333333,81.54666666666667,595.41,0.0,70.0,57.78,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
779,2025-02-05 12:45:00,599.6433333333333,0.0,75.5,81.61333333333333,596.8166666666666,0.0,70.0,58.00666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
780,2025-02-05 13:00:00,598.9366666666666,0.0,75.66666666666667,81.74,597.52,0.0,70.0,58.04666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
781,2025-02-05 13:15:00,601.0533333333333,0.0,76.16666666666667,81.82333333333334,598.2266666666666,0.0,70.0,58.16,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
782,2025-02-05 13:30:00,589.0466666666666,0.0,75.16666666666667,81.54333333333334,594.7033333333333,0.0,70.0,57.64666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
783,2025-02-05 13:45:00,584.1033333333334,0.0,74.0,80.82,590.4633333333333,0.0,70.0,56.52333333333333,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
784,2025-02-05 14:00:00,586.9266666666666,0.0,74.5,80.59333333333333,588.3433333333332,0.0,70.0,56.27,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
785,2025-02-05 14:15:00,577.75,0.0,73.16666666666667,79.81333333333333,579.1566666666668,0.0,70.0,54.373333333333335,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
786,2025-02-05 14:30:00,576.3366666666667,0.0,73.5,79.47,574.9233333333333,0.0,70.0,53.44,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
787,2025-02-05 14:45:00,565.0333333333333,0.0,72.66666666666667,79.17666666666666,570.6866666666666,0.0,70.0,52.49,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
788,2025-02-05 15:00:00,560.0933333333334,0.0,72.66666666666667,78.84,565.74,0.0,70.0,51.74666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
789,2025-02-05 15:15:00,562.92,0.0,72.0,78.40666666666667,561.5,0.0,70.0,50.56666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
790,2025-02-05 15:30:00,564.33,0.0,70.0,78.45333333333333,560.0866666666667,0.0,70.0,50.36666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
791,2025-02-05 15:45:00,564.3266666666667,0.0,72.16666666666667,78.95333333333333,565.0333333333333,0.0,70.0,51.46666666666667,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
792,2025-02-05 16:00:00,555.8533333333334,0.0,70.16666666666667,78.34333333333333,555.8566666666667,0.0,70.0,49.51,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
793,2025-02-05 16:15:00,549.4966666666666,0.0,70.33333333333333,77.69666666666667,550.2033333333333,0.0,70.0,48.19,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
794,2025-02-05 16:30:00,529.0133333333333,0.0,67.66666666666667,76.37,535.3733333333333,0.0,70.0,45.43,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
795,2025-02-05 16:45:00,537.4866666666667,0.0,69.33333333333333,76.98666666666666,539.6066666666667,0.0,70.0,46.10333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
796,2025-02-05 17:00:00,538.1966666666667,0.0,67.16666666666667,76.56333333333333,534.6666666666666,0.0,70.0,45.15,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
797,2025-02-05 17:15:00,527.6,0.0,67.66666666666667,76.11333333333333,529.0133333333333,0.0,70.0,43.86333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
798,2025-02-05 17:30:00,512.0633333333334,0.0,66.16666666666667,74.81666666666666,515.5933333333334,0.0,70.0,41.13333333333333,74.0,0.0,70.0,,72.0,70.19333333333333,67.0,69.0,1.0,,85.0,68.0
799,2025-02-05 17:45:00,503.5866666666666,0.0,66.0,73.91000000000001,502.1766666666667,0.0,70.0,38.23333333333333,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
800,2025-02-05 18:00:00,487.3433333333333,0.0,64.0,72.92666666666666,486.6366666666666,0.0,70.0,35.15333333333333,74.0,0.0,70.0,,72.0,70.30666666666666,67.0,69.0,1.0,,85.0,68.0
801,2025-02-05 18:15:00,470.39,0.0,61.5,71.54,464.74,0.0,70.0,30.42333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
802,2025-02-05 18:30:00,463.32666666666665,0.0,62.5,71.32333333333334,461.9166666666667,0.0,70.0,29.76,74.0,0.0,70.0,,72.0,70.3,67.0,69.0,1.0,,85.0,68.0
803,2025-02-05 18:45:00,455.56,0.0,61.5,71.26333333333334,457.6766666666667,0.0,70.0,29.01,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
804,2025-02-05 19:00:00,432.25,0.0,58.66666666666666,69.99666666666667,431.54333333333335,0.0,70.0,23.48333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
805,2025-02-05 19:15:00,413.8866666666667,0.0,57.333333333333336,69.19,416.71333333333337,0.0,70.0,20.44333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
806,2025-02-05 19:30:00,407.53,0.0,58.833333333333336,68.94333333333333,412.47333333333336,0.0,70.0,19.80666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,67.0,69.0,1.0,,85.0,68.0
807,2025-02-05 19:45:00,420.2466666666666,0.0,60.16666666666666,69.21333333333332,418.8333333333333,0.0,70.0,20.926666666666662,74.0,0.0,70.0,,72.0,70.14999999999999,67.0,69.0,1.0,,85.0,68.0
808,2025-02-05 20:00:00,417.4166666666667,0.0,58.66666666666666,69.22333333333334,420.9533333333334,0.0,70.0,21.40333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
809,2025-02-05 20:15:00,430.13,0.0,60.0,69.36,425.895,0.0,70.0,22.51,74.0,0.0,70.0,,72.0,70.015,67.0,69.0,1.0,,85.0,68.0
810,2025-02-05 20:30:00,424.48333333333335,0.0,60.333333333333336,69.39666666666666,427.3033333333333,0.0,70.0,22.586666666666662,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
811,2025-02-05 20:45:00,413.8866666666667,0.0,58.66666666666666,68.96,420.2433333333333,0.0,70.0,21.046666666666667,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
812,2025-02-05 21:00:00,414.5966666666666,0.0,60.0,68.88666666666667,420.95,0.0,70.0,21.19666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
813,2025-02-05 21:15:00,424.48,0.0,60.5,69.09333333333333,426.5966666666666,0.0,70.0,22.436666666666667,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
814,2025-02-05 21:30:00,430.13,0.0,60.66666666666666,69.35666666666667,433.66333333333336,0.0,70.0,23.906666666666663,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
815,2025-02-05 21:45:00,440.02,0.0,61.5,69.89333333333333,444.9633333333333,0.0,70.0,26.17333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
816,2025-02-05 22:00:00,447.7866666666666,0.0,61.833333333333336,69.99,447.08,0.0,70.0,27.070000000000004,74.0,0.0,70.0,,72.0,69.85333333333334,67.0,69.0,1.0,,85.0,68.0
817,2025-02-05 22:15:00,431.5466666666667,0.0,59.333333333333336,69.21666666666667,436.49,0.0,70.0,24.286666666666665,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
818,2025-02-05 22:30:00,428.72,0.0,60.16666666666666,69.11666666666666,434.37000000000006,0.0,70.0,24.03333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
819,2025-02-05 22:45:00,441.4333333333333,0.0,61.833333333333336,69.58666666666666,444.26,0.0,70.0,26.093333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
820,2025-02-05 23:00:00,468.2733333333333,0.0,63.5,70.76,466.86,0.0,70.0,30.76,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
821,2025-02-05 23:15:00,490.8733333333333,0.0,65.33333333333333,72.18,490.8766666666667,0.0,70.0,36.126666666666665,74.0,0.0,70.0,,72.0,69.59666666666666,67.0,69.0,1.0,,85.0,68.0
822,2025-02-05 23:30:00,509.24,0.0,67.0,73.61999999999999,511.35666666666674,0.0,70.0,40.01,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
823,2025-02-05 23:45:00,521.2433333333333,0.0,68.0,74.96333333333332,525.48,0.0,70.0,43.156666666666666,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
824,2025-02-06 00:00:00,529.0133333333333,0.0,69.16666666666667,75.83333333333333,535.3733333333333,0.0,70.0,45.02,74.0,0.0,70.0,,72.0,69.63333333333333,67.0,69.0,1.0,,85.0,68.0
825,2025-02-06 00:15:00,535.3666666666667,0.0,69.5,76.34666666666666,539.6066666666667,0.0,70.0,46.24,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
826,2025-02-06 00:30:00,547.3766666666667,0.0,70.5,77.35666666666667,550.2033333333333,0.0,70.0,48.23333333333333,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
827,2025-02-06 00:45:00,543.8433333333332,0.0,70.66666666666667,77.25,547.3766666666667,0.0,70.0,47.68,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
828,2025-02-06 01:00:00,548.79,0.0,71.5,77.86333333333333,555.15,0.0,70.0,49.156666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
829,2025-02-06 01:15:00,562.21,0.0,72.33333333333333,78.8,564.3266666666667,0.0,70.0,51.27666666666666,74.0,0.0,70.0,,72.0,69.77333333333333,67.0,69.0,1.0,,85.0,68.0
830,2025-02-06 01:30:00,564.3266666666667,0.0,72.66666666666667,78.93666666666667,566.4466666666667,0.0,70.0,51.63666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
831,2025-02-06 01:45:00,569.2733333333334,0.0,73.16666666666667,79.53666666666666,572.1,0.0,70.0,53.09,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
832,2025-02-06 02:00:00,574.9233333333333,0.0,74.0,80.12666666666667,578.45,0.0,70.0,54.32666666666668,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
833,2025-02-06 02:15:00,582.69,0.0,74.66666666666667,80.39999999999999,582.69,0.0,70.0,55.17333333333334,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
834,2025-02-06 02:30:00,587.64,0.0,75.16666666666667,80.89999999999999,587.6366666666667,0.0,70.0,56.03333333333334,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
835,2025-02-06 02:45:00,585.5166666666667,0.0,76.0,81.00666666666666,586.93,0.0,70.0,55.973333333333336,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
836,2025-02-06 03:00:00,580.5733333333334,0.0,75.16666666666667,80.69,584.81,0.0,70.0,55.403333333333336,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
837,2025-02-06 03:15:00,586.2233333333334,0.0,76.33333333333333,80.82333333333334,585.5166666666665,0.0,70.0,55.57,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
838,2025-02-06 03:30:00,583.4,0.0,76.16666666666667,80.98666666666666,585.5166666666665,0.0,70.0,55.833333333333336,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
839,2025-02-06 03:45:00,588.3433333333334,0.0,76.0,80.93666666666667,584.81,0.0,70.0,55.66333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
840,2025-02-06 04:00:00,585.5166666666667,0.0,76.33333333333333,80.94666666666666,584.81,0.0,70.0,55.61666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
841,2025-02-06 04:15:00,589.05,0.0,76.5,80.98333333333333,583.3966666666666,0.0,70.0,55.43666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
842,2025-02-06 04:30:00,576.3366666666667,0.0,74.83333333333333,80.38,578.45,0.0,70.0,54.45666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,67.0,69.0,1.0,,85.0,68.0
843,2025-02-06 04:45:00,579.8666666666667,0.0,75.33333333333333,80.63666666666667,579.8666666666667,0.0,70.0,54.38666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
844,2025-02-06 05:00:00,574.9233333333333,0.0,75.0,80.48,577.0433333333334,0.0,70.0,53.86666666666667,74.0,0.0,70.0,,72.0,70.02666666666666,67.0,69.0,1.0,,85.0,68.0
845,2025-02-06 05:15:00,569.2733333333334,0.0,74.16666666666667,79.99333333333334,571.3933333333333,0.0,70.0,52.52333333333333,74.0,0.0,70.0,,72.0,70.07,67.0,69.0,1.0,,85.0,68.0
846,2025-02-06 05:30:00,560.09,0.0,73.66666666666667,79.58,566.4466666666667,0.0,70.0,51.67333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
847,2025-02-06 05:45:00,556.56,0.0,73.5,79.38666666666667,563.62,0.0,70.0,51.10666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
848,2025-02-06 06:00:00,560.0933333333334,0.0,73.33333333333333,79.39333333333333,562.9133333333333,0.0,70.0,50.98,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
849,2025-02-06 06:15:00,563.62,0.0,72.83333333333333,79.06666666666666,559.3866666666667,0.0,70.0,50.123333333333335,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
850,2025-02-06 06:30:00,549.4966666666666,0.0,72.33333333333333,78.65666666666667,553.03,0.0,70.0,48.99,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
851,2025-02-06 06:45:00,551.6133333333333,0.0,72.16666666666667,78.41666666666667,550.91,0.0,70.0,48.18333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
852,2025-02-06 07:00:00,545.26,0.0,71.83333333333333,78.25,548.0833333333334,0.0,70.0,47.75333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
853,2025-02-06 07:15:00,538.9,0.0,70.5,77.85666666666667,541.7233333333332,0.0,70.0,46.656666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
854,2025-02-06 07:30:00,536.7833333333333,0.0,70.33333333333333,77.65333333333334,537.4933333333333,0.0,70.0,45.70666666666667,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
855,2025-02-06 07:45:00,534.6633333333333,0.0,69.66666666666667,77.38,533.96,0.0,70.0,44.96,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
856,2025-02-06 08:00:00,533.2533333333334,0.0,69.5,77.06666666666666,528.3066666666667,0.0,70.0,43.82333333333333,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
857,2025-02-06 08:15:00,519.8333333333334,0.0,68.5,76.88333333333334,523.36,0.0,70.0,42.833333333333336,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
858,2025-02-06 08:30:00,512.0633333333334,0.0,66.66666666666667,76.38666666666667,509.9433333333333,0.0,70.0,39.92666666666667,74.0,0.0,70.0,,72.0,70.19333333333334,67.0,69.0,1.0,,85.0,68.0
859,2025-02-06 08:45:00,509.94000000000005,0.0,67.66666666666667,71.83999999999999,512.77,0.0,70.0,40.32666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
860,2025-02-06 09:00:00,538.1966666666667,0.0,71.0,73.68333333333334,538.1966666666667,0.0,70.0,45.77333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
861,2025-02-06 09:15:00,534.6633333333333,0.0,69.83333333333333,73.42999999999999,530.4266666666667,0.0,70.0,44.16666666666666,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
862,2025-02-06 09:30:00,528.3066666666667,0.0,69.66666666666667,73.31,526.8933333333333,0.0,70.0,43.71,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
863,2025-02-06 09:45:00,517.7133333333333,0.0,67.83333333333333,72.82,521.2433333333333,0.0,70.0,42.153333333333336,74.0,0.0,70.0,,72.0,70.05666666666666,67.0,69.0,1.0,,85.0,68.0
864,2025-02-06 10:00:00,517.7133333333333,0.0,68.0,70.48333333333333,519.83,0.0,70.0,42.083333333333336,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
865,2025-02-06 10:15:00,550.9066666666666,0.0,73.16666666666667,70.66333333333334,550.2066666666666,0.0,70.0,48.29,74.0,0.0,70.0,,72.0,69.75333333333333,67.0,69.0,1.0,,85.0,68.0
866,2025-02-06 10:30:00,563.6233333333333,0.0,75.66666666666667,71.51333333333334,565.0333333333333,0.0,70.0,51.29,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
867,2025-02-06 10:45:00,569.98,0.0,77.66666666666667,72.82333333333334,581.2800000000001,0.0,70.0,54.78666666666667,74.0,0.0,70.0,,72.0,69.64999999999999,67.0,69.0,1.0,,85.0,68.0
868,2025-02-06 11:00:00,603.1733333333333,0.0,80.0,74.52333333333333,603.1733333333333,0.0,70.0,59.29666666666666,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
869,2025-02-06 11:15:00,617.3000000000001,0.0,81.83333333333333,76.18333333333334,620.83,0.0,70.0,62.89666666666667,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
870,2025-02-06 11:30:00,630.0133333333333,0.0,83.5,77.62333333333333,637.7833333333333,0.0,70.0,66.39666666666666,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
871,2025-02-06 11:45:00,650.4966666666667,0.0,84.16666666666667,78.77,651.2033333333334,0.0,70.0,69.33666666666666,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
872,2025-02-06 12:00:00,666.03,0.0,85.5,79.84333333333333,666.0366666666667,0.0,70.0,72.58999999999999,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
873,2025-02-06 12:15:00,680.8666666666667,0.0,86.5,82.21333333333332,681.5733333333333,0.0,70.0,75.67,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
874,2025-02-06 12:30:00,687.9266666666666,0.0,84.5,84.53,682.28,0.0,70.0,75.80666666666666,74.0,0.0,70.0,,72.0,69.68666666666667,67.0,69.0,1.0,,85.0,68.0
875,2025-02-06 12:45:00,678.7466666666666,0.0,82.66666666666667,84.74666666666667,674.5066666666667,0.0,70.0,74.39333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
876,2025-02-06 13:00:00,662.5033333333334,0.0,77.5,88.11666666666667,656.8566666666667,0.0,70.0,70.35000000000001,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
877,2025-02-06 13:15:00,614.4766666666667,0.0,72.83333333333333,86.2,618.7133333333333,0.0,70.0,62.50666666666667,74.0,0.0,70.0,,72.0,70.37,67.0,69.0,1.0,,85.0,68.0
878,2025-02-06 13:30:00,574.2166666666667,0.0,68.33333333333333,82.49,576.3366666666667,0.0,70.0,53.9,74.0,0.0,70.0,,72.0,70.61666666666667,67.0,69.0,1.0,,85.0,68.0
879,2025-02-06 13:45:00,537.49,0.0,64.83333333333333,79.46666666666665,541.0233333333334,0.0,70.0,46.21,74.0,0.0,70.0,,72.0,70.74000000000001,67.0,69.0,1.0,,85.0,68.0
880,2025-02-06 14:00:00,517.01,0.0,63.0,77.4,514.89,0.0,70.0,41.04,74.0,0.0,70.0,,72.0,70.81,67.0,69.0,1.0,,85.0,68.0
881,2025-02-06 14:15:00,464.035,0.0,59.75,73.725,466.6825,0.0,70.0,30.8975,74.0,0.0,70.0,,72.0,70.95,67.0,69.0,1.0,,85.0,68.0
882,2025-02-06 14:30:00,432.95666666666665,0.0,58.16666666666666,71.76666666666667,435.7833333333333,0.0,70.0,24.44666666666667,74.0,0.0,70.0,,72.0,70.89,67.0,69.0,1.0,,85.0,68.0
883,2025-02-06 14:45:00,408.9425,0.0,56.375,69.62,410.53,0.0,70.0,19.015,74.0,0.0,70.0,,72.0,70.7775,67.0,69.0,1.0,,85.0,68.0
884,2025-02-06 15:00:00,435.0733333333333,0.0,61.16666666666666,67.70666666666666,438.6066666666666,0.0,70.0,24.9,74.0,0.0,70.0,,72.0,70.25333333333333,67.0,69.0,1.0,,85.0,68.0
885,2025-02-06 15:15:00,432.25,0.0,58.5,69.47666666666667,432.95666666666665,0.0,70.0,23.646666666666665,74.0,0.0,70.0,,72.0,70.24,67.0,69.0,1.0,,85.0,68.0
886,2025-02-06 15:30:00,479.5733333333333,0.0,64.83333333333333,67.58999999999999,485.93,0.0,70.0,35.236666666666665,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
887,2025-02-06 15:45:00,534.6633333333333,0.0,68.0,70.55666666666667,534.6633333333333,0.0,70.0,44.97,74.0,0.0,70.0,,72.0,69.35000000000001,67.0,69.0,1.0,,85.0,68.0
888,2025-02-06 16:00:00,561.5,0.0,70.0,72.745,562.56,0.0,70.0,50.825,74.0,0.0,70.0,,72.0,69.28999999999999,67.0,69.0,1.0,,85.0,68.0
889,2025-02-06 16:15:00,564.6800000000001,0.0,70.0,73.075,566.27,0.0,70.0,51.63,74.0,0.0,70.0,,72.0,69.4675,67.0,69.0,1.0,,85.0,68.0
890,2025-02-06 16:30:00,569.98,0.0,69.66666666666667,74.68,562.9133333333333,0.0,70.0,51.16666666666666,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
891,2025-02-06 16:45:00,545.9633333333333,0.0,67.16666666666667,78.70333333333333,541.7266666666666,0.0,70.0,46.49666666666667,74.0,0.0,70.0,,72.0,69.98333333333333,67.0,69.0,1.0,,85.0,68.0
892,2025-02-06 17:00:00,493.6966666666667,0.0,62.333333333333336,74.49333333333334,499.35,0.0,70.0,37.76666666666667,74.0,0.0,70.0,,72.0,70.33999999999999,67.0,69.0,1.0,,85.0,68.0
893,2025-02-06 17:15:00,488.75666666666666,0.0,64.33333333333333,71.07666666666667,491.58,0.0,70.0,35.99666666666667,74.0,0.0,70.0,,72.0,70.28666666666668,67.0,69.0,1.0,,85.0,68.0
894,2025-02-06 17:30:00,464.0333333333333,0.0,59.5,72.87,464.0333333333333,0.0,70.0,30.336666666666662,74.0,0.0,70.0,,72.0,70.44666666666667,67.0,69.0,1.0,,85.0,68.0
895,2025-02-06 17:45:00,453.44,0.0,61.0,68.66666666666667,452.0266666666666,0.0,70.0,27.723333333333333,74.0,0.0,70.0,,72.0,70.39999999999999,67.0,69.0,1.0,,85.0,68.0
896,2025-02-06 18:00:00,436.4866666666667,0.0,57.833333333333336,70.3,436.49,0.0,70.0,24.55333333333333,74.0,0.0,70.0,,72.0,70.42333333333333,67.0,69.0,1.0,,85.0,68.0
897,2025-02-06 18:15:00,434.37000000000006,0.0,59.833333333333336,68.86333333333334,432.25,0.0,70.0,23.743333333333336,74.0,0.0,70.0,,72.0,70.31,67.0,69.0,1.0,,85.0,68.0
898,2025-02-06 18:30:00,404.0,0.0,55.5,69.02,401.88000000000005,0.0,70.0,17.426666666666666,74.0,0.0,70.0,,72.0,70.47666666666667,67.0,69.0,1.0,,85.0,68.0
899,2025-02-06 18:45:00,391.2833333333333,0.0,57.66666666666666,66.98666666666666,396.93666666666667,0.0,70.0,16.52,74.0,0.0,70.0,,72.0,70.36,67.0,69.0,1.0,,85.0,68.0
900,2025-02-06 19:00:00,363.74,0.0,53.5,66.92333333333333,361.6233333333333,0.0,70.0,9.06,74.0,0.0,70.0,,72.0,70.55,67.0,69.0,1.0,,85.0,68.0
901,2025-02-06 19:15:00,361.6233333333333,0.0,55.333333333333336,67.83333333333333,360.21000000000004,0.0,70.0,8.6,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
902,2025-02-06 19:30:00,330.5433333333333,0.0,51.16666666666666,69.03666666666668,328.4266666666667,0.0,70.0,1.7833333333333332,74.0,0.0,70.0,,72.0,70.58333333333333,67.0,69.0,1.0,,85.0,68.0
903,2025-02-06 19:45:00,319.95,0.0,50.5,69.25333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.65333333333334,67.0,69.0,1.0,,85.0,68.0
904,2025-02-06 20:00:00,319.24333333333334,0.0,50.5,69.11666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57666666666667,67.0,69.0,1.0,,85.0,68.0
905,2025-02-06 20:15:00,318.53666666666663,0.0,52.66666666666666,66.49666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.26,67.0,69.0,1.0,,85.0,68.0
906,2025-02-06 20:30:00,322.07,0.0,50.833333333333336,68.37666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.26666666666667,67.0,69.0,1.0,,85.0,68.0
907,2025-02-06 20:45:00,308.65000000000003,0.0,52.833333333333336,66.43,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.17333333333333,67.0,69.0,1.0,,85.0,68.0
908,2025-02-06 21:00:00,320.66,0.0,51.333333333333336,67.35333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
909,2025-02-06 21:15:00,317.83,0.0,52.833333333333336,67.94666666666666,322.07,0.0,70.0,0.4399999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
910,2025-02-06 21:30:00,317.8333333333333,0.0,51.833333333333336,66.12333333333333,324.18666666666667,0.0,70.0,1.0166666666666666,74.0,0.0,70.0,,72.0,70.03,67.0,69.0,1.0,,85.0,68.0
911,2025-02-06 21:45:00,337.6066666666666,0.0,52.333333333333336,68.27,331.25333333333333,0.0,70.0,2.4966666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
912,2025-02-06 22:00:00,336.90333333333336,0.0,54.333333333333336,66.14666666666666,341.14,0.0,70.0,4.376666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,67.0,69.0,1.0,,85.0,68.0
913,2025-02-06 22:15:00,356.68,0.0,53.16666666666666,68.54,355.97,0.0,70.0,7.733333333333333,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
914,2025-02-06 22:30:00,341.1433333333334,0.0,51.833333333333336,68.83666666666666,337.61,0.0,70.0,3.863333333333333,74.0,0.0,70.0,,72.0,69.99,67.0,69.0,1.0,,85.0,68.0
915,2025-02-06 22:45:00,334.78333333333336,0.0,54.333333333333336,68.73333333333333,339.72666666666663,0.0,70.0,4.366666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,67.0,69.0,1.0,,85.0,68.0
916,2025-02-06 23:00:00,351.02666666666664,0.0,55.5,68.61666666666666,355.97,0.0,70.0,7.743333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
917,2025-02-06 23:15:00,367.2733333333333,0.0,56.333333333333336,68.47333333333334,368.68666666666667,0.0,70.0,10.483333333333334,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
918,2025-02-06 23:30:00,390.935,0.0,57.5,68.72,387.755,0.0,70.0,14.305,74.0,0.0,70.0,,72.0,69.68,67.0,69.0,1.0,,85.0,68.0
919,2025-02-06 23:45:00,399.76,0.0,58.333333333333336,69.32666666666667,402.5866666666666,0.0,70.0,17.55666666666667,74.0,0.0,70.0,,72.0,69.62333333333333,67.0,69.0,1.0,,85.0,68.0
920,2025-02-07 00:00:00,417.4166666666667,0.0,60.0,70.11666666666666,425.8933333333334,0.0,70.0,22.363333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
921,2025-02-07 00:15:00,444.9666666666667,0.0,61.66666666666666,71.12666666666667,452.03,0.0,70.0,27.59,74.0,0.0,70.0,,72.0,69.44333333333333,67.0,69.0,1.0,,85.0,68.0
922,2025-02-07 00:30:00,468.2733333333333,0.0,63.833333333333336,72.19333333333333,476.7466666666666,0.0,70.0,32.95666666666667,74.0,0.0,70.0,,72.0,69.40333333333334,67.0,69.0,1.0,,85.0,68.0
923,2025-02-07 00:45:00,499.3466666666666,0.0,66.16666666666667,73.74333333333334,501.47,0.0,70.0,38.0,74.0,0.0,70.0,,72.0,69.37666666666667,67.0,69.0,1.0,,85.0,68.0
924,2025-02-07 01:00:00,517.0066666666667,0.0,68.5,75.36666666666667,520.54,0.0,70.0,42.16,74.0,0.0,70.0,,72.0,69.40333333333334,67.0,69.0,1.0,,85.0,68.0
925,2025-02-07 01:15:00,520.5366666666667,0.0,69.66666666666667,76.29666666666667,531.1333333333333,0.0,70.0,44.10333333333333,74.0,0.0,70.0,,72.0,69.5,67.0,69.0,1.0,,85.0,68.0
926,2025-02-07 01:30:00,541.02,0.0,71.0,77.0,539.61,0.0,70.0,46.080000000000005,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
927,2025-02-07 01:45:00,544.5533333333333,0.0,72.0,77.56333333333333,547.3766666666667,0.0,70.0,47.66666666666666,74.0,0.0,70.0,,72.0,69.64666666666666,67.0,69.0,1.0,,85.0,68.0
928,2025-02-07 02:00:00,553.7333333333332,0.0,72.66666666666667,77.91333333333334,550.91,0.0,70.0,48.54333333333333,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
929,2025-02-07 02:15:00,556.56,0.0,74.0,78.87,562.2066666666666,0.0,70.0,50.696666666666665,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
930,2025-02-07 02:30:00,572.8066666666667,0.0,75.66666666666667,79.77,572.8066666666667,0.0,70.0,52.903333333333336,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
931,2025-02-07 02:45:00,567.1533333333333,0.0,75.66666666666667,79.82,569.2733333333334,0.0,70.0,52.52333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
932,2025-02-07 03:00:00,553.7366666666667,0.0,75.33333333333333,78.88333333333333,559.38,0.0,70.0,50.35333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
933,2025-02-07 03:15:00,554.4433333333333,0.0,75.66666666666667,78.82333333333334,559.38,0.0,70.0,50.07666666666668,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
934,2025-02-07 03:30:00,560.7966666666666,0.0,75.83333333333333,78.64999999999999,559.38,0.0,70.0,50.02666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
935,2025-02-07 03:45:00,555.1466666666666,0.0,75.83333333333333,78.56,559.38,0.0,70.0,50.21333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
936,2025-02-07 04:00:00,555.8533333333334,0.0,75.83333333333333,78.55,559.38,0.0,70.0,50.15,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
937,2025-02-07 04:15:00,561.5033333333333,0.0,76.16666666666667,78.53,560.0866666666667,0.0,70.0,50.41,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
938,2025-02-07 04:30:00,576.3366666666667,0.0,78.0,79.76666666666667,574.9266666666667,0.0,70.0,53.48666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
939,2025-02-07 04:45:00,574.9200000000001,0.0,79.66666666666667,80.25333333333333,580.57,0.0,70.0,54.74333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
940,2025-02-07 05:00:00,580.5733333333334,0.0,80.66666666666667,80.75,586.2233333333332,0.0,70.0,55.76,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
941,2025-02-07 05:15:00,587.6366666666667,0.0,80.5,80.96666666666667,589.7566666666667,0.0,70.0,56.48333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,67.0,69.0,1.0,,85.0,68.0
942,2025-02-07 05:30:00,596.1133333333333,0.0,80.33333333333333,81.54333333333334,595.4066666666666,0.0,70.0,57.870000000000005,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
943,2025-02-07 05:45:00,599.6433333333333,0.0,80.66666666666667,82.02333333333333,601.76,0.0,70.0,58.97333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
944,2025-02-07 06:00:00,610.9433333333333,0.0,81.16666666666667,82.14333333333333,601.0566666666667,0.0,70.0,59.083333333333336,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
945,2025-02-07 06:15:00,600.35,0.0,80.33333333333333,81.93,600.3466666666667,0.0,70.0,58.81,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
946,2025-02-07 06:30:00,604.59,0.0,81.5,82.77333333333333,609.5333333333333,0.0,70.0,60.39333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
947,2025-02-07 06:45:00,601.76,0.0,80.66666666666667,82.24000000000001,603.1733333333333,0.0,70.0,59.333333333333336,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
948,2025-02-07 07:00:00,598.9333333333333,0.0,80.5,82.14,603.88,0.0,70.0,59.51666666666667,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
949,2025-02-07 07:15:00,601.0566666666667,0.0,81.5,82.25666666666666,603.88,0.0,70.0,59.6,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
950,2025-02-07 07:30:00,606.0,0.0,81.83333333333333,82.42,606.0,0.0,70.0,60.03666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
951,2025-02-07 07:45:00,610.9433333333333,0.0,81.16666666666667,83.05333333333333,614.4766666666667,0.0,70.0,61.923333333333325,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
952,2025-02-07 08:00:00,613.0666666666667,0.0,81.83333333333333,83.19333333333333,615.89,0.0,70.0,62.153333333333336,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
953,2025-02-07 08:15:00,619.7750000000001,0.0,81.25,83.70500000000001,621.8900000000001,0.0,70.0,63.365,74.0,0.0,70.0,,72.0,69.88,67.0,69.0,1.0,,85.0,68.0
954,2025-02-07 08:30:00,619.77,0.0,82.875,83.6075,620.83,0.0,70.0,63.1425,74.0,0.0,70.0,,72.0,69.905,67.0,69.0,1.0,,85.0,68.0
955,2025-02-07 08:45:00,622.9499999999999,0.0,82.66666666666667,83.68333333333334,622.95,0.0,70.0,63.4,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
956,2025-02-07 09:00:00,625.7766666666666,0.0,82.33333333333333,83.81,626.4833333333333,0.0,70.0,64.47666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,67.0,69.0,1.0,,85.0,68.0
957,2025-02-07 09:15:00,637.0766666666667,0.0,82.83333333333333,84.66666666666667,634.25,0.0,70.0,65.93,74.0,0.0,70.0,,72.0,69.86999999999999,67.0,69.0,1.0,,85.0,68.0
958,2025-02-07 09:30:00,629.31,0.0,81.83333333333333,84.06666666666666,628.6033333333334,0.0,70.0,64.79333333333334,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
959,2025-02-07 09:45:00,636.37,0.0,82.16666666666667,84.2,630.7233333333332,0.0,70.0,65.11333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
960,2025-02-07 10:00:00,635.6633333333333,0.0,82.83333333333333,84.28666666666668,631.43,0.0,70.0,65.27333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
961,2025-02-07 10:15:00,639.9033333333333,0.0,82.0,84.47,633.55,0.0,70.0,66.01333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
962,2025-02-07 10:30:00,626.4833333333332,0.0,81.16666666666667,84.50666666666667,634.2533333333332,0.0,70.0,66.04333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
963,2025-02-07 10:45:00,637.7833333333333,0.0,81.83333333333333,84.95666666666666,638.4866666666667,0.0,70.0,66.57,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
