,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
1545,2025-02-13 12:15:00,682.28,0.0,67.83333333333333,87.87333333333333,680.8666666666667,0.0,70.0,75.51333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
1546,2025-02-13 12:30:00,687.9266666666666,0.0,67.16666666666667,88.73666666666668,687.2266666666666,0.0,70.0,76.95,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
1547,2025-02-13 12:45:00,690.7533333333334,0.0,66.83333333333333,88.98666666666668,692.1633333333333,0.0,70.0,77.89666666666666,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1548,2025-02-13 13:00:00,694.9900000000001,0.0,65.33333333333333,89.20666666666666,696.4033333333333,0.0,70.0,78.85000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
1549,2025-02-13 13:15:00,704.8800000000001,0.0,67.5,89.55333333333333,702.0566666666667,0.0,70.0,79.94333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
1550,2025-02-13 13:30:00,698.5233333333334,0.0,67.66666666666667,89.58,700.6433333333334,0.0,70.0,79.85333333333334,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
1551,2025-02-13 13:45:00,690.75,0.0,64.66666666666667,89.22666666666667,697.11,0.0,70.0,78.95666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
1552,2025-02-13 14:00:00,693.5799999999999,0.0,66.0,88.83999999999999,698.5233333333334,0.0,70.0,79.18,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1553,2025-02-13 14:15:00,699.23,0.0,64.83333333333333,89.00666666666666,697.11,0.0,70.0,79.07666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1554,2025-02-13 14:30:00,679.4566666666666,0.0,63.16666666666666,88.17,683.6933333333333,0.0,70.0,76.30666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
1555,2025-02-13 14:45:00,678.04,0.0,63.5,87.42666666666666,678.7466666666666,0.0,70.0,75.20666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
1556,2025-02-13 15:00:00,672.39,0.0,64.0,86.85666666666667,672.3866666666667,0.0,70.0,73.96,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1557,2025-02-13 15:15:00,668.86,0.0,62.5,86.28333333333335,665.33,0.0,70.0,72.24666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,67.0,69.0,1.0,,85.0,68.0
1558,2025-02-13 15:30:00,649.79,0.0,60.0,84.95333333333333,649.7933333333334,0.0,70.0,69.10333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
1559,2025-02-13 15:45:00,649.0866666666667,0.0,59.66666666666666,84.26333333333334,646.9666666666667,0.0,70.0,68.46333333333332,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
1560,2025-02-13 16:00:00,642.02,0.0,59.5,83.97666666666667,644.8466666666667,0.0,70.0,67.77,74.0,0.0,70.0,,72.0,70.13333333333334,67.0,69.0,1.0,,85.0,68.0
1561,2025-02-13 16:15:00,625.7766666666666,0.0,58.0,82.58333333333333,632.84,0.0,70.0,65.45,74.0,0.0,70.0,,72.0,70.21333333333334,67.0,69.0,1.0,,85.0,68.0
1562,2025-02-13 16:30:00,631.4266666666666,0.0,60.833333333333336,82.41666666666667,632.1366666666667,0.0,70.0,65.46666666666665,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1563,2025-02-13 16:45:00,625.07,0.0,61.0,81.91333333333334,627.8966666666666,0.0,70.0,64.51666666666667,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1564,2025-02-13 17:00:00,625.07,0.0,59.833333333333336,81.70666666666666,629.3100000000001,0.0,70.0,64.91666666666667,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
1565,2025-02-13 17:15:00,626.4833333333332,0.0,58.66666666666666,81.55333333333333,622.95,0.0,70.0,63.693333333333335,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
1566,2025-02-13 17:30:00,638.4933333333333,0.0,59.66666666666666,82.80333333333333,635.66,0.0,70.0,66.15333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1567,2025-02-13 17:45:00,635.6666666666666,0.0,59.833333333333336,82.96666666666665,639.1933333333333,0.0,70.0,67.02333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
1568,2025-02-13 18:00:00,639.1966666666667,0.0,59.833333333333336,83.14666666666666,641.3133333333334,0.0,70.0,67.29,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
1569,2025-02-13 18:15:00,650.4966666666667,0.0,61.333333333333336,84.56,655.4366666666666,0.0,70.0,69.65333333333332,74.0,0.0,70.0,,72.0,69.83,67.0,69.0,1.0,,85.0,68.0
1570,2025-02-13 18:30:00,635.6633333333333,0.0,62.333333333333336,83.57333333333332,643.4333333333333,0.0,70.0,67.72,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1571,2025-02-13 18:45:00,635.6633333333333,0.0,62.833333333333336,83.06,637.0766666666667,0.0,70.0,66.3,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
1572,2025-02-13 19:00:00,627.8933333333333,0.0,61.5,82.58666666666666,634.9599999999999,0.0,70.0,65.76666666666667,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
1573,2025-02-13 19:15:00,631.43,0.0,62.0,83.03666666666668,637.78,0.0,70.0,66.73,74.0,0.0,70.0,,72.0,70.0,67.0,69.0,1.0,,85.0,68.0
1574,2025-02-13 19:30:00,644.8466666666667,0.0,60.16666666666666,83.44,642.02,0.0,70.0,67.62,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1575,2025-02-13 19:45:00,646.9666666666667,0.0,61.5,83.58666666666666,644.14,0.0,70.0,67.76,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1576,2025-02-13 20:00:00,644.8466666666667,0.0,60.66666666666666,83.95333333333333,646.9666666666667,0.0,70.0,68.43333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
1577,2025-02-13 20:15:00,643.4333333333333,0.0,60.66666666666666,84.19,649.0866666666667,0.0,70.0,68.55333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
1578,2025-02-13 20:30:00,642.7266666666666,0.0,59.5,83.99,645.5533333333333,0.0,70.0,68.14333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1579,2025-02-13 20:45:00,645.5533333333333,0.0,59.0,83.78666666666668,644.8466666666667,0.0,70.0,67.91000000000001,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
1580,2025-02-13 21:00:00,634.9599999999999,0.0,58.0,82.77666666666667,632.84,0.0,70.0,65.57666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
1581,2025-02-13 21:15:00,636.37,0.0,58.833333333333336,82.93333333333334,635.6633333333333,0.0,70.0,66.09666666666666,74.0,0.0,70.0,,72.0,70.03333333333333,67.0,69.0,1.0,,85.0,68.0
1582,2025-02-13 21:30:00,631.43,0.0,58.16666666666666,82.94,634.2533333333332,0.0,70.0,65.92,74.0,0.0,70.0,,72.0,70.02666666666666,67.0,69.0,1.0,,85.0,68.0
1583,2025-02-13 21:45:00,629.3066666666667,0.0,58.16666666666666,82.28,629.31,0.0,70.0,65.22333333333334,74.0,0.0,70.0,,72.0,70.05666666666666,67.0,69.0,1.0,,85.0,68.0
1584,2025-02-13 22:00:00,636.37,0.0,58.833333333333336,82.67,634.9566666666666,0.0,70.0,66.00333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
1585,2025-02-13 22:15:00,634.2533333333332,0.0,58.0,83.43333333333334,639.9,0.0,70.0,66.89999999999999,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
1586,2025-02-13 22:30:00,637.7833333333333,0.0,59.0,83.27666666666666,637.0733333333333,0.0,70.0,66.59666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1587,2025-02-13 22:45:00,641.3133333333334,0.0,58.0,82.89999999999999,637.0733333333333,0.0,70.0,66.27666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
1588,2025-02-13 23:00:00,637.78,0.0,58.833333333333336,83.19333333333333,639.9,0.0,70.0,67.01,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1589,2025-02-13 23:15:00,634.96,0.0,57.66666666666666,82.84666666666668,639.1933333333333,0.0,70.0,66.83666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1590,2025-02-13 23:30:00,647.67,0.0,60.16666666666666,83.43666666666667,647.6733333333333,0.0,70.0,68.45666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
1591,2025-02-13 23:45:00,662.5033333333334,0.0,63.66666666666666,85.45666666666666,668.8566666666667,0.0,70.0,73.10333333333334,74.0,0.0,70.0,,72.0,69.74666666666666,67.0,69.0,1.0,,85.0,68.0
1592,2025-02-14 00:00:00,680.1566666666666,0.0,65.5,86.30333333333334,679.4533333333333,0.0,70.0,75.07666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
1593,2025-02-14 00:15:00,675.92,0.0,64.83333333333333,86.13333333333333,682.28,0.0,70.0,75.54666666666667,74.0,0.0,70.0,,72.0,69.80666666666667,67.0,69.0,1.0,,85.0,68.0
1594,2025-02-14 00:30:00,689.3433333333332,0.0,64.16666666666667,86.35333333333334,682.9866666666667,0.0,70.0,75.96666666666665,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1595,2025-02-14 00:45:00,702.7633333333333,0.0,65.83333333333333,87.58999999999999,702.0566666666667,0.0,70.0,79.94333333333333,74.0,0.0,70.0,,72.0,69.72333333333333,67.0,69.0,1.0,,85.0,68.0
1596,2025-02-14 01:00:00,712.65,0.0,66.33333333333333,88.34333333333332,714.0600000000001,0.0,70.0,82.49,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
1597,2025-02-14 01:15:00,726.7733333333332,0.0,67.33333333333333,89.05333333333334,726.0733333333333,0.0,70.0,84.95333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
1598,2025-02-14 01:30:00,740.9,0.0,68.66666666666667,90.01333333333332,743.7233333333334,0.0,70.0,88.61666666666667,74.0,0.0,70.0,,72.0,69.6,67.0,69.0,1.0,,85.0,68.0
1599,2025-02-14 01:45:00,758.5566666666667,0.0,71.16666666666667,91.05333333333331,762.09,0.0,70.0,92.53333333333336,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
1600,2025-02-14 02:00:00,782.5733333333334,0.0,74.16666666666667,92.18333333333334,780.4533333333334,0.0,70.0,96.15,74.0,0.0,70.0,,72.0,69.53666666666668,67.0,69.0,1.0,,85.0,68.0
1601,2025-02-14 02:15:00,777.63,0.0,75.66666666666667,92.24666666666668,778.3366666666667,0.0,70.0,96.11666666666667,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
1602,2025-02-14 02:30:00,787.5166666666668,0.0,77.16666666666667,92.85333333333334,789.6333333333333,0.0,70.0,98.01333333333332,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
1603,2025-02-14 02:45:00,804.4699999999999,0.0,78.5,92.92,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55333333333333,67.0,69.0,1.0,,85.0,68.0
1604,2025-02-14 03:00:00,802.35,0.0,77.66666666666667,92.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,67.0,69.0,1.0,,85.0,68.0
1605,2025-02-14 03:15:00,791.0466666666667,0.0,76.83333333333333,92.86,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,67.0,69.0,1.0,,85.0,68.0
1606,2025-02-14 03:30:00,793.8733333333333,0.0,74.16666666666667,92.86666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,67.0,69.0,1.0,,85.0,68.0
1607,2025-02-14 03:45:00,792.46,0.0,75.16666666666667,92.57,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,67.0,69.0,1.0,,85.0,68.0
1608,2025-02-14 04:00:00,789.6333333333333,0.0,74.83333333333333,92.44333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,67.0,69.0,1.0,,85.0,68.0
1609,2025-02-14 04:15:00,791.7533333333334,0.0,75.5,92.48666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,67.0,69.0,1.0,,85.0,68.0
1610,2025-02-14 04:30:00,792.4633333333335,0.0,76.83333333333333,92.61333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05333333333334,67.0,69.0,1.0,,85.0,68.0
1611,2025-02-14 04:45:00,798.1133333333333,0.0,77.16666666666667,92.62666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,67.0,69.0,1.0,,85.0,68.0
1612,2025-02-14 05:00:00,803.0566666666667,0.0,76.66666666666667,92.55333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,67.0,69.0,1.0,,85.0,68.0
1613,2025-02-14 05:15:00,793.8733333333333,0.0,75.0,92.37,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
1614,2025-02-14 05:30:00,796.6999999999999,0.0,75.33333333333333,92.33333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,67.0,69.0,1.0,,85.0,68.0
1615,2025-02-14 05:45:00,798.1133333333333,0.0,74.16666666666667,92.09666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81333333333333,67.0,69.0,1.0,,85.0,68.0
1616,2025-02-14 06:00:00,795.2866666666667,0.0,75.0,92.21666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
1617,2025-02-14 06:15:00,794.58,0.0,73.33333333333333,92.09,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,67.0,69.0,1.0,,85.0,68.0
1618,2025-02-14 06:30:00,795.9933333333333,0.0,73.66666666666667,91.94,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,67.0,69.0,1.0,,85.0,68.0
1619,2025-02-14 06:45:00,797.4033333333333,0.0,75.16666666666667,91.98333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,67.0,69.0,1.0,,85.0,68.0
1620,2025-02-14 07:00:00,797.4066666666668,0.0,75.33333333333333,91.83333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333333,67.0,69.0,1.0,,85.0,68.0
1621,2025-02-14 07:15:00,800.9366666666666,0.0,76.0,91.71999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,67.0,69.0,1.0,,85.0,68.0
1622,2025-02-14 07:30:00,798.8166666666666,0.0,75.66666666666667,91.61666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,67.0,69.0,1.0,,85.0,68.0
1623,2025-02-14 07:45:00,797.4066666666668,0.0,74.16666666666667,91.57333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,67.0,69.0,1.0,,85.0,68.0
1624,2025-02-14 08:00:00,798.8166666666666,0.0,74.5,91.61666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,67.0,69.0,1.0,,85.0,68.0
1625,2025-02-14 08:15:00,792.46,0.0,74.0,91.54333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,67.0,69.0,1.0,,85.0,68.0
1626,2025-02-14 08:30:00,798.1133333333333,0.0,74.0,91.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,67.0,69.0,1.0,,85.0,68.0
1627,2025-02-14 08:45:00,793.8733333333333,0.0,76.5,91.32666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,67.0,69.0,1.0,,85.0,68.0
1628,2025-02-14 09:00:00,800.2333333333332,0.0,77.16666666666667,91.42333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,67.0,69.0,1.0,,85.0,68.0
1629,2025-02-14 09:15:00,800.9366666666666,0.0,77.0,91.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,67.0,69.0,1.0,,85.0,68.0
1630,2025-02-14 09:30:00,801.64,0.0,90.66666666666669,91.88666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,67.0,69.0,1.0,,85.0,68.0
1631,2025-02-14 09:45:00,790.3433333333334,0.0,79.0,91.34666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,67.0,69.0,1.0,,85.0,68.0
1632,2025-02-14 10:00:00,796.6966666666667,0.0,75.0,90.85333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,67.0,69.0,1.0,,85.0,68.0
1633,2025-02-14 10:15:00,805.1766666666666,0.0,76.33333333333333,90.88333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,67.0,69.0,1.0,,85.0,68.0
1634,2025-02-14 10:30:00,801.6433333333333,0.0,81.33333333333333,91.14333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,67.0,69.0,1.0,,85.0,68.0
1635,2025-02-14 10:45:00,791.0500000000001,0.0,78.83333333333333,91.05666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,67.0,69.0,1.0,,85.0,68.0
1636,2025-02-14 11:00:00,803.0566666666667,0.0,75.66666666666667,90.52666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,67.0,69.0,1.0,,85.0,68.0
1637,2025-02-14 11:15:00,795.9933333333333,0.0,75.66666666666667,90.00666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,67.0,69.0,1.0,,85.0,68.0
1638,2025-02-14 11:30:00,798.8166666666666,0.0,77.0,90.1,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,67.0,69.0,1.0,,85.0,68.0
1639,2025-02-14 11:45:00,792.46,0.0,77.0,89.98666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,67.0,69.0,1.0,,85.0,68.0
1640,2025-02-14 12:00:00,796.6999999999999,0.0,76.5,90.19333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,67.0,69.0,1.0,,85.0,68.0
1641,2025-02-14 12:15:00,805.8833333333332,0.0,74.83333333333333,90.05,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,67.0,69.0,1.0,,85.0,68.0
1642,2025-02-14 12:30:00,806.5866666666666,0.0,72.66666666666667,90.02666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,67.0,69.0,1.0,,85.0,68.0
1643,2025-02-14 12:45:00,795.29,0.0,74.5,90.10333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,67.0,69.0,1.0,,85.0,68.0
1644,2025-02-14 13:00:00,796.7000000000002,0.0,80.0,90.68,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,67.0,69.0,1.0,,85.0,68.0
1645,2025-02-14 13:15:00,797.4066666666668,0.0,74.5,90.82333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,67.0,69.0,1.0,,85.0,68.0
1646,2025-02-14 13:30:00,791.0500000000001,0.0,73.83333333333333,91.0,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,67.0,69.0,1.0,,85.0,68.0
1647,2025-02-14 13:45:00,799.5233333333332,0.0,75.83333333333333,91.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,67.0,69.0,1.0,,85.0,68.0
1648,2025-02-14 14:00:00,803.0566666666667,0.0,78.16666666666667,91.66,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,67.0,69.0,1.0,,85.0,68.0
1649,2025-02-14 14:15:00,795.2833333333333,0.0,75.16666666666667,91.77,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,67.0,69.0,1.0,,85.0,68.0
1650,2025-02-14 14:30:00,805.1733333333333,0.0,73.66666666666667,92.19333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,67.0,69.0,1.0,,85.0,68.0
1651,2025-02-14 14:45:00,800.23,0.0,70.83333333333333,92.27666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,67.0,69.0,1.0,,85.0,68.0
1652,2025-02-14 15:00:00,792.46,0.0,69.83333333333333,92.12666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,67.0,69.0,1.0,,85.0,68.0
1653,2025-02-14 15:15:00,794.58,0.0,70.83333333333333,92.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,67.0,69.0,1.0,,85.0,68.0
1654,2025-02-14 15:30:00,790.34,0.0,73.83333333333333,93.12,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,67.0,69.0,1.0,,85.0,68.0
1655,2025-02-14 15:45:00,803.7633333333333,0.0,74.0,93.53000000000002,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,67.0,69.0,1.0,,85.0,68.0
1656,2025-02-14 16:00:00,800.23,0.0,73.66666666666667,93.65,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,67.0,69.0,1.0,,85.0,68.0
1657,2025-02-14 16:15:00,796.7000000000002,0.0,73.5,94.09333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,67.0,69.0,1.0,,85.0,68.0
1658,2025-02-14 16:30:00,799.5233333333334,0.0,73.16666666666667,94.25,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
1659,2025-02-14 16:45:00,796.6966666666667,0.0,73.5,94.70333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66000000000001,67.0,69.0,1.0,,85.0,68.0
1660,2025-02-14 17:00:00,795.9933333333333,0.0,74.66666666666667,95.06,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,67.0,69.0,1.0,,85.0,68.0
1661,2025-02-14 17:15:00,799.5233333333334,0.0,75.16666666666667,95.14,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
1662,2025-02-14 17:30:00,788.93,0.0,73.66666666666667,95.65666666666668,784.6933333333333,0.0,70.0,97.19333333333331,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
1663,2025-02-14 17:45:00,769.86,0.0,70.5,94.60333333333334,767.0366666666665,0.0,70.0,93.70666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,67.0,69.0,1.0,,85.0,68.0
1664,2025-02-14 18:00:00,747.2599999999999,0.0,66.66666666666667,93.60333333333334,745.14,0.0,70.0,89.22333333333334,74.0,0.0,70.0,,72.0,70.34666666666666,67.0,69.0,1.0,,85.0,68.0
1665,2025-02-14 18:15:00,722.5366666666667,0.0,64.83333333333333,92.65333333333336,724.6566666666666,0.0,70.0,84.73333333333333,74.0,0.0,70.0,,72.0,70.41666666666667,67.0,69.0,1.0,,85.0,68.0
1666,2025-02-14 18:30:00,694.9933333333333,0.0,61.333333333333336,90.90333333333336,696.4033333333333,0.0,70.0,78.97666666666667,74.0,0.0,70.0,,72.0,70.52666666666667,67.0,69.0,1.0,,85.0,68.0
1667,2025-02-14 18:45:00,671.6866666666666,0.0,58.333333333333336,89.42666666666666,674.51,0.0,70.0,74.34333333333333,74.0,0.0,70.0,,72.0,70.55333333333334,67.0,69.0,1.0,,85.0,68.0
1668,2025-02-14 19:00:00,634.25,0.0,54.66666666666666,86.01333333333334,636.37,0.0,70.0,66.28333333333333,74.0,0.0,70.0,,72.0,70.70333333333333,67.0,69.0,1.0,,85.0,68.0
1669,2025-02-14 19:15:00,610.9433333333333,0.0,52.16666666666666,83.63666666666667,609.5333333333333,0.0,70.0,60.78333333333333,74.0,0.0,70.0,,72.0,70.70333333333333,67.0,69.0,1.0,,85.0,68.0
1670,2025-02-14 19:30:00,583.4,0.0,50.66666666666666,81.07,587.6366666666667,0.0,70.0,56.193333333333335,74.0,0.0,70.0,,72.0,70.68,67.0,69.0,1.0,,85.0,68.0
1671,2025-02-14 19:45:00,564.33,0.0,50.16666666666666,79.28333333333333,572.1,0.0,70.0,52.623333333333335,74.0,0.0,70.0,,72.0,70.61,67.0,69.0,1.0,,85.0,68.0
1672,2025-02-14 20:00:00,545.9633333333333,0.0,47.66666666666666,77.81333333333333,553.03,0.0,70.0,48.82666666666666,74.0,0.0,70.0,,72.0,70.57333333333334,67.0,69.0,1.0,,85.0,68.0
1673,2025-02-14 20:15:00,531.1333333333333,0.0,45.16666666666666,75.87666666666667,533.9566666666666,0.0,70.0,44.93,74.0,0.0,70.0,,72.0,70.56333333333333,67.0,69.0,1.0,,85.0,68.0
1674,2025-02-14 20:30:00,535.37,0.0,46.833333333333336,76.25,538.1966666666667,0.0,70.0,45.830000000000005,74.0,0.0,70.0,,72.0,70.34333333333332,67.0,69.0,1.0,,85.0,68.0
1675,2025-02-14 20:45:00,531.8366666666667,0.0,45.333333333333336,75.64999999999999,531.84,0.0,70.0,44.7,74.0,0.0,70.0,,72.0,70.27999999999999,67.0,69.0,1.0,,85.0,68.0
1676,2025-02-14 21:00:00,524.07,0.0,43.833333333333336,75.16000000000001,525.4833333333333,0.0,70.0,43.03333333333333,74.0,0.0,70.0,,72.0,70.27666666666666,67.0,69.0,1.0,,85.0,68.0
1677,2025-02-14 21:15:00,495.82,0.0,43.16666666666666,72.89,501.4666666666667,0.0,70.0,37.98666666666667,74.0,0.0,70.0,,72.0,70.36666666666666,67.0,69.0,1.0,,85.0,68.0
1678,2025-02-14 21:30:00,505.0,0.0,44.333333333333336,73.08666666666666,503.5866666666666,0.0,70.0,38.51,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
1679,2025-02-14 21:45:00,520.54,0.0,46.333333333333336,74.68333333333334,523.3633333333333,0.0,70.0,42.696666666666665,74.0,0.0,70.0,,72.0,69.97333333333333,67.0,69.0,1.0,,85.0,68.0
1680,2025-02-14 22:00:00,543.8466666666667,0.0,48.333333333333336,76.78,545.9633333333333,0.0,70.0,47.51,74.0,0.0,70.0,,72.0,69.79333333333334,67.0,69.0,1.0,,85.0,68.0
1681,2025-02-14 22:15:00,563.62,0.0,50.0,78.02,559.3833333333333,0.0,70.0,50.09333333333333,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
1682,2025-02-14 22:30:00,565.74,0.0,51.333333333333336,78.92,569.2733333333334,0.0,70.0,52.28666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
1683,2025-02-14 22:45:00,562.9166666666666,0.0,50.5,78.33333333333333,562.21,0.0,70.0,50.88,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
1684,2025-02-14 23:00:00,555.85,0.0,50.333333333333336,77.79333333333334,557.2633333333333,0.0,70.0,49.67666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1685,2025-02-14 23:15:00,569.98,0.0,50.833333333333336,79.04666666666667,572.1,0.0,70.0,52.95333333333334,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1686,2025-02-14 23:30:00,573.5100000000001,0.0,51.333333333333336,79.40333333333334,577.0433333333334,0.0,70.0,53.88666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
1687,2025-02-14 23:45:00,584.8100000000001,0.0,51.833333333333336,79.89666666666666,584.81,0.0,70.0,55.42666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
1688,2025-02-15 00:00:00,608.8266666666667,0.0,53.66666666666666,81.77333333333333,605.2933333333334,0.0,70.0,59.61666666666667,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
1689,2025-02-15 00:15:00,610.9466666666667,0.0,54.333333333333336,82.74,614.4766666666667,0.0,70.0,61.74333333333333,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
1690,2025-02-15 00:30:00,617.3000000000001,0.0,55.0,83.26333333333334,620.1233333333333,0.0,70.0,62.81333333333333,74.0,0.0,70.0,,72.0,69.75333333333333,67.0,69.0,1.0,,85.0,68.0
1691,2025-02-15 00:45:00,621.54,0.0,56.0,83.72,624.3633333333333,0.0,70.0,63.66333333333333,74.0,0.0,70.0,,72.0,69.78,67.0,69.0,1.0,,85.0,68.0
1692,2025-02-15 01:00:00,627.19,0.0,57.333333333333336,84.92333333333333,632.1333333333333,0.0,70.0,65.41666666666667,74.0,0.0,70.0,,72.0,69.78333333333332,67.0,69.0,1.0,,85.0,68.0
1693,2025-02-15 01:15:00,629.3066666666667,0.0,58.0,85.12,633.5466666666666,0.0,70.0,65.55666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1694,2025-02-15 01:30:00,640.61,0.0,57.833333333333336,85.61,637.0733333333333,0.0,70.0,66.55666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
1695,2025-02-15 01:45:00,636.37,0.0,57.833333333333336,85.52333333333333,635.6633333333333,0.0,70.0,66.18333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
1696,2025-02-15 02:00:00,632.1333333333333,0.0,57.5,85.41000000000001,636.37,0.0,70.0,66.12333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1697,2025-02-15 02:15:00,640.6066666666667,0.0,57.66666666666666,85.67666666666666,639.1933333333333,0.0,70.0,66.96,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
1698,2025-02-15 02:30:00,638.4899999999999,0.0,57.5,85.85000000000001,640.6066666666667,0.0,70.0,67.14333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1699,2025-02-15 02:45:00,636.3666666666667,0.0,57.5,85.99333333333334,642.02,0.0,70.0,67.32666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1700,2025-02-15 03:00:00,643.4333333333333,0.0,57.66666666666666,86.11333333333334,642.02,0.0,70.0,67.38,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
1701,2025-02-15 03:15:00,638.4866666666667,0.0,57.66666666666666,86.16666666666667,642.7266666666666,0.0,70.0,67.53333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1702,2025-02-15 03:30:00,638.4866666666667,0.0,58.0,86.18,642.02,0.0,70.0,67.48,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1703,2025-02-15 03:45:00,637.0766666666667,0.0,58.0,86.10666666666667,642.02,0.0,70.0,67.38,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1704,2025-02-15 04:00:00,634.9566666666666,0.0,58.333333333333336,86.24666666666667,642.02,0.0,70.0,67.41666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1705,2025-02-15 04:15:00,637.7833333333333,0.0,58.333333333333336,86.21333333333332,642.02,0.0,70.0,67.35000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
1706,2025-02-15 04:30:00,641.3133333333334,0.0,58.833333333333336,86.37,642.02,0.0,70.0,67.35666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
1707,2025-02-15 04:45:00,631.43,0.0,60.0,86.02666666666666,637.0766666666667,0.0,70.0,66.49666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
1708,2025-02-15 05:00:00,626.4833333333333,0.0,58.833333333333336,85.55666666666666,634.2533333333332,0.0,70.0,65.58,74.0,0.0,70.0,,72.0,70.04333333333334,67.0,69.0,1.0,,85.0,68.0
1709,2025-02-15 05:15:00,631.4266666666666,0.0,59.333333333333336,85.98333333333333,637.0733333333333,0.0,70.0,66.41333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
1710,2025-02-15 05:30:00,630.0133333333333,0.0,57.66666666666666,85.60000000000001,632.84,0.0,70.0,65.53666666666668,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
1711,2025-02-15 05:45:00,635.6666666666666,0.0,57.5,85.68666666666667,634.9566666666666,0.0,70.0,66.01,74.0,0.0,70.0,,72.0,70.00666666666666,67.0,69.0,1.0,,85.0,68.0
1712,2025-02-15 06:00:00,642.0233333333333,0.0,57.66666666666666,85.83666666666666,634.9566666666666,0.0,70.0,66.02666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
1713,2025-02-15 06:15:00,642.0233333333333,0.0,57.833333333333336,85.86333333333334,636.3666666666667,0.0,70.0,66.36333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1714,2025-02-15 06:30:00,635.6666666666666,0.0,58.0,86.16666666666667,639.1933333333333,0.0,70.0,66.91333333333334,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1715,2025-02-15 06:45:00,642.7266666666666,0.0,57.833333333333336,86.33666666666666,639.9,0.0,70.0,66.98333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1716,2025-02-15 07:00:00,633.5466666666666,0.0,58.16666666666666,86.24000000000001,641.3133333333334,0.0,70.0,67.22,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1717,2025-02-15 07:15:00,641.3166666666666,0.0,57.833333333333336,86.52666666666669,642.02,0.0,70.0,67.56333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1718,2025-02-15 07:30:00,640.6066666666667,0.0,58.16666666666666,86.64333333333333,643.4333333333333,0.0,70.0,67.81333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1719,2025-02-15 07:45:00,640.61,0.0,58.833333333333336,86.82666666666667,643.4333333333333,0.0,70.0,67.65333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1720,2025-02-15 08:00:00,639.9,0.0,58.333333333333336,86.90666666666668,644.14,0.0,70.0,67.74000000000001,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1721,2025-02-15 08:15:00,635.6666666666666,0.0,58.5,86.87666666666667,642.7266666666666,0.0,70.0,67.75666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1722,2025-02-15 08:30:00,647.67,0.0,60.16666666666666,86.75666666666666,642.02,0.0,70.0,67.71,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1723,2025-02-15 08:45:00,638.4899999999999,0.0,58.833333333333336,86.92999999999999,642.7266666666666,0.0,70.0,67.72333333333334,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1724,2025-02-15 09:00:00,645.5533333333333,0.0,59.16666666666666,86.92999999999999,642.7266666666666,0.0,70.0,67.72666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1725,2025-02-15 09:15:00,649.0833333333334,0.0,59.5,86.78000000000002,643.4333333333333,0.0,70.0,67.75666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1726,2025-02-15 09:30:00,642.7266666666666,0.0,58.333333333333336,86.70666666666666,644.14,0.0,70.0,67.73,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1727,2025-02-15 09:45:00,642.02,0.0,59.16666666666666,86.60666666666667,644.14,0.0,70.0,67.81666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1728,2025-02-15 10:00:00,642.7266666666666,0.0,59.16666666666666,86.56333333333333,644.14,0.0,70.0,67.85000000000001,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1729,2025-02-15 10:15:00,642.02,0.0,59.0,86.56,644.14,0.0,70.0,67.98333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1730,2025-02-15 10:30:00,646.26,0.0,59.333333333333336,86.53333333333335,644.8466666666667,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1731,2025-02-15 10:45:00,642.02,0.0,59.0,86.53333333333335,646.26,0.0,70.0,68.17,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1732,2025-02-15 11:00:00,649.0866666666667,0.0,59.333333333333336,86.65333333333335,646.26,0.0,70.0,68.52,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
1733,2025-02-15 11:15:00,644.8466666666667,0.0,59.16666666666666,86.7,647.6733333333333,0.0,70.0,68.55333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1734,2025-02-15 11:30:00,651.2066666666666,0.0,59.66666666666666,86.81333333333333,646.9666666666667,0.0,70.0,68.51666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1735,2025-02-15 11:45:00,651.2033333333334,0.0,59.5,86.78666666666668,647.6733333333333,0.0,70.0,68.58666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1736,2025-02-15 12:00:00,649.79,0.0,59.333333333333336,87.0,648.38,0.0,70.0,68.65333333333334,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1737,2025-02-15 12:15:00,652.62,0.0,59.5,87.0,648.38,0.0,70.0,68.71666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1738,2025-02-15 12:30:00,644.8466666666667,0.0,59.333333333333336,86.92666666666666,648.38,0.0,70.0,68.67666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1739,2025-02-15 12:45:00,649.79,0.0,59.16666666666666,86.95,646.9666666666667,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
1740,2025-02-15 13:00:00,640.61,0.0,58.5,85.97666666666667,637.0733333333333,0.0,70.0,66.59666666666668,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
1741,2025-02-15 13:15:00,629.3066666666667,0.0,58.16666666666666,85.25666666666666,631.43,0.0,70.0,65.34666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
1742,2025-02-15 13:30:00,630.7166666666667,0.0,57.16666666666666,84.79,626.4833333333333,0.0,70.0,64.23666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
1743,2025-02-15 13:45:00,627.19,0.0,57.0,84.17,621.5366666666667,0.0,70.0,63.14333333333334,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1744,2025-02-15 14:00:00,611.65,0.0,56.16666666666666,83.53333333333333,616.5933333333334,0.0,70.0,62.23333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
1745,2025-02-15 14:15:00,607.4133333333333,0.0,56.5,83.22333333333334,613.0666666666667,0.0,70.0,61.45333333333334,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
1746,2025-02-15 14:30:00,611.6533333333333,0.0,55.16666666666666,83.02,609.5333333333333,0.0,70.0,60.68666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
1747,2025-02-15 14:45:00,601.0566666666667,0.0,54.66666666666666,82.59333333333333,604.5866666666667,0.0,70.0,59.70666666666667,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
1748,2025-02-15 15:00:00,596.82,0.0,55.333333333333336,82.16333333333334,600.3466666666667,0.0,70.0,58.8,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
1749,2025-02-15 15:15:00,594.6999999999999,0.0,54.333333333333336,81.85333333333334,596.8166666666666,0.0,70.0,58.01666666666667,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
1750,2025-02-15 15:30:00,589.0500000000001,0.0,54.833333333333336,81.53333333333333,592.5833333333334,0.0,70.0,57.02666666666666,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
1751,2025-02-15 15:45:00,588.3433333333332,0.0,53.66666666666666,81.22333333333334,586.2233333333332,0.0,70.0,55.89333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
1752,2025-02-15 16:00:00,577.75,0.0,53.0,80.89999999999999,581.2766666666668,0.0,70.0,54.78,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1753,2025-02-15 16:15:00,565.7433333333333,0.0,51.0,79.68,566.4466666666667,0.0,70.0,51.60999999999999,74.0,0.0,70.0,,72.0,70.21,67.0,69.0,1.0,,85.0,68.0
1754,2025-02-15 16:30:00,551.6133333333333,0.0,50.66666666666666,78.88333333333334,556.56,0.0,70.0,49.73333333333333,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
1755,2025-02-15 16:45:00,548.79,0.0,50.5,78.08,548.0833333333334,0.0,70.0,47.68666666666667,74.0,0.0,70.0,,72.0,70.21,67.0,69.0,1.0,,85.0,68.0
1756,2025-02-15 17:00:00,540.3133333333334,0.0,49.5,77.54666666666667,540.3133333333334,0.0,70.0,46.42666666666667,74.0,0.0,70.0,,72.0,70.22333333333334,67.0,69.0,1.0,,85.0,68.0
1757,2025-02-15 17:15:00,533.2533333333334,0.0,48.66666666666666,76.92666666666666,531.84,0.0,70.0,44.34666666666666,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
1758,2025-02-15 17:30:00,517.01,0.0,47.833333333333336,76.10333333333334,524.0666666666667,0.0,70.0,42.9,74.0,0.0,70.0,,72.0,70.21666666666665,67.0,69.0,1.0,,85.0,68.0
1759,2025-02-15 17:45:00,524.0666666666667,0.0,48.66666666666666,75.99666666666667,523.36,0.0,70.0,42.68666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
1760,2025-02-15 18:00:00,526.19,0.0,48.66666666666666,76.02999999999999,522.6533333333333,0.0,70.0,42.4,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
1761,2025-02-15 18:15:00,517.0066666666667,0.0,48.16666666666666,75.96,519.83,0.0,70.0,41.8,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
1762,2025-02-15 18:30:00,507.82666666666665,0.0,46.5,75.24,507.1166666666666,0.0,70.0,39.376666666666665,74.0,0.0,70.0,,72.0,70.17,67.0,69.0,1.0,,85.0,68.0
1763,2025-02-15 18:45:00,490.1666666666667,0.0,46.5,74.54,497.23333333333335,0.0,70.0,37.373333333333335,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
1764,2025-02-15 19:00:00,498.64,0.0,46.66666666666666,74.77666666666667,495.1133333333333,0.0,70.0,36.82666666666666,74.0,0.0,70.0,,72.0,70.15666666666667,67.0,69.0,1.0,,85.0,68.0
1765,2025-02-15 19:15:00,476.04333333333335,0.0,44.5,74.17333333333333,481.6933333333333,0.0,70.0,33.99333333333333,74.0,0.0,70.0,,72.0,70.22333333333334,67.0,69.0,1.0,,85.0,68.0
1766,2025-02-15 19:30:00,466.8566666666666,0.0,44.5,73.53,474.63,0.0,70.0,32.74,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
1767,2025-02-15 19:45:00,478.8666666666666,0.0,46.0,73.74333333333333,476.75,0.0,70.0,32.98333333333333,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1768,2025-02-15 20:00:00,468.9766666666667,0.0,43.833333333333336,73.16666666666667,464.7433333333333,0.0,70.0,30.486666666666668,74.0,0.0,70.0,,72.0,70.19333333333334,67.0,69.0,1.0,,85.0,68.0
1769,2025-02-15 20:15:00,455.56,0.0,42.16666666666666,72.53333333333335,452.0266666666666,0.0,70.0,27.71666666666667,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
1770,2025-02-15 20:30:00,449.2033333333334,0.0,41.333333333333336,72.25,443.5533333333333,0.0,70.0,26.09,74.0,0.0,70.0,,72.0,70.22333333333334,67.0,69.0,1.0,,85.0,68.0
1771,2025-02-15 20:45:00,432.25,0.0,40.833333333333336,71.99,436.49,0.0,70.0,24.516666666666666,74.0,0.0,70.0,,72.0,70.21333333333332,67.0,69.0,1.0,,85.0,68.0
1772,2025-02-15 21:00:00,423.7766666666666,0.0,39.66666666666666,71.50333333333333,425.19,0.0,70.0,22.186666666666667,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
1773,2025-02-15 21:15:00,418.8333333333333,0.0,39.0,71.18333333333334,418.8333333333333,0.0,70.0,20.9,74.0,0.0,70.0,,72.0,70.21666666666665,67.0,69.0,1.0,,85.0,68.0
1774,2025-02-15 21:30:00,413.18,0.0,40.333333333333336,70.90333333333334,414.5933333333333,0.0,70.0,20.043333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,67.0,69.0,1.0,,85.0,68.0
1775,2025-02-15 21:45:00,413.18,0.0,39.16666666666666,70.60333333333334,410.3533333333333,0.0,70.0,19.070000000000004,74.0,0.0,70.0,,72.0,70.16,67.0,69.0,1.0,,85.0,68.0
1776,2025-02-15 22:00:00,406.1166666666666,0.0,39.333333333333336,70.44666666666667,407.5266666666666,0.0,70.0,18.486666666666665,74.0,0.0,70.0,,72.0,70.12666666666667,67.0,69.0,1.0,,85.0,68.0
1777,2025-02-15 22:15:00,411.0633333333333,0.0,38.66666666666666,70.10666666666667,404.0033333333333,0.0,70.0,17.77,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
1778,2025-02-15 22:30:00,408.2366666666667,0.0,40.16666666666666,70.22,408.2366666666667,0.0,70.0,18.586666666666662,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
1779,2025-02-15 22:45:00,413.8866666666667,0.0,41.0,70.31666666666666,413.18,0.0,70.0,19.76,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1780,2025-02-15 23:00:00,416.71333333333337,0.0,41.5,70.50666666666666,416.71333333333337,0.0,70.0,20.42333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1781,2025-02-15 23:15:00,425.89333333333326,0.0,42.16666666666666,71.10333333333334,426.6,0.0,70.0,22.53333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,67.0,69.0,1.0,,85.0,68.0
1782,2025-02-15 23:30:00,435.7833333333333,0.0,42.66666666666666,71.54333333333334,433.66333333333336,0.0,70.0,23.936666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
1783,2025-02-15 23:45:00,429.42333333333335,0.0,41.0,71.38333333333333,428.7166666666667,0.0,70.0,23.03,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
1784,2025-02-16 00:00:00,430.8366666666666,0.0,41.5,71.30333333333333,429.42333333333335,0.0,70.0,23.070000000000004,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
1785,2025-02-16 00:15:00,428.7166666666667,0.0,42.333333333333336,71.7,433.66333333333336,0.0,70.0,24.13,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
1786,2025-02-16 00:30:00,429.4266666666667,0.0,42.0,71.70666666666666,433.66333333333336,0.0,70.0,24.096666666666664,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
1787,2025-02-16 00:45:00,432.95666666666665,0.0,42.5,71.83666666666666,435.07666666666665,0.0,70.0,24.36,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
1788,2025-02-16 01:00:00,433.66333333333336,0.0,42.333333333333336,71.83666666666666,434.37000000000006,0.0,70.0,24.22666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1789,2025-02-16 01:15:00,430.84,0.0,42.5,71.73333333333333,437.90333333333336,0.0,70.0,24.69666666666667,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
1790,2025-02-16 01:30:00,442.8466666666666,0.0,43.16666666666666,71.89666666666666,446.3766666666667,0.0,70.0,26.44666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
1791,2025-02-16 01:45:00,452.73333333333335,0.0,43.833333333333336,72.53,454.1466666666667,0.0,70.0,28.23,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
1792,2025-02-16 02:00:00,458.3833333333334,0.0,44.333333333333336,72.90333333333332,459.8,0.0,70.0,29.46333333333333,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1793,2025-02-16 02:15:00,461.9166666666667,0.0,44.66666666666666,73.27,465.4433333333333,0.0,70.0,30.47666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
1794,2025-02-16 02:30:00,474.63000000000005,0.0,45.333333333333336,73.64333333333333,469.6833333333333,0.0,70.0,31.563333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
1795,2025-02-16 02:45:00,471.8033333333333,0.0,45.5,73.85666666666667,473.92333333333335,0.0,70.0,32.276666666666664,74.0,0.0,70.0,,72.0,69.85666666666667,67.0,69.0,1.0,,85.0,68.0
1796,2025-02-16 03:00:00,471.0966666666666,0.0,45.16666666666666,73.78,471.8033333333333,0.0,70.0,32.050000000000004,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
1797,2025-02-16 03:15:00,476.04333333333335,0.0,45.5,73.91000000000001,476.04333333333335,0.0,70.0,32.81666666666667,74.0,0.0,70.0,,72.0,69.90333333333332,67.0,69.0,1.0,,85.0,68.0
1798,2025-02-16 03:30:00,471.0966666666666,0.0,45.5,74.14666666666666,476.75,0.0,70.0,33.01333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
1799,2025-02-16 03:45:00,476.75,0.0,45.333333333333336,74.02,475.3366666666666,0.0,70.0,32.72666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1800,2025-02-16 04:00:00,474.63,0.0,45.66666666666666,74.07333333333332,477.45666666666665,0.0,70.0,33.086666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
1801,2025-02-16 04:15:00,469.6833333333333,0.0,45.66666666666666,74.10333333333334,476.75,0.0,70.0,33.21,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1802,2025-02-16 04:30:00,480.28,0.0,45.333333333333336,74.16333333333334,477.45666666666665,0.0,70.0,33.18333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
1803,2025-02-16 04:45:00,472.51,0.0,45.5,74.01666666666667,476.75,0.0,70.0,33.1,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1804,2025-02-16 05:00:00,479.57666666666665,0.0,45.5,74.02,478.87000000000006,0.0,70.0,33.45,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
1805,2025-02-16 05:15:00,479.5733333333333,0.0,45.833333333333336,74.15666666666665,480.2833333333333,0.0,70.0,33.77,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1806,2025-02-16 05:30:00,484.5133333333333,0.0,46.0,74.25333333333333,481.6933333333333,0.0,70.0,34.053333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1807,2025-02-16 05:45:00,480.2766666666666,0.0,46.333333333333336,74.25666666666666,482.3966666666667,0.0,70.0,34.193333333333335,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1808,2025-02-16 06:00:00,481.6933333333333,0.0,46.5,74.34333333333332,484.5133333333333,0.0,70.0,34.60333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
1809,2025-02-16 06:15:00,486.6333333333334,0.0,46.833333333333336,74.43333333333334,487.34,0.0,70.0,35.156666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
1810,2025-02-16 06:30:00,487.3433333333333,0.0,47.333333333333336,74.36,489.46,0.0,70.0,35.51,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1811,2025-02-16 06:45:00,492.99,0.0,47.66666666666666,74.29333333333334,491.58,0.0,70.0,35.906666666666666,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1812,2025-02-16 07:00:00,495.11,0.0,48.5,74.77333333333333,498.6466666666667,0.0,70.0,37.49,74.0,0.0,70.0,,72.0,69.90333333333332,67.0,69.0,1.0,,85.0,68.0
1813,2025-02-16 07:15:00,500.7633333333333,0.0,48.5,74.66666666666667,496.5266666666666,0.0,70.0,37.09,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
1814,2025-02-16 07:30:00,497.23,0.0,48.16666666666666,74.84666666666668,497.94,0.0,70.0,37.49,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
1815,2025-02-16 07:45:00,502.17333333333335,0.0,48.66666666666666,74.97333333333333,500.7633333333333,0.0,70.0,37.78,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
1816,2025-02-16 08:00:00,498.6433333333334,0.0,49.0,75.24666666666667,502.17333333333335,0.0,70.0,38.14,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
1817,2025-02-16 08:15:00,503.5866666666666,0.0,48.833333333333336,75.21333333333332,500.7633333333333,0.0,70.0,38.02666666666666,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1818,2025-02-16 08:30:00,505.7033333333334,0.0,48.833333333333336,75.17,500.06,0.0,70.0,37.836666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1819,2025-02-16 08:45:00,500.0533333333333,0.0,49.0,75.18666666666667,501.4666666666667,0.0,70.0,38.06666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
1820,2025-02-16 09:00:00,500.0566666666667,0.0,49.0,75.25666666666666,501.4666666666667,0.0,70.0,38.23333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1821,2025-02-16 09:15:00,499.35,0.0,49.5,75.13333333333334,502.17,0.0,70.0,38.13333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1822,2025-02-16 09:30:00,500.0566666666667,0.0,49.5,74.90666666666667,502.17,0.0,70.0,38.196666666666665,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1823,2025-02-16 09:45:00,499.3466666666666,0.0,49.16666666666666,74.82,503.5833333333333,0.0,70.0,38.50666666666667,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1824,2025-02-16 10:00:00,513.4733333333334,0.0,50.16666666666666,75.28333333333333,515.5966666666667,0.0,70.0,40.93333333333334,74.0,0.0,70.0,,72.0,69.87,67.0,69.0,1.0,,85.0,68.0
1825,2025-02-16 10:15:00,526.8933333333333,0.0,51.16666666666666,76.07000000000001,527.6,0.0,70.0,43.59666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,67.0,69.0,1.0,,85.0,68.0
1826,2025-02-16 10:30:00,548.0799999999999,0.0,52.833333333333336,77.31333333333333,545.2566666666667,0.0,70.0,47.04,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
1827,2025-02-16 10:45:00,555.85,0.0,54.0,77.8,558.6766666666666,0.0,70.0,49.95666666666667,74.0,0.0,70.0,,72.0,69.67333333333333,67.0,69.0,1.0,,85.0,68.0
1828,2025-02-16 11:00:00,584.1066666666667,0.0,56.5,79.83666666666666,583.4,0.0,70.0,55.13333333333333,74.0,0.0,70.0,,72.0,69.56666666666666,67.0,69.0,1.0,,85.0,68.0
1829,2025-02-16 11:15:00,600.35,0.0,59.0,81.32666666666667,601.7633333333333,0.0,70.0,58.99333333333334,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
1830,2025-02-16 11:30:00,619.42,0.0,60.333333333333336,82.81333333333333,617.3000000000001,0.0,70.0,62.23666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
1831,2025-02-16 11:45:00,632.1333333333333,0.0,61.833333333333336,84.26666666666667,633.5433333333334,0.0,70.0,65.45333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,67.0,69.0,1.0,,85.0,68.0
1832,2025-02-16 12:00:00,649.79,0.0,63.0,85.64333333333333,646.9666666666667,0.0,70.0,68.71,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
