,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
1833,2025-02-16 12:15:00,661.09,0.0,64.16666666666667,86.73666666666668,662.5033333333334,0.0,70.0,71.66000000000001,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
1834,2025-02-16 12:30:00,677.3366666666667,0.0,65.83333333333333,87.67333333333333,676.6266666666667,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.57333333333332,67.0,69.0,1.0,,85.0,68.0
1835,2025-02-16 12:45:00,690.0500000000001,0.0,67.16666666666667,89.09666666666668,692.8733333333333,0.0,70.0,77.92333333333333,74.0,0.0,70.0,,72.0,69.57333333333332,67.0,69.0,1.0,,85.0,68.0
1836,2025-02-16 13:00:00,699.9366666666666,0.0,67.16666666666667,89.69,697.8166666666666,0.0,70.0,79.07666666666667,74.0,0.0,70.0,,72.0,69.65666666666667,67.0,69.0,1.0,,85.0,68.0
1837,2025-02-16 13:15:00,707.0,0.0,68.16666666666667,90.36333333333334,707.0,0.0,70.0,80.88333333333334,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
1838,2025-02-16 13:30:00,716.18,0.0,69.33333333333333,91.24333333333334,716.18,0.0,70.0,82.83999999999999,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
1839,2025-02-16 13:45:00,716.18,0.0,70.0,91.79,723.9533333333333,0.0,70.0,84.69666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,67.0,69.0,1.0,,85.0,68.0
1840,2025-02-16 14:00:00,717.5933333333332,0.0,69.33333333333333,91.44,723.2466666666666,0.0,70.0,84.31666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
1841,2025-02-16 14:15:00,721.8299999999999,0.0,69.66666666666667,91.58666666666666,726.0733333333333,0.0,70.0,85.06,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1842,2025-02-16 14:30:00,726.07,0.0,70.16666666666667,91.67333333333332,726.7766666666666,0.0,70.0,85.15666666666665,74.0,0.0,70.0,,72.0,69.88333333333334,67.0,69.0,1.0,,85.0,68.0
1843,2025-02-16 14:45:00,721.1266666666667,0.0,69.33333333333333,91.19,721.8333333333334,0.0,70.0,84.17666666666668,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
1844,2025-02-16 15:00:00,719.0066666666667,0.0,69.16666666666667,90.78000000000002,720.42,0.0,70.0,83.77999999999999,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
1845,2025-02-16 15:15:00,711.2400000000001,0.0,68.66666666666667,90.66333333333334,713.3533333333334,0.0,70.0,82.51333333333334,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
1846,2025-02-16 15:30:00,707.7033333333334,0.0,68.16666666666667,90.07,707.7066666666666,0.0,70.0,80.95,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
1847,2025-02-16 15:45:00,693.5766666666667,0.0,68.16666666666667,89.57,700.6433333333334,0.0,70.0,79.53666666666668,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
1848,2025-02-16 16:00:00,690.0500000000001,0.0,68.0,89.40666666666668,693.5766666666667,0.0,70.0,78.52,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1849,2025-02-16 16:15:00,685.1033333333334,0.0,67.16666666666667,88.44666666666666,681.5733333333333,0.0,70.0,75.68333333333334,74.0,0.0,70.0,,72.0,70.20333333333333,67.0,69.0,1.0,,85.0,68.0
1850,2025-02-16 16:30:00,673.0966666666667,0.0,66.33333333333333,87.75999999999999,670.2733333333334,0.0,70.0,73.33999999999999,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
1851,2025-02-16 16:45:00,661.09,0.0,65.16666666666667,86.64999999999999,663.21,0.0,70.0,71.97,74.0,0.0,70.0,,72.0,70.20333333333333,67.0,69.0,1.0,,85.0,68.0
1852,2025-02-16 17:00:00,667.4466666666667,0.0,66.33333333333333,86.79666666666667,665.33,0.0,70.0,72.36666666666666,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1853,2025-02-16 17:15:00,649.79,0.0,64.0,85.59333333333332,654.7333333333333,0.0,70.0,70.13666666666667,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
1854,2025-02-16 17:30:00,658.2633333333333,0.0,64.5,85.32,651.9133333333333,0.0,70.0,69.67,74.0,0.0,70.0,,72.0,70.13333333333334,67.0,69.0,1.0,,85.0,68.0
1855,2025-02-16 17:45:00,646.9666666666667,0.0,63.16666666666666,84.91000000000001,646.9666666666667,0.0,70.0,68.68666666666667,74.0,0.0,70.0,,72.0,70.13333333333334,67.0,69.0,1.0,,85.0,68.0
1856,2025-02-16 18:00:00,642.7266666666666,0.0,62.66666666666666,84.54666666666667,643.4333333333333,0.0,70.0,67.79666666666667,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1857,2025-02-16 18:15:00,632.84,0.0,62.333333333333336,84.14333333333333,638.4866666666667,0.0,70.0,66.77,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1858,2025-02-16 18:30:00,629.31,0.0,60.833333333333336,83.39333333333333,630.0133333333333,0.0,70.0,64.59333333333333,74.0,0.0,70.0,,72.0,70.17333333333333,67.0,69.0,1.0,,85.0,68.0
1859,2025-02-16 18:45:00,630.7233333333332,0.0,60.833333333333336,83.06666666666666,627.8966666666666,0.0,70.0,64.48666666666666,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
1860,2025-02-16 19:00:00,620.8333333333334,0.0,61.0,82.74,623.6566666666668,0.0,70.0,63.70666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
1861,2025-02-16 19:15:00,629.31,0.0,61.5,82.65333333333332,628.6033333333334,0.0,70.0,64.50999999999999,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
1862,2025-02-16 19:30:00,634.2533333333332,0.0,62.66666666666666,83.27666666666666,633.55,0.0,70.0,65.64666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
1863,2025-02-16 19:45:00,636.37,0.0,62.833333333333336,83.62,637.0733333333333,0.0,70.0,66.39,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
1864,2025-02-16 20:00:00,647.6733333333333,0.0,64.0,84.49666666666667,646.9666666666667,0.0,70.0,68.25333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
1865,2025-02-16 20:15:00,647.6733333333333,0.0,64.5,84.91333333333334,654.7333333333333,0.0,70.0,70.00666666666666,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1866,2025-02-16 20:30:00,663.21,0.0,65.5,85.50999999999999,661.09,0.0,70.0,71.53333333333335,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
1867,2025-02-16 20:45:00,661.7966666666667,0.0,65.66666666666667,86.40333333333332,667.45,0.0,70.0,72.67333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
1868,2025-02-16 21:00:00,673.8033333333333,0.0,66.33333333333333,87.02999999999999,674.5066666666667,0.0,70.0,74.19,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
1869,2025-02-16 21:15:00,684.4,0.0,67.83333333333333,88.02333333333333,688.6333333333333,0.0,70.0,77.19666666666666,74.0,0.0,70.0,,72.0,69.74666666666667,67.0,69.0,1.0,,85.0,68.0
1870,2025-02-16 21:30:00,691.46,0.0,68.16666666666667,88.96,694.9900000000001,0.0,70.0,78.45666666666666,74.0,0.0,70.0,,72.0,69.77666666666666,67.0,69.0,1.0,,85.0,68.0
1871,2025-02-16 21:45:00,692.8733333333333,0.0,67.83333333333333,89.16666666666667,697.8166666666666,0.0,70.0,78.87333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
1872,2025-02-16 22:00:00,702.7600000000001,0.0,68.0,89.41333333333334,700.6433333333334,0.0,70.0,79.69,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
1873,2025-02-16 22:15:00,702.7600000000001,0.0,68.66666666666667,89.50333333333333,705.59,0.0,70.0,80.58666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
1874,2025-02-16 22:30:00,714.7666666666668,0.0,69.0,89.72666666666667,710.5300000000001,0.0,70.0,81.64999999999999,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
1875,2025-02-16 22:45:00,718.3,0.0,69.75,89.995,713.0,0.0,70.0,82.355,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
1876,2025-02-16 23:00:00,717.5933333333332,0.0,69.66666666666667,90.08,715.4733333333334,0.0,70.0,82.76,74.0,0.0,70.0,,72.0,69.88333333333334,67.0,69.0,1.0,,85.0,68.0
1877,2025-02-16 23:15:00,726.07,0.0,71.66666666666667,90.43666666666668,723.9533333333333,0.0,70.0,84.53333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
1878,2025-02-16 23:30:00,728.1899999999999,0.0,72.16666666666667,90.71666666666664,730.3033333333333,0.0,70.0,85.70666666666666,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
1879,2025-02-16 23:45:00,732.4266666666666,0.0,73.33333333333333,91.09666666666664,736.6633333333333,0.0,70.0,87.15666666666668,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
1880,2025-02-17 00:00:00,740.9033333333333,0.0,73.33333333333333,90.97333333333334,741.61,0.0,70.0,88.11,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
1881,2025-02-17 00:15:00,746.5500000000001,0.0,73.83333333333333,91.66,747.9633333333335,0.0,70.0,89.45333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
1882,2025-02-17 00:30:00,754.3233333333333,0.0,74.5,92.09666666666664,755.7333333333332,0.0,70.0,91.07666666666668,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
1883,2025-02-17 00:45:00,768.4499999999999,0.0,75.66666666666667,92.55333333333334,760.68,0.0,70.0,92.45,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
1884,2025-02-17 01:00:00,764.9166666666666,0.0,76.5,93.15,769.86,0.0,70.0,94.45,74.0,0.0,70.0,,72.0,69.78666666666668,67.0,69.0,1.0,,85.0,68.0
1885,2025-02-17 01:15:00,777.63,0.0,77.5,93.49,778.3366666666667,0.0,70.0,95.72666666666667,74.0,0.0,70.0,,72.0,69.78666666666668,67.0,69.0,1.0,,85.0,68.0
1886,2025-02-17 01:30:00,781.1633333333333,0.0,78.16666666666667,93.78333333333336,783.9900000000001,0.0,70.0,97.27666666666666,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
1887,2025-02-17 01:45:00,792.4633333333335,0.0,79.5,94.02666666666666,795.9933333333333,0.0,70.0,99.39,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
1888,2025-02-17 02:00:00,802.3466666666667,0.0,79.33333333333333,93.93,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
1889,2025-02-17 02:15:00,789.6366666666667,0.0,79.0,94.04333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,67.0,69.0,1.0,,85.0,68.0
1890,2025-02-17 02:30:00,799.5233333333334,0.0,78.66666666666667,94.31,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
1891,2025-02-17 02:45:00,792.46,0.0,78.16666666666667,93.76,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
1892,2025-02-17 03:00:00,801.6433333333334,0.0,78.83333333333333,93.91666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,67.0,69.0,1.0,,85.0,68.0
1893,2025-02-17 03:15:00,798.1133333333333,0.0,78.16666666666667,93.80666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65333333333332,67.0,69.0,1.0,,85.0,68.0
1894,2025-02-17 03:30:00,802.35,0.0,78.83333333333333,94.00666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58666666666666,67.0,69.0,1.0,,85.0,68.0
1895,2025-02-17 03:45:00,804.4699999999999,0.0,78.5,93.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
1896,2025-02-17 04:00:00,791.7533333333334,0.0,79.16666666666667,93.73333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
1897,2025-02-17 04:15:00,794.58,0.0,79.16666666666667,93.58333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,67.0,69.0,1.0,,85.0,68.0
1898,2025-02-17 04:30:00,794.58,0.0,79.0,93.36,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,67.0,69.0,1.0,,85.0,68.0
1899,2025-02-17 04:45:00,799.5266666666666,0.0,79.16666666666667,93.31666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,67.0,69.0,1.0,,85.0,68.0
1900,2025-02-17 05:00:00,802.3466666666667,0.0,78.83333333333333,93.41666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,67.0,69.0,1.0,,85.0,68.0
1901,2025-02-17 05:15:00,791.0466666666667,0.0,78.16666666666667,93.01333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18,67.0,69.0,1.0,,85.0,68.0
1902,2025-02-17 05:30:00,805.1733333333333,0.0,77.0,92.84,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,67.0,69.0,1.0,,85.0,68.0
1903,2025-02-17 05:45:00,801.6433333333334,0.0,77.5,92.75,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,67.0,69.0,1.0,,85.0,68.0
1904,2025-02-17 06:00:00,788.93,0.0,78.16666666666667,92.1,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,67.0,69.0,1.0,,85.0,68.0
1905,2025-02-17 06:15:00,800.9366666666666,0.0,81.83333333333333,92.68,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
1906,2025-02-17 06:30:00,788.2233333333334,0.0,81.5,92.51,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,67.0,69.0,1.0,,85.0,68.0
1907,2025-02-17 06:45:00,795.2866666666667,0.0,82.16666666666667,92.63666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,67.0,69.0,1.0,,85.0,68.0
1908,2025-02-17 07:00:00,795.2866666666667,0.0,82.66666666666667,92.71333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,67.0,69.0,1.0,,85.0,68.0
1909,2025-02-17 07:15:00,804.4699999999999,0.0,82.5,93.4,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,67.0,69.0,1.0,,85.0,68.0
1910,2025-02-17 07:30:00,801.6433333333334,0.0,80.5,92.80333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,67.0,69.0,1.0,,85.0,68.0
1911,2025-02-17 07:45:00,795.9933333333333,0.0,79.83333333333333,92.74333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
1912,2025-02-17 08:00:00,798.8166666666666,0.0,81.66666666666667,92.60666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
1913,2025-02-17 08:15:00,803.0566666666667,0.0,81.0,92.54,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,67.0,69.0,1.0,,85.0,68.0
1914,2025-02-17 08:30:00,800.23,0.0,81.33333333333333,92.18,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,67.0,69.0,1.0,,85.0,68.0
1915,2025-02-17 08:45:00,797.4066666666668,0.0,80.66666666666667,92.47666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,67.0,69.0,1.0,,85.0,68.0
1916,2025-02-17 09:00:00,793.1633333333333,0.0,78.83333333333333,92.28,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,67.0,69.0,1.0,,85.0,68.0
1917,2025-02-17 09:15:00,792.4633333333335,0.0,78.66666666666667,92.24333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,67.0,69.0,1.0,,85.0,68.0
1918,2025-02-17 09:30:00,794.58,0.0,78.33333333333333,92.19333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,67.0,69.0,1.0,,85.0,68.0
1919,2025-02-17 09:45:00,803.0533333333333,0.0,78.66666666666667,92.27,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,67.0,69.0,1.0,,85.0,68.0
1920,2025-02-17 10:00:00,796.6999999999999,0.0,78.33333333333333,92.01333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,67.0,69.0,1.0,,85.0,68.0
1921,2025-02-17 10:15:00,802.35,0.0,80.33333333333333,91.70666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,67.0,69.0,1.0,,85.0,68.0
1922,2025-02-17 10:30:00,805.88,0.0,86.0,92.01333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,67.0,69.0,1.0,,85.0,68.0
1923,2025-02-17 10:45:00,796.7,0.0,75.75,91.725,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46000000000001,67.0,69.0,1.0,,85.0,68.0
1924,2025-02-17 11:00:00,797.4033333333333,0.0,74.0,91.43666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,67.0,69.0,1.0,,85.0,68.0
1925,2025-02-17 11:15:00,799.5233333333332,0.0,74.16666666666667,91.16666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,67.0,69.0,1.0,,85.0,68.0
1926,2025-02-17 11:30:00,800.23,0.0,76.16666666666667,91.27333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,67.0,69.0,1.0,,85.0,68.0
1927,2025-02-17 11:45:00,795.9933333333333,0.0,76.5,91.52,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,67.0,69.0,1.0,,85.0,68.0
1928,2025-02-17 12:00:00,794.58,0.0,74.66666666666667,91.33,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,67.0,69.0,1.0,,85.0,68.0
1929,2025-02-17 12:15:00,805.1733333333333,0.0,74.5,91.16,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,67.0,69.0,1.0,,85.0,68.0
1930,2025-02-17 12:30:00,795.2866666666667,0.0,75.66666666666667,91.18666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,67.0,69.0,1.0,,85.0,68.0
1931,2025-02-17 12:45:00,803.7633333333333,0.0,77.33333333333333,91.48666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,67.0,69.0,1.0,,85.0,68.0
1932,2025-02-17 13:00:00,798.82,0.0,74.33333333333333,91.21999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,67.0,69.0,1.0,,85.0,68.0
1933,2025-02-17 13:15:00,795.9933333333333,0.0,72.5,91.17666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,67.0,69.0,1.0,,85.0,68.0
1934,2025-02-17 13:30:00,805.1733333333333,0.0,71.66666666666667,91.19333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.4,67.0,69.0,1.0,,85.0,68.0
1935,2025-02-17 13:45:00,801.6433333333333,0.0,71.0,91.09333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,67.0,69.0,1.0,,85.0,68.0
1936,2025-02-17 14:00:00,798.8166666666666,0.0,71.83333333333333,91.23,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,67.0,69.0,1.0,,85.0,68.0
1937,2025-02-17 14:15:00,788.93,0.0,75.66666666666667,91.29,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54333333333334,67.0,69.0,1.0,,85.0,68.0
1938,2025-02-17 14:30:00,794.58,0.0,71.5,91.22666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,67.0,69.0,1.0,,85.0,68.0
1939,2025-02-17 14:45:00,797.4033333333333,0.0,70.83333333333333,91.21,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,67.0,69.0,1.0,,85.0,68.0
1940,2025-02-17 15:00:00,795.2866666666667,0.0,70.0,91.25333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78333333333333,67.0,69.0,1.0,,85.0,68.0
1941,2025-02-17 15:15:00,796.6999999999999,0.0,69.66666666666667,91.57,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,67.0,69.0,1.0,,85.0,68.0
1942,2025-02-17 15:30:00,791.7533333333334,0.0,70.0,91.56333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,67.0,69.0,1.0,,85.0,68.0
1943,2025-02-17 15:45:00,793.1666666666666,0.0,69.0,91.46,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,67.0,69.0,1.0,,85.0,68.0
1944,2025-02-17 16:00:00,800.2333333333332,0.0,68.66666666666667,91.75333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,67.0,69.0,1.0,,85.0,68.0
1945,2025-02-17 16:15:00,793.1666666666666,0.0,68.33333333333333,91.94666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04666666666667,67.0,69.0,1.0,,85.0,68.0
1946,2025-02-17 16:30:00,792.46,0.0,68.83333333333333,92.35333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
1947,2025-02-17 16:45:00,795.9933333333333,0.0,68.66666666666667,92.23666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24666666666667,67.0,69.0,1.0,,85.0,68.0
1948,2025-02-17 17:00:00,800.23,0.0,68.33333333333333,92.37666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,67.0,69.0,1.0,,85.0,68.0
1949,2025-02-17 17:15:00,796.6966666666667,0.0,68.5,92.43666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
1950,2025-02-17 17:30:00,801.6433333333333,0.0,69.0,92.76,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,67.0,69.0,1.0,,85.0,68.0
1951,2025-02-17 17:45:00,793.8733333333333,0.0,68.66666666666667,92.96666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,67.0,69.0,1.0,,85.0,68.0
1952,2025-02-17 18:00:00,790.34,0.0,68.0,92.91666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,67.0,69.0,1.0,,85.0,68.0
1953,2025-02-17 18:15:00,795.9900000000001,0.0,68.33333333333333,93.21,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78666666666666,67.0,69.0,1.0,,85.0,68.0
1954,2025-02-17 18:30:00,787.5166666666668,0.0,66.0,93.47666666666667,786.1066666666667,0.0,70.0,97.43666666666668,74.0,0.0,70.0,,72.0,70.09,67.0,69.0,1.0,,85.0,68.0
1955,2025-02-17 18:45:00,761.3833333333333,0.0,63.833333333333336,92.49666666666668,770.5666666666666,0.0,70.0,94.50666666666666,74.0,0.0,70.0,,72.0,70.19333333333333,67.0,69.0,1.0,,85.0,68.0
1956,2025-02-17 19:00:00,745.14,0.0,62.0,90.82,745.8466666666667,0.0,70.0,89.24000000000001,74.0,0.0,70.0,,72.0,70.34666666666666,67.0,69.0,1.0,,85.0,68.0
1957,2025-02-17 19:15:00,714.7666666666668,0.0,58.333333333333336,88.86666666666667,716.8866666666667,0.0,70.0,83.20666666666666,74.0,0.0,70.0,,72.0,70.49666666666667,67.0,69.0,1.0,,85.0,68.0
1958,2025-02-17 19:30:00,697.11,0.0,55.66666666666666,87.39333333333333,692.1666666666666,0.0,70.0,78.07333333333334,74.0,0.0,70.0,,72.0,70.54666666666667,67.0,69.0,1.0,,85.0,68.0
1959,2025-02-17 19:45:00,654.7333333333333,0.0,52.833333333333336,84.92333333333333,660.3866666666667,0.0,70.0,71.33333333333333,74.0,0.0,70.0,,72.0,70.65333333333334,67.0,69.0,1.0,,85.0,68.0
1960,2025-02-17 20:00:00,630.7199999999999,0.0,50.5,82.37666666666667,634.2533333333333,0.0,70.0,65.72333333333334,74.0,0.0,70.0,,72.0,70.67333333333333,67.0,69.0,1.0,,85.0,68.0
1961,2025-02-17 20:15:00,612.355,0.0,48.0,80.15,610.235,0.0,70.0,60.885000000000005,74.0,0.0,70.0,,72.0,70.665,67.0,69.0,1.0,,85.0,68.0
1962,2025-02-17 20:30:00,620.83,0.0,50.66666666666666,80.36666666666667,618.0066666666667,0.0,70.0,62.22666666666667,74.0,0.0,70.0,,72.0,70.37666666666667,67.0,69.0,1.0,,85.0,68.0
1963,2025-02-17 20:45:00,625.07,0.0,50.5,80.54666666666667,617.3000000000001,0.0,70.0,62.24666666666667,74.0,0.0,70.0,,72.0,70.27,67.0,69.0,1.0,,85.0,68.0
1964,2025-02-17 21:00:00,606.7066666666666,0.0,49.5,79.88,613.0633333333334,0.0,70.0,61.30666666666667,74.0,0.0,70.0,,72.0,70.21333333333332,67.0,69.0,1.0,,85.0,68.0
1965,2025-02-17 21:15:00,601.0566666666667,0.0,49.16666666666666,79.82333333333334,606.7033333333334,0.0,70.0,60.01333333333333,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
1966,2025-02-17 21:30:00,582.6933333333333,0.0,46.833333333333336,78.19,588.3433333333332,0.0,70.0,56.01666666666667,74.0,0.0,70.0,,72.0,70.29666666666667,67.0,69.0,1.0,,85.0,68.0
1967,2025-02-17 21:45:00,582.6933333333333,0.0,46.333333333333336,77.71,581.2766666666668,0.0,70.0,54.94,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
1968,2025-02-17 22:00:00,586.2233333333334,0.0,47.16666666666666,77.64333333333333,581.2766666666666,0.0,70.0,54.67,74.0,0.0,70.0,,72.0,70.17666666666666,67.0,69.0,1.0,,85.0,68.0
1969,2025-02-17 22:15:00,585.5166666666667,0.0,44.333333333333336,77.5,582.69,0.0,70.0,54.93333333333334,74.0,0.0,70.0,,72.0,70.10000000000001,67.0,69.0,1.0,,85.0,68.0
1970,2025-02-17 22:30:00,602.4666666666667,0.0,47.833333333333336,79.22,605.2966666666666,0.0,70.0,59.73666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
1971,2025-02-17 22:45:00,626.4833333333332,0.0,50.16666666666666,81.28,629.31,0.0,70.0,64.79,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
1972,2025-02-17 23:00:00,651.1999999999999,0.0,52.333333333333336,83.13666666666667,651.1999999999999,0.0,70.0,69.34333333333333,74.0,0.0,70.0,,72.0,69.6,67.0,69.0,1.0,,85.0,68.0
1973,2025-02-17 23:15:00,670.9766666666666,0.0,54.333333333333336,84.62666666666667,668.86,0.0,70.0,73.05,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
1974,2025-02-17 23:30:00,682.28,0.0,56.16666666666666,85.20333333333333,677.3333333333334,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,69.63,67.0,69.0,1.0,,85.0,68.0
1975,2025-02-17 23:45:00,692.8733333333333,0.0,57.333333333333336,86.35000000000001,694.2866666666667,0.0,70.0,78.24666666666667,74.0,0.0,70.0,,72.0,69.59666666666666,67.0,69.0,1.0,,85.0,68.0
1976,2025-02-18 00:00:00,714.7666666666668,0.0,60.66666666666666,87.97333333333331,717.5933333333332,0.0,70.0,83.27333333333333,74.0,0.0,70.0,,72.0,69.52,67.0,69.0,1.0,,85.0,68.0
1977,2025-02-18 00:15:00,723.2433333333333,0.0,62.16666666666666,88.77666666666666,728.8933333333333,0.0,70.0,85.64333333333333,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
1978,2025-02-18 00:30:00,741.61,0.0,64.33333333333333,89.72666666666667,745.14,0.0,70.0,89.02333333333333,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
1979,2025-02-18 00:45:00,768.4466666666667,0.0,67.16666666666667,90.84333333333336,766.3299999999999,0.0,70.0,93.17666666666666,74.0,0.0,70.0,,72.0,69.50666666666666,67.0,69.0,1.0,,85.0,68.0
1980,2025-02-18 01:00:00,776.2166666666667,0.0,69.33333333333333,91.73666666666666,780.4566666666666,0.0,70.0,96.34666666666668,74.0,0.0,70.0,,72.0,69.53,67.0,69.0,1.0,,85.0,68.0
1981,2025-02-18 01:15:00,790.3433333333334,0.0,72.33333333333333,92.51333333333334,795.9933333333333,0.0,70.0,99.46,74.0,0.0,70.0,,72.0,69.49333333333333,67.0,69.0,1.0,,85.0,68.0
1982,2025-02-18 01:30:00,791.7533333333334,0.0,78.16666666666667,93.24,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,67.0,69.0,1.0,,85.0,68.0
1983,2025-02-18 01:45:00,798.11,0.0,74.0,92.60666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,67.0,69.0,1.0,,85.0,68.0
1984,2025-02-18 02:00:00,807.2933333333334,0.0,71.83333333333333,92.33666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,67.0,69.0,1.0,,85.0,68.0
1985,2025-02-18 02:15:00,795.2866666666667,0.0,72.16666666666667,92.48333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,67.0,69.0,1.0,,85.0,68.0
1986,2025-02-18 02:30:00,788.9333333333334,0.0,71.5,92.33,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,67.0,69.0,1.0,,85.0,68.0
1987,2025-02-18 02:45:00,798.11,0.0,71.83333333333333,92.27,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23666666666666,67.0,69.0,1.0,,85.0,68.0
1988,2025-02-18 03:00:00,799.5266666666666,0.0,72.16666666666667,92.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,67.0,69.0,1.0,,85.0,68.0
1989,2025-02-18 03:15:00,793.8733333333333,0.0,75.33333333333333,92.75,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
1990,2025-02-18 03:30:00,801.6433333333333,0.0,73.5,92.88333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,67.0,69.0,1.0,,85.0,68.0
1991,2025-02-18 03:45:00,801.64,0.0,72.5,92.79666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
1992,2025-02-18 04:00:00,803.0566666666667,0.0,72.83333333333333,92.76,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,67.0,69.0,1.0,,85.0,68.0
1993,2025-02-18 04:15:00,800.2333333333332,0.0,71.66666666666667,92.52333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,67.0,69.0,1.0,,85.0,68.0
1994,2025-02-18 04:30:00,788.93,0.0,71.16666666666667,92.49,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05333333333333,67.0,69.0,1.0,,85.0,68.0
1995,2025-02-18 04:45:00,802.35,0.0,70.0,92.35333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,67.0,69.0,1.0,,85.0,68.0
1996,2025-02-18 05:00:00,795.2866666666667,0.0,70.33333333333333,92.31666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
1997,2025-02-18 05:15:00,796.7000000000002,0.0,70.5,92.29666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
1998,2025-02-18 05:30:00,803.0533333333333,0.0,70.33333333333333,92.23333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,67.0,69.0,1.0,,85.0,68.0
1999,2025-02-18 05:45:00,791.7533333333334,0.0,70.33333333333333,91.89333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,67.0,69.0,1.0,,85.0,68.0
2000,2025-02-18 06:00:00,796.7000000000002,0.0,70.16666666666667,91.84,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2001,2025-02-18 06:15:00,799.5233333333334,0.0,69.66666666666667,91.80333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,67.0,69.0,1.0,,85.0,68.0
2002,2025-02-18 06:30:00,795.2866666666667,0.0,69.83333333333333,91.9,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,67.0,69.0,1.0,,85.0,68.0
2003,2025-02-18 06:45:00,798.82,0.0,70.16666666666667,91.84,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,67.0,69.0,1.0,,85.0,68.0
2004,2025-02-18 07:00:00,798.8166666666666,0.0,69.83333333333333,91.75666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81,67.0,69.0,1.0,,85.0,68.0
2005,2025-02-18 07:15:00,794.58,0.0,70.16666666666667,91.83666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75333333333333,67.0,69.0,1.0,,85.0,68.0
2006,2025-02-18 07:30:00,786.1033333333334,0.0,70.0,92.08333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,67.0,69.0,1.0,,85.0,68.0
2007,2025-02-18 07:45:00,798.1133333333333,0.0,70.16666666666667,91.97666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
2008,2025-02-18 08:00:00,796.7000000000002,0.0,69.83333333333333,91.95666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,67.0,69.0,1.0,,85.0,68.0
2009,2025-02-18 08:15:00,795.2866666666667,0.0,69.5,91.66333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,67.0,69.0,1.0,,85.0,68.0
2010,2025-02-18 08:30:00,795.2833333333333,0.0,69.16666666666667,91.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69,67.0,69.0,1.0,,85.0,68.0
2011,2025-02-18 08:45:00,800.9399999999999,0.0,69.5,91.52,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,67.0,69.0,1.0,,85.0,68.0
2012,2025-02-18 09:00:00,794.58,0.0,69.33333333333333,91.28000000000002,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,67.0,69.0,1.0,,85.0,68.0
2013,2025-02-18 09:15:00,797.4033333333333,0.0,69.83333333333333,91.27333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,67.0,69.0,1.0,,85.0,68.0
2014,2025-02-18 09:30:00,793.8733333333333,0.0,69.83333333333333,91.13666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54,67.0,69.0,1.0,,85.0,68.0
2015,2025-02-18 09:45:00,802.35,0.0,69.66666666666667,90.90333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,67.0,69.0,1.0,,85.0,68.0
2016,2025-02-18 10:00:00,792.46,0.0,69.5,90.93666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,67.0,69.0,1.0,,85.0,68.0
2017,2025-02-18 10:15:00,800.23,0.0,69.16666666666667,91.00333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,67.0,69.0,1.0,,85.0,68.0
2018,2025-02-18 10:30:00,797.4066666666668,0.0,69.33333333333333,90.92333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38,67.0,69.0,1.0,,85.0,68.0
2019,2025-02-18 10:45:00,794.5799999999999,0.0,69.5,90.85333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,67.0,69.0,1.0,,85.0,68.0
2020,2025-02-18 11:00:00,799.5233333333334,0.0,69.83333333333333,90.9,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,67.0,69.0,1.0,,85.0,68.0
2021,2025-02-18 11:15:00,798.8166666666666,0.0,69.5,90.83333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38,67.0,69.0,1.0,,85.0,68.0
2022,2025-02-18 11:30:00,795.9933333333333,0.0,70.0,90.38,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,67.0,69.0,1.0,,85.0,68.0
2023,2025-02-18 11:45:00,800.2333333333332,0.0,69.33333333333333,90.38666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,67.0,69.0,1.0,,85.0,68.0
2024,2025-02-18 12:00:00,793.8733333333333,0.0,70.33333333333333,90.36333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,67.0,69.0,1.0,,85.0,68.0
2025,2025-02-18 12:15:00,799.5233333333334,0.0,71.5,90.68,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,67.0,69.0,1.0,,85.0,68.0
2026,2025-02-18 12:30:00,799.5266666666666,0.0,70.83333333333333,90.74,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,67.0,69.0,1.0,,85.0,68.0
2027,2025-02-18 12:45:00,796.6966666666667,0.0,72.0,90.77,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,67.0,69.0,1.0,,85.0,68.0
2028,2025-02-18 13:00:00,797.4066666666668,0.0,77.83333333333333,91.30333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,67.0,69.0,1.0,,85.0,68.0
2029,2025-02-18 13:15:00,796.7000000000002,0.0,72.83333333333333,91.31333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,67.0,69.0,1.0,,85.0,68.0
2030,2025-02-18 13:30:00,791.7533333333334,0.0,71.16666666666667,91.25333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,67.0,69.0,1.0,,85.0,68.0
2031,2025-02-18 13:45:00,800.23,0.0,71.5,90.92,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,67.0,69.0,1.0,,85.0,68.0
2032,2025-02-18 14:00:00,795.2866666666667,0.0,70.66666666666667,90.71666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,67.0,69.0,1.0,,85.0,68.0
2033,2025-02-18 14:15:00,803.0566666666667,0.0,70.83333333333333,90.47666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,67.0,69.0,1.0,,85.0,68.0
2034,2025-02-18 14:30:00,793.1666666666666,0.0,70.5,90.51333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,67.0,69.0,1.0,,85.0,68.0
2035,2025-02-18 14:45:00,799.5233333333332,0.0,70.5,90.12333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,67.0,69.0,1.0,,85.0,68.0
2036,2025-02-18 15:00:00,795.2866666666667,0.0,70.5,89.91333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2037,2025-02-18 15:15:00,793.1700000000001,0.0,70.16666666666667,90.08,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,67.0,69.0,1.0,,85.0,68.0
2038,2025-02-18 15:30:00,801.6466666666666,0.0,70.33333333333333,90.24333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
2039,2025-02-18 15:45:00,797.4033333333333,0.0,71.0,90.24,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,67.0,69.0,1.0,,85.0,68.0
2040,2025-02-18 16:00:00,801.6433333333334,0.0,71.33333333333333,90.53666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,67.0,69.0,1.0,,85.0,68.0
2041,2025-02-18 16:15:00,798.82,0.0,72.0,90.69333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36666666666667,67.0,69.0,1.0,,85.0,68.0
2042,2025-02-18 16:30:00,795.2866666666667,0.0,72.33333333333333,90.80666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
2043,2025-02-18 16:45:00,795.9900000000001,0.0,71.16666666666667,90.87,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,67.0,69.0,1.0,,85.0,68.0
2044,2025-02-18 17:00:00,790.34,0.0,70.33333333333333,91.02333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
2045,2025-02-18 17:15:00,795.9933333333333,0.0,70.5,91.01666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
2046,2025-02-18 17:30:00,795.9933333333333,0.0,70.0,91.18666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,67.0,69.0,1.0,,85.0,68.0
2047,2025-02-18 17:45:00,793.8733333333333,0.0,69.83333333333333,91.19666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666667,67.0,69.0,1.0,,85.0,68.0
2048,2025-02-18 18:00:00,786.8066666666667,0.0,68.5,90.91,785.4,0.0,70.0,97.6,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
2049,2025-02-18 18:15:00,783.9833333333332,0.0,68.16666666666667,90.92333333333332,783.2833333333333,0.0,70.0,97.07,74.0,0.0,70.0,,72.0,70.08999999999999,67.0,69.0,1.0,,85.0,68.0
2050,2025-02-18 18:30:00,770.5666666666666,0.0,66.0,90.3,773.39,0.0,70.0,94.98,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
2051,2025-02-18 18:45:00,761.3866666666667,0.0,65.33333333333333,90.01333333333334,764.21,0.0,70.0,93.06,74.0,0.0,70.0,,72.0,70.17666666666666,67.0,69.0,1.0,,85.0,68.0
2052,2025-02-18 19:00:00,761.3866666666667,0.0,65.16666666666667,89.78000000000002,759.9699999999999,0.0,70.0,92.20333333333332,74.0,0.0,70.0,,72.0,70.17,67.0,69.0,1.0,,85.0,68.0
2053,2025-02-18 19:15:00,748.6700000000001,0.0,64.33333333333333,89.23,748.6700000000001,0.0,70.0,89.94666666666666,74.0,0.0,70.0,,72.0,70.20333333333333,67.0,69.0,1.0,,85.0,68.0
2054,2025-02-18 19:30:00,734.5433333333334,0.0,61.833333333333336,88.13666666666667,735.9566666666666,0.0,70.0,87.13333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2055,2025-02-18 19:45:00,732.4266666666666,0.0,62.333333333333336,87.88333333333333,728.1866666666666,0.0,70.0,85.41666666666667,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
2056,2025-02-18 20:00:00,721.8299999999999,0.0,62.16666666666666,87.63333333333333,721.1266666666667,0.0,70.0,83.95333333333333,74.0,0.0,70.0,,72.0,70.22333333333334,67.0,69.0,1.0,,85.0,68.0
2057,2025-02-18 20:15:00,710.5300000000001,0.0,60.66666666666666,87.2,712.6466666666666,0.0,70.0,81.94333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
2058,2025-02-18 20:30:00,701.35,0.0,60.16666666666666,87.0,706.2933333333334,0.0,70.0,80.77333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,67.0,69.0,1.0,,85.0,68.0
2059,2025-02-18 20:45:00,695.6966666666667,0.0,60.16666666666666,86.74666666666667,702.7633333333333,0.0,70.0,80.30333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
2060,2025-02-18 21:00:00,701.35,0.0,59.333333333333336,86.63666666666666,700.6433333333334,0.0,70.0,79.34,74.0,0.0,70.0,,72.0,70.12666666666667,67.0,69.0,1.0,,85.0,68.0
2061,2025-02-18 21:15:00,678.7466666666666,0.0,56.66666666666666,85.35666666666667,680.8666666666667,0.0,70.0,75.59333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
2062,2025-02-18 21:30:00,677.3366666666667,0.0,55.5,84.47333333333334,670.9766666666666,0.0,70.0,73.49,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
2063,2025-02-18 21:45:00,660.3833333333333,0.0,55.0,84.19666666666667,669.5666666666667,0.0,70.0,73.10000000000001,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
2064,2025-02-18 22:00:00,682.9833333333332,0.0,57.16666666666666,84.90666666666668,681.5733333333333,0.0,70.0,75.65333333333332,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
2065,2025-02-18 22:15:00,704.88,0.0,59.333333333333336,86.29,705.5866666666667,0.0,70.0,80.59666666666668,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
2066,2025-02-18 22:30:00,727.48,0.0,61.833333333333336,87.66333333333334,729.6033333333334,0.0,70.0,85.58999999999999,74.0,0.0,70.0,,72.0,69.64,67.0,69.0,1.0,,85.0,68.0
2067,2025-02-18 22:45:00,747.9666666666667,0.0,64.0,89.32333333333334,750.79,0.0,70.0,90.26666666666668,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
2068,2025-02-18 23:00:00,774.8033333333333,0.0,66.66666666666667,90.49333333333334,776.9233333333333,0.0,70.0,95.74333333333334,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
2069,2025-02-18 23:15:00,799.5233333333334,0.0,69.66666666666667,91.35333333333334,797.4066666666668,0.0,70.0,99.69,74.0,0.0,70.0,,72.0,69.37,67.0,69.0,1.0,,85.0,68.0
2070,2025-02-18 23:30:00,800.2333333333335,0.0,70.0,91.21999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,67.0,69.0,1.0,,85.0,68.0
2071,2025-02-18 23:45:00,791.7533333333334,0.0,70.0,91.19666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27999999999999,67.0,69.0,1.0,,85.0,68.0
2072,2025-02-19 00:00:00,796.6999999999999,0.0,70.5,91.16,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
2073,2025-02-19 00:15:00,795.2866666666667,0.0,70.83333333333333,91.36666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,67.0,69.0,1.0,,85.0,68.0
2074,2025-02-19 00:30:00,794.58,0.0,71.5,91.5,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,67.0,69.0,1.0,,85.0,68.0
2075,2025-02-19 00:45:00,797.4033333333333,0.0,72.33333333333333,91.45,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,67.0,69.0,1.0,,85.0,68.0
2076,2025-02-19 01:00:00,792.46,0.0,72.16666666666667,91.49333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666667,67.0,69.0,1.0,,85.0,68.0
2077,2025-02-19 01:15:00,801.6466666666666,0.0,72.66666666666667,91.57,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,67.0,69.0,1.0,,85.0,68.0
2078,2025-02-19 01:30:00,800.9366666666666,0.0,73.66666666666667,91.56333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,67.0,69.0,1.0,,85.0,68.0
2079,2025-02-19 01:45:00,811.5300000000001,0.0,73.33333333333333,91.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,67.0,69.0,1.0,,85.0,68.0
2080,2025-02-19 02:00:00,798.1133333333333,0.0,72.66666666666667,91.54,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,67.0,69.0,1.0,,85.0,68.0
2081,2025-02-19 02:15:00,791.0466666666667,0.0,72.5,91.35666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,67.0,69.0,1.0,,85.0,68.0
2082,2025-02-19 02:30:00,798.1133333333333,0.0,72.66666666666667,91.23333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10333333333334,67.0,69.0,1.0,,85.0,68.0
2083,2025-02-19 02:45:00,795.9933333333333,0.0,72.83333333333333,91.21,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02666666666667,67.0,69.0,1.0,,85.0,68.0
2084,2025-02-19 03:00:00,797.4033333333333,0.0,72.5,91.35333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,67.0,69.0,1.0,,85.0,68.0
2085,2025-02-19 03:15:00,792.46,0.0,72.33333333333333,91.33333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,67.0,69.0,1.0,,85.0,68.0
2086,2025-02-19 03:30:00,798.8166666666666,0.0,72.16666666666667,91.29333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87666666666667,67.0,69.0,1.0,,85.0,68.0
2087,2025-02-19 03:45:00,795.2866666666667,0.0,72.0,91.23333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,67.0,69.0,1.0,,85.0,68.0
2088,2025-02-19 04:00:00,800.9366666666666,0.0,71.83333333333333,91.04333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,67.0,69.0,1.0,,85.0,68.0
2089,2025-02-19 04:15:00,796.6966666666667,0.0,72.0,91.04,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62,67.0,69.0,1.0,,85.0,68.0
2090,2025-02-19 04:30:00,797.4033333333333,0.0,71.83333333333333,90.90333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,67.0,69.0,1.0,,85.0,68.0
2091,2025-02-19 04:45:00,795.2866666666667,0.0,72.0,90.77,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,67.0,69.0,1.0,,85.0,68.0
2092,2025-02-19 05:00:00,791.7533333333334,0.0,72.33333333333333,90.86,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,67.0,69.0,1.0,,85.0,68.0
2093,2025-02-19 05:15:00,794.5766666666667,0.0,73.0,90.77666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,67.0,69.0,1.0,,85.0,68.0
2094,2025-02-19 05:30:00,793.8733333333333,0.0,72.16666666666667,90.53333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,67.0,69.0,1.0,,85.0,68.0
2095,2025-02-19 05:45:00,797.4033333333333,0.0,72.16666666666667,90.69333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,67.0,69.0,1.0,,85.0,68.0
2096,2025-02-19 06:00:00,794.58,0.0,72.83333333333333,90.59666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,67.0,69.0,1.0,,85.0,68.0
2097,2025-02-19 06:15:00,797.4033333333333,0.0,72.66666666666667,90.57,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,67.0,69.0,1.0,,85.0,68.0
2098,2025-02-19 06:30:00,791.0466666666667,0.0,72.66666666666667,90.37,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16000000000001,67.0,69.0,1.0,,85.0,68.0
2099,2025-02-19 06:45:00,791.0466666666667,0.0,72.16666666666667,90.45666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,67.0,69.0,1.0,,85.0,68.0
2100,2025-02-19 07:00:00,795.2866666666667,0.0,72.33333333333333,90.30333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,67.0,69.0,1.0,,85.0,68.0
2101,2025-02-19 07:15:00,793.8733333333333,0.0,72.5,90.28333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2102,2025-02-19 07:30:00,802.35,0.0,72.0,90.44333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2103,2025-02-19 07:45:00,796.6966666666667,0.0,72.33333333333333,90.30666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2104,2025-02-19 08:00:00,797.4066666666668,0.0,72.0,90.17666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,67.0,69.0,1.0,,85.0,68.0
2105,2025-02-19 08:15:00,794.5766666666667,0.0,72.5,90.19333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,67.0,69.0,1.0,,85.0,68.0
2106,2025-02-19 08:30:00,799.5266666666666,0.0,72.83333333333333,90.21333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,67.0,69.0,1.0,,85.0,68.0
2107,2025-02-19 08:45:00,799.5233333333332,0.0,73.33333333333333,90.39666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2108,2025-02-19 09:00:00,802.35,0.0,74.33333333333333,90.33,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,67.0,69.0,1.0,,85.0,68.0
2109,2025-02-19 09:15:00,800.23,0.0,73.0,90.28000000000002,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,67.0,69.0,1.0,,85.0,68.0
2110,2025-02-19 09:30:00,803.0533333333333,0.0,73.5,90.22666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,67.0,69.0,1.0,,85.0,68.0
2111,2025-02-19 09:45:00,794.5766666666667,0.0,73.5,90.34333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2112,2025-02-19 10:00:00,800.94,0.0,73.66666666666667,90.12333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2113,2025-02-19 10:15:00,791.0500000000001,0.0,74.0,90.17,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,67.0,69.0,1.0,,85.0,68.0
2114,2025-02-19 10:30:00,791.7533333333334,0.0,74.16666666666667,90.25333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,67.0,69.0,1.0,,85.0,68.0
2115,2025-02-19 10:45:00,795.29,0.0,74.16666666666667,90.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2116,2025-02-19 11:00:00,800.23,0.0,74.33333333333333,90.0,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,67.0,69.0,1.0,,85.0,68.0
2117,2025-02-19 11:15:00,793.1666666666666,0.0,74.0,89.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,67.0,69.0,1.0,,85.0,68.0
2118,2025-02-19 11:30:00,797.4066666666668,0.0,74.0,89.62333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2119,2025-02-19 11:45:00,800.9399999999999,0.0,74.16666666666667,89.51666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,67.0,69.0,1.0,,85.0,68.0
2120,2025-02-19 12:00:00,796.6966666666667,0.0,74.0,89.7,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2121,2025-02-19 12:15:00,800.94,0.0,74.33333333333333,89.76666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2122,2025-02-19 12:30:00,792.46,0.0,74.0,89.82,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,67.0,69.0,1.0,,85.0,68.0
2123,2025-02-19 12:45:00,793.8733333333333,0.0,74.5,90.10333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2124,2025-02-19 13:00:00,799.5233333333334,0.0,75.0,90.1,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,67.0,69.0,1.0,,85.0,68.0
2125,2025-02-19 13:15:00,795.2866666666667,0.0,76.5,90.34666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,67.0,69.0,1.0,,85.0,68.0
2126,2025-02-19 13:30:00,793.8733333333333,0.0,76.16666666666667,90.06333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,67.0,69.0,1.0,,85.0,68.0
2127,2025-02-19 13:45:00,797.4033333333333,0.0,75.16666666666667,90.3,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36333333333333,67.0,69.0,1.0,,85.0,68.0
2128,2025-02-19 14:00:00,793.8733333333333,0.0,73.66666666666667,90.58333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,67.0,69.0,1.0,,85.0,68.0
2129,2025-02-19 14:15:00,798.11,0.0,74.0,90.44666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,67.0,69.0,1.0,,85.0,68.0
2130,2025-02-19 14:30:00,800.23,0.0,74.66666666666667,90.69333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68333333333334,67.0,69.0,1.0,,85.0,68.0
2131,2025-02-19 14:45:00,797.4033333333333,0.0,74.83333333333333,90.61333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82666666666667,67.0,69.0,1.0,,85.0,68.0
2132,2025-02-19 15:00:00,803.7633333333333,0.0,75.0,90.68666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,67.0,69.0,1.0,,85.0,68.0
2133,2025-02-19 15:15:00,794.5799999999999,0.0,74.83333333333333,90.46999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05333333333334,67.0,69.0,1.0,,85.0,68.0
