,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
2134,2025-02-19 15:30:00,797.4066666666668,0.0,74.66666666666667,90.95666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
2135,2025-02-19 15:45:00,798.8166666666666,0.0,73.83333333333333,91.31333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,67.0,69.0,1.0,,85.0,68.0
2136,2025-02-19 16:00:00,794.5833333333334,0.0,73.5,91.65333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,67.0,69.0,1.0,,85.0,68.0
2137,2025-02-19 16:15:00,800.23,0.0,73.16666666666667,91.72666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,67.0,69.0,1.0,,85.0,68.0
2138,2025-02-19 16:30:00,799.5233333333334,0.0,72.5,91.49666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,67.0,69.0,1.0,,85.0,68.0
2139,2025-02-19 16:45:00,791.7533333333334,0.0,72.0,91.66333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
2140,2025-02-19 17:00:00,795.2866666666667,0.0,72.16666666666667,92.08666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69333333333333,67.0,69.0,1.0,,85.0,68.0
2141,2025-02-19 17:15:00,798.82,0.0,71.66666666666667,92.04,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82333333333334,67.0,69.0,1.0,,85.0,68.0
2142,2025-02-19 17:30:00,799.5266666666666,0.0,71.83333333333333,92.17666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
2143,2025-02-19 17:45:00,794.5799999999999,0.0,71.0,92.26333333333332,794.58,0.0,70.0,99.25333333333332,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
2144,2025-02-19 18:00:00,777.63,0.0,69.5,91.96333333333332,782.5733333333334,0.0,70.0,96.75666666666666,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
2145,2025-02-19 18:15:00,769.86,0.0,68.33333333333333,91.37333333333332,771.98,0.0,70.0,94.70666666666666,74.0,0.0,70.0,,72.0,70.16333333333334,67.0,69.0,1.0,,85.0,68.0
2146,2025-02-19 18:30:00,752.2033333333334,0.0,65.66666666666667,90.43,752.91,0.0,70.0,90.84666666666664,74.0,0.0,70.0,,72.0,70.27333333333333,67.0,69.0,1.0,,85.0,68.0
2147,2025-02-19 18:45:00,726.07,0.0,63.16666666666666,88.79,730.3066666666667,0.0,70.0,86.15333333333332,74.0,0.0,70.0,,72.0,70.38,67.0,69.0,1.0,,85.0,68.0
2148,2025-02-19 19:00:00,712.65,0.0,61.5,87.62666666666667,715.4733333333334,0.0,70.0,82.83,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
2149,2025-02-19 19:15:00,704.1733333333333,0.0,59.833333333333336,86.35666666666667,699.23,0.0,70.0,79.22,74.0,0.0,70.0,,72.0,70.40333333333334,67.0,69.0,1.0,,85.0,68.0
2150,2025-02-19 19:30:00,684.3966666666666,0.0,58.66666666666666,85.06,682.9866666666667,0.0,70.0,76.21666666666665,74.0,0.0,70.0,,72.0,70.41000000000001,67.0,69.0,1.0,,85.0,68.0
2151,2025-02-19 19:45:00,686.5166666666668,0.0,58.66666666666666,84.72666666666667,680.8666666666667,0.0,70.0,75.59666666666666,74.0,0.0,70.0,,72.0,70.29666666666667,67.0,69.0,1.0,,85.0,68.0
2152,2025-02-19 20:00:00,678.7466666666666,0.0,58.0,84.53666666666668,675.92,0.0,70.0,74.50666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2153,2025-02-19 20:15:00,670.2733333333334,0.0,58.0,84.05666666666667,668.1566666666668,0.0,70.0,73.22333333333334,74.0,0.0,70.0,,72.0,70.24,67.0,69.0,1.0,,85.0,68.0
2154,2025-02-19 20:30:00,677.3333333333334,0.0,58.5,84.62666666666667,674.5066666666667,0.0,70.0,74.11333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,67.0,69.0,1.0,,85.0,68.0
2155,2025-02-19 20:45:00,672.39,0.0,57.66666666666666,84.41000000000001,670.2733333333334,0.0,70.0,73.36,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
2156,2025-02-19 21:00:00,665.33,0.0,57.66666666666666,84.08333333333333,666.7433333333333,0.0,70.0,72.64666666666666,74.0,0.0,70.0,,72.0,70.09,67.0,69.0,1.0,,85.0,68.0
2157,2025-02-19 21:15:00,666.7433333333333,0.0,59.333333333333336,84.27666666666666,670.9766666666666,0.0,70.0,73.5,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
2158,2025-02-19 21:30:00,670.98,0.0,60.833333333333336,84.62,674.5066666666667,0.0,70.0,74.23,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2159,2025-02-19 21:45:00,680.16,0.0,61.66666666666666,85.00999999999999,685.1033333333334,0.0,70.0,76.29,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
2160,2025-02-19 22:00:00,707.7066666666666,0.0,64.16666666666667,86.46,705.5866666666667,0.0,70.0,80.60666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
2161,2025-02-19 22:15:00,731.0133333333333,0.0,66.83333333333333,88.00333333333333,731.7199999999999,0.0,70.0,86.21333333333332,74.0,0.0,70.0,,72.0,69.58999999999999,67.0,69.0,1.0,,85.0,68.0
2162,2025-02-19 22:30:00,767.035,0.0,70.0,90.125,764.3875,0.0,70.0,92.9525,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
2163,2025-02-19 22:45:00,789.6366666666667,0.0,72.5,91.35666666666668,788.93,0.0,70.0,98.01333333333334,74.0,0.0,70.0,,72.0,69.39,67.0,69.0,1.0,,85.0,68.0
2164,2025-02-19 23:00:00,799.5233333333334,0.0,73.83333333333333,91.42,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,67.0,69.0,1.0,,85.0,68.0
2165,2025-02-19 23:15:00,805.1733333333333,0.0,73.83333333333333,91.37333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,67.0,69.0,1.0,,85.0,68.0
2166,2025-02-19 23:30:00,797.4066666666668,0.0,74.66666666666667,91.13,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,67.0,69.0,1.0,,85.0,68.0
2167,2025-02-19 23:45:00,799.5266666666666,0.0,74.83333333333333,91.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,67.0,69.0,1.0,,85.0,68.0
2168,2025-02-20 00:00:00,800.23,0.0,74.83333333333333,91.19,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04333333333334,67.0,69.0,1.0,,85.0,68.0
2169,2025-02-20 00:15:00,796.7000000000002,0.0,74.5,91.38,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,67.0,69.0,1.0,,85.0,68.0
2170,2025-02-20 00:30:00,804.4699999999999,0.0,75.0,91.31,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,67.0,69.0,1.0,,85.0,68.0
2171,2025-02-20 00:45:00,797.4033333333333,0.0,74.33333333333333,91.29333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
2172,2025-02-20 01:00:00,794.58,0.0,74.5,91.15,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,67.0,69.0,1.0,,85.0,68.0
2173,2025-02-20 01:15:00,796.6999999999999,0.0,75.66666666666667,90.99666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,67.0,69.0,1.0,,85.0,68.0
2174,2025-02-20 01:30:00,802.3466666666667,0.0,76.33333333333333,91.17666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,67.0,69.0,1.0,,85.0,68.0
2175,2025-02-20 01:45:00,798.1133333333333,0.0,76.0,91.37,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,67.0,69.0,1.0,,85.0,68.0
2176,2025-02-20 02:00:00,793.8733333333333,0.0,75.66666666666667,91.17666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,67.0,69.0,1.0,,85.0,68.0
2177,2025-02-20 02:15:00,793.1700000000001,0.0,75.83333333333333,91.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,67.0,69.0,1.0,,85.0,68.0
2178,2025-02-20 02:30:00,799.5266666666666,0.0,76.16666666666667,91.09,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,67.0,69.0,1.0,,85.0,68.0
2179,2025-02-20 02:45:00,800.9366666666666,0.0,75.0,90.99,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
2180,2025-02-20 03:00:00,802.35,0.0,74.5,90.66,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,67.0,69.0,1.0,,85.0,68.0
2181,2025-02-20 03:15:00,797.4066666666668,0.0,74.5,90.68333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,67.0,69.0,1.0,,85.0,68.0
2182,2025-02-20 03:30:00,788.2199999999999,0.0,74.83333333333333,90.67,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,67.0,69.0,1.0,,85.0,68.0
2183,2025-02-20 03:45:00,799.5266666666666,0.0,73.83333333333333,90.77666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,67.0,69.0,1.0,,85.0,68.0
2184,2025-02-20 04:00:00,798.8166666666666,0.0,74.0,90.74,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51333333333334,67.0,69.0,1.0,,85.0,68.0
2185,2025-02-20 04:15:00,791.7566666666667,0.0,74.5,90.49333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,67.0,69.0,1.0,,85.0,68.0
2186,2025-02-20 04:30:00,795.29,0.0,74.5,90.54333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42,67.0,69.0,1.0,,85.0,68.0
2187,2025-02-20 04:45:00,797.4066666666668,0.0,73.83333333333333,90.6,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,67.0,69.0,1.0,,85.0,68.0
2188,2025-02-20 05:00:00,799.52,0.0,73.66666666666667,90.24666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,67.0,69.0,1.0,,85.0,68.0
2189,2025-02-20 05:15:00,800.23,0.0,74.0,90.34,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,67.0,69.0,1.0,,85.0,68.0
2190,2025-02-20 05:30:00,798.8166666666666,0.0,74.83333333333333,90.65,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27333333333333,67.0,69.0,1.0,,85.0,68.0
2191,2025-02-20 05:45:00,792.46,0.0,74.66666666666667,90.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,67.0,69.0,1.0,,85.0,68.0
2192,2025-02-20 06:00:00,798.1133333333333,0.0,75.0,90.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,67.0,69.0,1.0,,85.0,68.0
2193,2025-02-20 06:15:00,800.23,0.0,74.83333333333333,90.53666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,67.0,69.0,1.0,,85.0,68.0
2194,2025-02-20 06:30:00,797.4066666666668,0.0,74.66666666666667,90.63666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,67.0,69.0,1.0,,85.0,68.0
2195,2025-02-20 06:45:00,798.11,0.0,74.83333333333333,90.67333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,67.0,69.0,1.0,,85.0,68.0
2196,2025-02-20 07:00:00,792.46,0.0,75.33333333333333,90.78666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,67.0,69.0,1.0,,85.0,68.0
2197,2025-02-20 07:15:00,798.8166666666666,0.0,75.5,90.66333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,67.0,69.0,1.0,,85.0,68.0
2198,2025-02-20 07:30:00,798.1133333333333,0.0,75.83333333333333,90.60666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,67.0,69.0,1.0,,85.0,68.0
2199,2025-02-20 07:45:00,795.2866666666667,0.0,75.5,90.43666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,67.0,69.0,1.0,,85.0,68.0
2200,2025-02-20 08:00:00,798.1133333333333,0.0,75.83333333333333,90.40333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,67.0,69.0,1.0,,85.0,68.0
2201,2025-02-20 08:15:00,793.8733333333333,0.0,76.0,90.27333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,67.0,69.0,1.0,,85.0,68.0
2202,2025-02-20 08:30:00,807.2933333333334,0.0,76.16666666666667,90.08666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2203,2025-02-20 08:45:00,791.7533333333334,0.0,77.33333333333333,90.04333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,67.0,69.0,1.0,,85.0,68.0
2204,2025-02-20 09:00:00,793.8733333333333,0.0,76.66666666666667,90.00666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00666666666666,67.0,69.0,1.0,,85.0,68.0
2205,2025-02-20 09:15:00,794.58,0.0,75.83333333333333,89.65666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,67.0,69.0,1.0,,85.0,68.0
2206,2025-02-20 09:30:00,795.2866666666667,0.0,75.16666666666667,89.70666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,67.0,69.0,1.0,,85.0,68.0
2207,2025-02-20 09:45:00,797.4066666666668,0.0,76.16666666666667,89.76333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,67.0,69.0,1.0,,85.0,68.0
2208,2025-02-20 10:00:00,798.8166666666666,0.0,75.83333333333333,89.53666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,67.0,69.0,1.0,,85.0,68.0
2209,2025-02-20 10:15:00,794.58,0.0,75.5,89.14333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86,67.0,69.0,1.0,,85.0,68.0
2210,2025-02-20 10:30:00,799.5233333333334,0.0,74.33333333333333,89.0,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83333333333333,67.0,69.0,1.0,,85.0,68.0
2211,2025-02-20 10:45:00,803.7599999999999,0.0,74.0,88.88666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87,67.0,69.0,1.0,,85.0,68.0
2212,2025-02-20 11:00:00,801.6433333333334,0.0,73.5,88.32333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666667,67.0,69.0,1.0,,85.0,68.0
2213,2025-02-20 11:15:00,800.23,0.0,73.5,87.95,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,67.0,69.0,1.0,,85.0,68.0
2214,2025-02-20 11:30:00,791.7566666666667,0.0,74.66666666666667,87.84666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,67.0,69.0,1.0,,85.0,68.0
2215,2025-02-20 11:45:00,790.3433333333334,0.0,75.16666666666667,87.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86333333333333,67.0,69.0,1.0,,85.0,68.0
2216,2025-02-20 12:00:00,798.8166666666666,0.0,75.5,87.86666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,67.0,69.0,1.0,,85.0,68.0
2217,2025-02-20 12:15:00,800.9366666666666,0.0,75.5,87.7,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,67.0,69.0,1.0,,85.0,68.0
2218,2025-02-20 12:30:00,788.9266666666667,0.0,74.83333333333333,87.58,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,67.0,69.0,1.0,,85.0,68.0
2219,2025-02-20 12:45:00,795.9900000000001,0.0,76.16666666666667,87.37333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,67.0,69.0,1.0,,85.0,68.0
2220,2025-02-20 13:00:00,796.7000000000002,0.0,75.83333333333333,87.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,67.0,69.0,1.0,,85.0,68.0
2221,2025-02-20 13:15:00,796.6999999999999,0.0,76.0,87.40666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,67.0,69.0,1.0,,85.0,68.0
2222,2025-02-20 13:30:00,797.4066666666668,0.0,75.5,87.22666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,67.0,69.0,1.0,,85.0,68.0
2223,2025-02-20 13:45:00,797.4066666666668,0.0,74.83333333333333,87.11666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83,67.0,69.0,1.0,,85.0,68.0
2224,2025-02-20 14:00:00,795.9933333333333,0.0,75.0,87.60666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,67.0,69.0,1.0,,85.0,68.0
2225,2025-02-20 14:15:00,793.1666666666666,0.0,74.5,87.35666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,67.0,69.0,1.0,,85.0,68.0
2226,2025-02-20 14:30:00,801.6466666666666,0.0,74.83333333333333,87.43,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16333333333334,67.0,69.0,1.0,,85.0,68.0
2227,2025-02-20 14:45:00,798.82,0.0,75.33333333333333,87.23333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333333,67.0,69.0,1.0,,85.0,68.0
2228,2025-02-20 15:00:00,805.1733333333333,0.0,76.0,87.51333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,67.0,69.0,1.0,,85.0,68.0
2229,2025-02-20 15:15:00,791.7533333333334,0.0,76.66666666666667,87.94333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333334,67.0,69.0,1.0,,85.0,68.0
2230,2025-02-20 15:30:00,802.35,0.0,76.83333333333333,88.04666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,67.0,69.0,1.0,,85.0,68.0
2231,2025-02-20 15:45:00,791.7533333333334,0.0,76.66666666666667,87.92,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69666666666667,67.0,69.0,1.0,,85.0,68.0
2232,2025-02-20 16:00:00,793.1666666666666,0.0,76.5,87.77666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80333333333333,67.0,69.0,1.0,,85.0,68.0
2233,2025-02-20 16:15:00,796.6966666666667,0.0,76.16666666666667,88.76666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92999999999999,67.0,69.0,1.0,,85.0,68.0
2234,2025-02-20 16:30:00,805.88,0.0,75.33333333333333,89.25,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,67.0,69.0,1.0,,85.0,68.0
2235,2025-02-20 16:45:00,800.9366666666666,0.0,74.66666666666667,89.52,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,67.0,69.0,1.0,,85.0,68.0
2236,2025-02-20 17:00:00,791.7533333333334,0.0,75.16666666666667,89.7,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06333333333333,67.0,69.0,1.0,,85.0,68.0
2237,2025-02-20 17:15:00,795.2833333333333,0.0,75.83333333333333,89.83666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,67.0,69.0,1.0,,85.0,68.0
2238,2025-02-20 17:30:00,793.8733333333333,0.0,76.33333333333333,90.02666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32666666666667,67.0,69.0,1.0,,85.0,68.0
2239,2025-02-20 17:45:00,797.4066666666668,0.0,79.33333333333333,90.67666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
2240,2025-02-20 18:00:00,796.6966666666667,0.0,77.83333333333333,90.87666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
2241,2025-02-20 18:15:00,798.8166666666666,0.0,74.66666666666667,91.02333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2242,2025-02-20 18:30:00,793.1666666666666,0.0,76.16666666666667,91.10666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61333333333333,67.0,69.0,1.0,,85.0,68.0
2243,2025-02-20 18:45:00,795.2866666666667,0.0,74.33333333333333,91.46666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
2244,2025-02-20 19:00:00,804.4666666666667,0.0,73.5,91.6,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
2245,2025-02-20 19:15:00,793.1666666666666,0.0,74.83333333333333,91.51333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
2246,2025-02-20 19:30:00,799.5233333333334,0.0,75.83333333333333,91.42666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,67.0,69.0,1.0,,85.0,68.0
2247,2025-02-20 19:45:00,793.1666666666666,0.0,77.5,92.01,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,67.0,69.0,1.0,,85.0,68.0
2248,2025-02-20 20:00:00,796.7000000000002,0.0,74.33333333333333,91.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
2249,2025-02-20 20:15:00,793.8733333333333,0.0,72.83333333333333,91.81,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80333333333333,67.0,69.0,1.0,,85.0,68.0
2250,2025-02-20 20:30:00,798.8166666666666,0.0,71.5,91.80333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95666666666666,67.0,69.0,1.0,,85.0,68.0
2251,2025-02-20 20:45:00,786.8100000000001,0.0,68.83333333333333,91.97,784.6933333333333,0.0,70.0,97.36666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
2252,2025-02-20 21:00:00,767.7399999999999,0.0,66.5,91.04,769.1533333333333,0.0,70.0,94.14333333333332,74.0,0.0,70.0,,72.0,70.19333333333333,67.0,69.0,1.0,,85.0,68.0
2253,2025-02-20 21:15:00,755.7366666666667,0.0,63.833333333333336,89.91333333333334,748.6700000000001,0.0,70.0,89.73,74.0,0.0,70.0,,72.0,70.32333333333334,67.0,69.0,1.0,,85.0,68.0
2254,2025-02-20 21:30:00,733.1333333333333,0.0,61.16666666666666,88.41333333333334,728.8933333333333,0.0,70.0,85.60333333333334,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
2255,2025-02-20 21:45:00,719.0099999999999,0.0,59.16666666666666,87.42666666666666,712.65,0.0,70.0,82.38666666666667,74.0,0.0,70.0,,72.0,70.39,67.0,69.0,1.0,,85.0,68.0
2256,2025-02-20 22:00:00,709.1166666666667,0.0,57.16666666666666,86.83333333333333,707.7066666666666,0.0,70.0,80.88333333333333,74.0,0.0,70.0,,72.0,70.31,67.0,69.0,1.0,,85.0,68.0
2257,2025-02-20 22:15:00,701.35,0.0,56.16666666666666,86.17333333333333,702.7633333333333,0.0,70.0,80.05333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2258,2025-02-20 22:30:00,704.1766666666666,0.0,57.833333333333336,86.49333333333334,709.8233333333334,0.0,70.0,81.43666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
2259,2025-02-20 22:45:00,719.71,0.0,60.0,87.33,726.7766666666666,0.0,70.0,85.24,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
2260,2025-02-20 23:00:00,745.8466666666667,0.0,63.333333333333336,88.19666666666666,750.79,0.0,70.0,90.0,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
2261,2025-02-20 23:15:00,774.8033333333333,0.0,67.5,89.87,783.9866666666667,0.0,70.0,96.98333333333332,74.0,0.0,70.0,,72.0,69.51666666666667,67.0,69.0,1.0,,85.0,68.0
2262,2025-02-20 23:30:00,795.2866666666667,0.0,69.66666666666667,90.11333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22666666666667,67.0,69.0,1.0,,85.0,68.0
2263,2025-02-20 23:45:00,790.3433333333334,0.0,71.83333333333333,90.10333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,67.0,69.0,1.0,,85.0,68.0
2264,2025-02-21 00:00:00,791.4000000000001,0.0,74.0,90.21,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.845,67.0,69.0,1.0,,85.0,68.0
2265,2025-02-21 00:15:00,798.1133333333333,0.0,76.16666666666667,90.32,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63666666666667,67.0,69.0,1.0,,85.0,68.0
2266,2025-02-21 00:30:00,798.1133333333333,0.0,74.33333333333333,89.95333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46,67.0,69.0,1.0,,85.0,68.0
2267,2025-02-21 00:45:00,792.46,0.0,74.5,89.82333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,67.0,69.0,1.0,,85.0,68.0
2268,2025-02-21 01:00:00,792.46,0.0,73.83333333333333,89.46333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,67.0,69.0,1.0,,85.0,68.0
2269,2025-02-21 01:15:00,800.9333333333334,0.0,74.16666666666667,89.66000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,67.0,69.0,1.0,,85.0,68.0
2270,2025-02-21 01:30:00,797.4066666666668,0.0,74.0,89.33333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,67.0,69.0,1.0,,85.0,68.0
2271,2025-02-21 01:45:00,804.4666666666667,0.0,74.16666666666667,89.27666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,67.0,69.0,1.0,,85.0,68.0
2272,2025-02-21 02:00:00,800.23,0.0,74.83333333333333,89.45,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,67.0,69.0,1.0,,85.0,68.0
2273,2025-02-21 02:15:00,800.23,0.0,75.0,89.46,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,67.0,69.0,1.0,,85.0,68.0
2274,2025-02-21 02:30:00,798.1133333333333,0.0,74.83333333333333,89.33999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,67.0,69.0,1.0,,85.0,68.0
2275,2025-02-21 02:45:00,798.11,0.0,74.83333333333333,89.33666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,67.0,69.0,1.0,,85.0,68.0
2276,2025-02-21 03:00:00,793.1666666666666,0.0,74.83333333333333,89.12666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08,67.0,69.0,1.0,,85.0,68.0
2277,2025-02-21 03:15:00,793.87,0.0,74.66666666666667,89.30666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2278,2025-02-21 03:30:00,805.88,0.0,74.66666666666667,89.12333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98333333333333,67.0,69.0,1.0,,85.0,68.0
2279,2025-02-21 03:45:00,798.82,0.0,74.83333333333333,89.09666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97666666666667,67.0,69.0,1.0,,85.0,68.0
2280,2025-02-21 04:00:00,796.6999999999999,0.0,74.83333333333333,89.09333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,67.0,69.0,1.0,,85.0,68.0
2281,2025-02-21 04:15:00,804.4699999999999,0.0,75.0,88.88666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,67.0,69.0,1.0,,85.0,68.0
2282,2025-02-21 04:30:00,788.9266666666667,0.0,74.5,88.80666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,67.0,69.0,1.0,,85.0,68.0
2283,2025-02-21 04:45:00,795.9900000000001,0.0,74.0,88.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,67.0,69.0,1.0,,85.0,68.0
2284,2025-02-21 05:00:00,803.0566666666667,0.0,74.0,88.82666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,67.0,69.0,1.0,,85.0,68.0
2285,2025-02-21 05:15:00,801.6433333333333,0.0,74.5,88.75,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,67.0,69.0,1.0,,85.0,68.0
2286,2025-02-21 05:30:00,796.6966666666667,0.0,74.5,88.82666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,67.0,69.0,1.0,,85.0,68.0
2287,2025-02-21 05:45:00,804.4666666666667,0.0,75.0,88.67333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,67.0,69.0,1.0,,85.0,68.0
2288,2025-02-21 06:00:00,798.1133333333333,0.0,75.16666666666667,88.63333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,67.0,69.0,1.0,,85.0,68.0
2289,2025-02-21 06:15:00,795.9933333333333,0.0,75.16666666666667,88.39999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,67.0,69.0,1.0,,85.0,68.0
2290,2025-02-21 06:30:00,797.4033333333333,0.0,75.33333333333333,88.58666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,67.0,69.0,1.0,,85.0,68.0
2291,2025-02-21 06:45:00,800.23,0.0,76.33333333333333,88.7,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,67.0,69.0,1.0,,85.0,68.0
2292,2025-02-21 07:00:00,800.9333333333334,0.0,78.66666666666667,88.79666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,67.0,69.0,1.0,,85.0,68.0
2293,2025-02-21 07:15:00,792.46,0.0,75.83333333333333,88.75,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,67.0,69.0,1.0,,85.0,68.0
2294,2025-02-21 07:30:00,801.6433333333334,0.0,74.33333333333333,88.55333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,67.0,69.0,1.0,,85.0,68.0
2295,2025-02-21 07:45:00,790.3433333333334,0.0,74.16666666666667,88.48333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,67.0,69.0,1.0,,85.0,68.0
2296,2025-02-21 08:00:00,795.2866666666667,0.0,74.5,88.51333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,67.0,69.0,1.0,,85.0,68.0
2297,2025-02-21 08:15:00,799.5266666666666,0.0,73.83333333333333,88.33333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,67.0,69.0,1.0,,85.0,68.0
2298,2025-02-21 08:30:00,802.3466666666667,0.0,74.83333333333333,88.36666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93666666666667,67.0,69.0,1.0,,85.0,68.0
2299,2025-02-21 08:45:00,802.3466666666667,0.0,74.66666666666667,88.34666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.96333333333332,67.0,69.0,1.0,,85.0,68.0
2300,2025-02-21 09:00:00,799.5233333333334,0.0,74.83333333333333,88.32,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00666666666666,67.0,69.0,1.0,,85.0,68.0
2301,2025-02-21 09:15:00,792.46,0.0,75.33333333333333,88.16000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,67.0,69.0,1.0,,85.0,68.0
2302,2025-02-21 09:30:00,798.11,0.0,74.83333333333333,88.11666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,67.0,69.0,1.0,,85.0,68.0
2303,2025-02-21 09:45:00,803.7633333333333,0.0,74.5,87.7,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,67.0,69.0,1.0,,85.0,68.0
2304,2025-02-21 10:00:00,797.4033333333333,0.0,74.66666666666667,87.65666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,67.0,69.0,1.0,,85.0,68.0
2305,2025-02-21 10:15:00,798.8166666666666,0.0,74.66666666666667,87.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,67.0,69.0,1.0,,85.0,68.0
2306,2025-02-21 10:30:00,803.7599999999999,0.0,74.83333333333333,87.5,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,67.0,69.0,1.0,,85.0,68.0
2307,2025-02-21 10:45:00,792.46,0.0,74.83333333333333,87.82666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83666666666666,67.0,69.0,1.0,,85.0,68.0
2308,2025-02-21 11:00:00,802.3466666666667,0.0,74.5,87.48,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,67.0,69.0,1.0,,85.0,68.0
2309,2025-02-21 11:15:00,790.34,0.0,74.66666666666667,87.2,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,67.0,69.0,1.0,,85.0,68.0
2310,2025-02-21 11:30:00,793.8733333333333,0.0,75.33333333333333,87.35666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,67.0,69.0,1.0,,85.0,68.0
2311,2025-02-21 11:45:00,806.5866666666666,0.0,75.5,87.46999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,67.0,69.0,1.0,,85.0,68.0
2312,2025-02-21 12:00:00,803.0566666666667,0.0,75.5,87.47666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,67.0,69.0,1.0,,85.0,68.0
2313,2025-02-21 12:15:00,800.2333333333332,0.0,75.16666666666667,87.34666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77,67.0,69.0,1.0,,85.0,68.0
2314,2025-02-21 12:30:00,800.23,0.0,75.66666666666667,87.58999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,67.0,69.0,1.0,,85.0,68.0
2315,2025-02-21 12:45:00,793.8733333333333,0.0,75.66666666666667,87.84333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,67.0,69.0,1.0,,85.0,68.0
2316,2025-02-21 13:00:00,799.5233333333334,0.0,76.0,88.00999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.8,67.0,69.0,1.0,,85.0,68.0
2317,2025-02-21 13:15:00,799.5233333333334,0.0,76.0,88.39999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,67.0,69.0,1.0,,85.0,68.0
2318,2025-02-21 13:30:00,798.82,0.0,76.0,88.67666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11666666666666,67.0,69.0,1.0,,85.0,68.0
2319,2025-02-21 13:45:00,793.8733333333333,0.0,76.16666666666667,88.99000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,67.0,69.0,1.0,,85.0,68.0
2320,2025-02-21 14:00:00,797.4066666666668,0.0,75.66666666666667,89.24000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,67.0,69.0,1.0,,85.0,68.0
2321,2025-02-21 14:15:00,798.1133333333333,0.0,75.66666666666667,89.49666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43333333333334,67.0,69.0,1.0,,85.0,68.0
2322,2025-02-21 14:30:00,794.58,0.0,77.66666666666667,89.73666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666667,67.0,69.0,1.0,,85.0,68.0
2323,2025-02-21 14:45:00,802.35,0.0,77.0,90.24,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,67.0,69.0,1.0,,85.0,68.0
2324,2025-02-21 15:00:00,799.5233333333334,0.0,74.66666666666667,90.28333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81333333333333,67.0,69.0,1.0,,85.0,68.0
2325,2025-02-21 15:15:00,798.8166666666666,0.0,74.0,90.65666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,67.0,69.0,1.0,,85.0,68.0
2326,2025-02-21 15:30:00,795.2866666666667,0.0,72.33333333333333,90.79666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,67.0,69.0,1.0,,85.0,68.0
2327,2025-02-21 15:45:00,793.8733333333333,0.0,71.83333333333333,91.00333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,67.0,69.0,1.0,,85.0,68.0
2328,2025-02-21 16:00:00,803.7599999999999,0.0,72.16666666666667,91.42333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,67.0,69.0,1.0,,85.0,68.0
2329,2025-02-21 16:15:00,788.9266666666667,0.0,72.16666666666667,91.71,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,67.0,69.0,1.0,,85.0,68.0
2330,2025-02-21 16:30:00,798.8166666666666,0.0,73.5,92.13333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
2331,2025-02-21 16:45:00,798.8166666666666,0.0,74.16666666666667,92.37666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60666666666667,67.0,69.0,1.0,,85.0,68.0
2332,2025-02-21 17:00:00,795.9933333333333,0.0,74.83333333333333,92.59999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
2333,2025-02-21 17:15:00,805.1733333333333,0.0,75.0,93.08,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,67.0,69.0,1.0,,85.0,68.0
2334,2025-02-21 17:30:00,800.2333333333335,0.0,74.83333333333333,93.33333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
2335,2025-02-21 17:45:00,797.4033333333333,0.0,74.33333333333333,93.71,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2336,2025-02-21 18:00:00,790.34,0.0,74.33333333333333,93.82333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
2337,2025-02-21 18:15:00,788.9266666666667,0.0,74.0,94.01,794.58,0.0,70.0,99.22333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
2338,2025-02-21 18:30:00,772.6866666666666,0.0,72.66666666666667,93.43,779.04,0.0,70.0,95.97333333333334,74.0,0.0,70.0,,72.0,70.15333333333334,67.0,69.0,1.0,,85.0,68.0
2339,2025-02-21 18:45:00,761.3833333333333,0.0,68.83333333333333,92.44333333333331,757.8533333333334,0.0,70.0,91.70333333333332,74.0,0.0,70.0,,72.0,70.29333333333334,67.0,69.0,1.0,,85.0,68.0
2340,2025-02-21 19:00:00,726.07,0.0,64.83333333333333,91.23666666666666,730.3066666666667,0.0,70.0,86.03333333333335,74.0,0.0,70.0,,72.0,70.43666666666667,67.0,69.0,1.0,,85.0,68.0
2341,2025-02-21 19:15:00,695.6966666666667,0.0,61.66666666666666,89.34333333333332,701.3466666666667,0.0,70.0,80.02,74.0,0.0,70.0,,72.0,70.54333333333334,67.0,69.0,1.0,,85.0,68.0
2342,2025-02-21 19:30:00,673.0966666666667,0.0,58.0,86.83999999999999,670.2733333333334,0.0,70.0,73.61,74.0,0.0,70.0,,72.0,70.63333333333334,67.0,69.0,1.0,,85.0,68.0
2343,2025-02-21 19:45:00,650.4966666666667,0.0,56.16666666666666,85.07666666666667,650.4966666666667,0.0,70.0,68.98333333333333,74.0,0.0,70.0,,72.0,70.62333333333333,67.0,69.0,1.0,,85.0,68.0
2344,2025-02-21 20:00:00,631.4266666666666,0.0,54.16666666666666,83.37,630.0166666666667,0.0,70.0,64.97,74.0,0.0,70.0,,72.0,70.59333333333335,67.0,69.0,1.0,,85.0,68.0
2345,2025-02-21 20:15:00,596.1133333333333,0.0,49.5,80.48,598.23,0.0,70.0,58.32,74.0,0.0,70.0,,72.0,70.68,67.0,69.0,1.0,,85.0,68.0
2346,2025-02-21 20:30:00,588.34,0.0,48.333333333333336,79.07,584.81,0.0,70.0,55.47666666666667,74.0,0.0,70.0,,72.0,70.58,67.0,69.0,1.0,,85.0,68.0
2347,2025-02-21 20:45:00,565.74,0.0,46.333333333333336,77.20333333333333,561.5066666666667,0.0,70.0,50.76,74.0,0.0,70.0,,72.0,70.60000000000001,67.0,69.0,1.0,,85.0,68.0
2348,2025-02-21 21:00:00,551.6133333333333,0.0,44.66666666666666,75.54333333333334,541.7266666666666,0.0,70.0,46.86333333333334,74.0,0.0,70.0,,72.0,70.57000000000001,67.0,69.0,1.0,,85.0,68.0
2349,2025-02-21 21:15:00,535.37,0.0,43.16666666666666,74.08333333333333,529.0133333333333,0.0,70.0,43.906666666666666,74.0,0.0,70.0,,72.0,70.50333333333333,67.0,69.0,1.0,,85.0,68.0
2350,2025-02-21 21:30:00,521.9499999999999,0.0,42.833333333333336,73.5,523.3633333333333,0.0,70.0,42.53333333333333,74.0,0.0,70.0,,72.0,70.39333333333333,67.0,69.0,1.0,,85.0,68.0
2351,2025-02-21 21:45:00,517.7133333333333,0.0,42.66666666666666,72.94,517.01,0.0,70.0,41.4,74.0,0.0,70.0,,72.0,70.31666666666666,67.0,69.0,1.0,,85.0,68.0
2352,2025-02-21 22:00:00,513.4733333333334,0.0,41.66666666666666,72.58333333333333,512.77,0.0,70.0,40.48333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2353,2025-02-21 22:15:00,509.2366666666667,0.0,42.333333333333336,72.59666666666668,514.89,0.0,70.0,40.99,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
2354,2025-02-21 22:30:00,516.3000000000001,0.0,42.5,72.96333333333332,519.1266666666667,0.0,70.0,41.89333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
2355,2025-02-21 22:45:00,527.6,0.0,43.66666666666666,73.50666666666667,526.8933333333333,0.0,70.0,43.656666666666666,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2356,2025-02-21 23:00:00,535.37,0.0,44.66666666666666,74.28333333333335,539.6066666666667,0.0,70.0,45.973333333333336,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
2357,2025-02-21 23:15:00,566.4466666666666,0.0,46.5,76.17999999999999,564.3266666666667,0.0,70.0,51.120000000000005,74.0,0.0,70.0,,72.0,69.69333333333333,67.0,69.0,1.0,,85.0,68.0
2358,2025-02-21 23:30:00,605.2933333333334,0.0,50.0,79.12333333333333,600.35,0.0,70.0,58.66666666666666,74.0,0.0,70.0,,72.0,69.47666666666667,67.0,69.0,1.0,,85.0,68.0
2359,2025-02-21 23:45:00,631.4266666666666,0.0,53.0,81.29666666666667,623.6566666666666,0.0,70.0,63.63333333333333,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
2360,2025-02-22 00:00:00,644.14,0.0,55.16666666666666,83.14999999999999,644.8433333333334,0.0,70.0,67.88,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
2361,2025-02-22 00:15:00,669.5633333333334,0.0,58.66666666666666,85.64999999999999,674.5066666666667,0.0,70.0,73.75,74.0,0.0,70.0,,72.0,69.33333333333333,67.0,69.0,1.0,,85.0,68.0
2362,2025-02-22 00:30:00,710.5300000000001,0.0,63.66666666666666,88.3,711.9399999999999,0.0,70.0,82.24666666666667,74.0,0.0,70.0,,72.0,69.2,67.0,69.0,1.0,,85.0,68.0
2363,2025-02-22 00:45:00,747.2599999999999,0.0,67.33333333333333,90.83666666666666,748.6700000000001,0.0,70.0,89.52999999999999,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
2364,2025-02-22 01:00:00,771.9766666666666,0.0,71.66666666666667,92.51,783.9866666666667,0.0,70.0,96.85666666666668,74.0,0.0,70.0,,72.0,69.09666666666666,67.0,69.0,1.0,,85.0,68.0
2365,2025-02-22 01:15:00,796.6999999999999,0.0,73.0,92.85666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,67.0,69.0,1.0,,85.0,68.0
2366,2025-02-22 01:30:00,794.58,0.0,73.33333333333333,92.73666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
2367,2025-02-22 01:45:00,795.9900000000001,0.0,74.0,92.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,67.0,69.0,1.0,,85.0,68.0
2368,2025-02-22 02:00:00,791.7566666666667,0.0,74.33333333333333,92.89,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96333333333332,67.0,69.0,1.0,,85.0,68.0
2369,2025-02-22 02:15:00,798.8166666666666,0.0,75.0,92.83,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,67.0,69.0,1.0,,85.0,68.0
2370,2025-02-22 02:30:00,793.8733333333333,0.0,75.0,92.83666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,67.0,69.0,1.0,,85.0,68.0
2371,2025-02-22 02:45:00,799.5233333333334,0.0,74.66666666666667,92.69666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,67.0,69.0,1.0,,85.0,68.0
2372,2025-02-22 03:00:00,795.9933333333333,0.0,75.0,92.79333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,67.0,69.0,1.0,,85.0,68.0
2373,2025-02-22 03:15:00,801.64,0.0,75.16666666666667,92.83,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,67.0,69.0,1.0,,85.0,68.0
2374,2025-02-22 03:30:00,791.7533333333334,0.0,75.33333333333333,92.74,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,67.0,69.0,1.0,,85.0,68.0
2375,2025-02-22 03:45:00,798.8166666666666,0.0,75.33333333333333,92.67333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,67.0,69.0,1.0,,85.0,68.0
2376,2025-02-22 04:00:00,798.11,0.0,75.5,92.36666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,67.0,69.0,1.0,,85.0,68.0
2377,2025-02-22 04:15:00,795.9933333333333,0.0,77.83333333333333,92.66,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,67.0,69.0,1.0,,85.0,68.0
2378,2025-02-22 04:30:00,795.9933333333333,0.0,77.0,92.70333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,67.0,69.0,1.0,,85.0,68.0
2379,2025-02-22 04:45:00,801.6433333333334,0.0,75.83333333333333,92.46666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,67.0,69.0,1.0,,85.0,68.0
2380,2025-02-22 05:00:00,799.5266666666666,0.0,76.33333333333333,92.40666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,67.0,69.0,1.0,,85.0,68.0
2381,2025-02-22 05:15:00,793.1666666666666,0.0,76.83333333333333,92.28666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,67.0,69.0,1.0,,85.0,68.0
2382,2025-02-22 05:30:00,804.4666666666667,0.0,76.5,92.38333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,67.0,69.0,1.0,,85.0,68.0
2383,2025-02-22 05:45:00,798.1133333333333,0.0,76.33333333333333,92.34666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333334,67.0,69.0,1.0,,85.0,68.0
2384,2025-02-22 06:00:00,798.82,0.0,76.33333333333333,92.34333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,67.0,69.0,1.0,,85.0,68.0
2385,2025-02-22 06:15:00,797.4066666666668,0.0,76.16666666666667,92.06,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,67.0,69.0,1.0,,85.0,68.0
2386,2025-02-22 06:30:00,795.2866666666667,0.0,76.16666666666667,92.0,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,67.0,69.0,1.0,,85.0,68.0
2387,2025-02-22 06:45:00,803.7633333333333,0.0,76.16666666666667,91.95,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,67.0,69.0,1.0,,85.0,68.0
2388,2025-02-22 07:00:00,798.11,0.0,76.33333333333333,91.91,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,67.0,69.0,1.0,,85.0,68.0
2389,2025-02-22 07:15:00,797.4066666666668,0.0,75.83333333333333,91.80666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,67.0,69.0,1.0,,85.0,68.0
2390,2025-02-22 07:30:00,802.3466666666667,0.0,76.16666666666667,91.83666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,67.0,69.0,1.0,,85.0,68.0
2391,2025-02-22 07:45:00,796.7000000000002,0.0,76.16666666666667,91.80333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,67.0,69.0,1.0,,85.0,68.0
2392,2025-02-22 08:00:00,796.6999999999999,0.0,76.0,91.73666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,67.0,69.0,1.0,,85.0,68.0
2393,2025-02-22 08:15:00,802.35,0.0,77.33333333333333,91.65666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2394,2025-02-22 08:30:00,795.9933333333333,0.0,78.16666666666667,91.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2395,2025-02-22 08:45:00,798.8166666666666,0.0,76.66666666666667,91.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,67.0,69.0,1.0,,85.0,68.0
2396,2025-02-22 09:00:00,798.1133333333333,0.0,77.16666666666667,91.41,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2397,2025-02-22 09:15:00,791.7533333333334,0.0,77.5,91.58666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,67.0,69.0,1.0,,85.0,68.0
2398,2025-02-22 09:30:00,793.8733333333333,0.0,77.66666666666667,91.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2399,2025-02-22 09:45:00,795.2866666666667,0.0,77.83333333333333,91.54333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,67.0,69.0,1.0,,85.0,68.0
2400,2025-02-22 10:00:00,794.5799999999999,0.0,77.33333333333333,91.46666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,67.0,69.0,1.0,,85.0,68.0
2401,2025-02-22 10:15:00,800.9366666666666,0.0,77.0,91.37,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,67.0,69.0,1.0,,85.0,68.0
2402,2025-02-22 10:30:00,798.1133333333333,0.0,76.5,91.29333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,67.0,69.0,1.0,,85.0,68.0
2403,2025-02-22 10:45:00,791.0500000000001,0.0,76.66666666666667,91.44,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00666666666666,67.0,69.0,1.0,,85.0,68.0
2404,2025-02-22 11:00:00,788.9266666666667,0.0,76.5,91.29,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,67.0,69.0,1.0,,85.0,68.0
2405,2025-02-22 11:15:00,793.1666666666666,0.0,76.5,91.25666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,67.0,69.0,1.0,,85.0,68.0
2406,2025-02-22 11:30:00,796.7000000000002,0.0,76.33333333333333,91.26666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,67.0,69.0,1.0,,85.0,68.0
2407,2025-02-22 11:45:00,793.1700000000001,0.0,76.5,91.08333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,67.0,69.0,1.0,,85.0,68.0
2408,2025-02-22 12:00:00,806.5866666666666,0.0,76.5,91.17,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,67.0,69.0,1.0,,85.0,68.0
2409,2025-02-22 12:15:00,798.8166666666666,0.0,76.0,91.08666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,67.0,69.0,1.0,,85.0,68.0
2410,2025-02-22 12:30:00,791.7533333333334,0.0,76.33333333333333,91.14666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,67.0,69.0,1.0,,85.0,68.0
2411,2025-02-22 12:45:00,801.6433333333334,0.0,76.33333333333333,91.26333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,67.0,69.0,1.0,,85.0,68.0
2412,2025-02-22 13:00:00,798.1133333333333,0.0,76.5,91.47333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,67.0,69.0,1.0,,85.0,68.0
2413,2025-02-22 13:15:00,801.6433333333334,0.0,77.16666666666667,91.73666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,67.0,69.0,1.0,,85.0,68.0
2414,2025-02-22 13:30:00,798.1133333333333,0.0,77.16666666666667,92.15333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,67.0,69.0,1.0,,85.0,68.0
2415,2025-02-22 13:45:00,795.2833333333333,0.0,76.5,92.43,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,67.0,69.0,1.0,,85.0,68.0
2416,2025-02-22 14:00:00,800.9366666666666,0.0,76.66666666666667,92.39333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,67.0,69.0,1.0,,85.0,68.0
2417,2025-02-22 14:15:00,794.58,0.0,76.66666666666667,92.75666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333335,67.0,69.0,1.0,,85.0,68.0
2418,2025-02-22 14:30:00,796.6966666666667,0.0,76.33333333333333,92.96999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,67.0,69.0,1.0,,85.0,68.0
2419,2025-02-22 14:45:00,794.5833333333334,0.0,76.66666666666667,93.08666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666668,67.0,69.0,1.0,,85.0,68.0
2420,2025-02-22 15:00:00,793.1666666666666,0.0,76.5,93.44666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,67.0,69.0,1.0,,85.0,68.0
2421,2025-02-22 15:15:00,803.0566666666667,0.0,76.16666666666667,93.75666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,67.0,69.0,1.0,,85.0,68.0
2422,2025-02-22 15:30:00,795.9933333333333,0.0,76.5,94.05,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23666666666666,67.0,69.0,1.0,,85.0,68.0
2423,2025-02-22 15:45:00,808.0,0.0,76.33333333333333,94.77666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333332,67.0,69.0,1.0,,85.0,68.0
2424,2025-02-22 16:00:00,804.4666666666667,0.0,75.83333333333333,95.25666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,67.0,69.0,1.0,,85.0,68.0
2425,2025-02-22 16:15:00,792.46,0.0,75.66666666666667,95.43666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
2426,2025-02-22 16:30:00,800.2333333333332,0.0,75.83333333333333,95.46333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90666666666665,67.0,69.0,1.0,,85.0,68.0
2427,2025-02-22 16:45:00,796.6999999999999,0.0,76.16666666666667,96.21333333333332,798.1133333333333,0.0,70.0,99.99666666666668,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2428,2025-02-22 17:00:00,793.1633333333333,0.0,74.66666666666667,96.16333333333334,791.0466666666667,0.0,70.0,98.57,74.0,0.0,70.0,,72.0,70.05,67.0,69.0,1.0,,85.0,68.0
2429,2025-02-22 17:15:00,781.16,0.0,73.83333333333333,96.21333333333332,782.5733333333334,0.0,70.0,96.92666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
2430,2025-02-22 17:30:00,774.0933333333332,0.0,73.33333333333333,95.99,775.5099999999999,0.0,70.0,95.63,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
2431,2025-02-22 17:45:00,762.0933333333332,0.0,72.66666666666667,95.45,764.9166666666666,0.0,70.0,93.05,74.0,0.0,70.0,,72.0,70.17999999999999,67.0,69.0,1.0,,85.0,68.0
2432,2025-02-22 18:00:00,746.5533333333333,0.0,71.5,94.77333333333333,750.0833333333334,0.0,70.0,90.19333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2433,2025-02-22 18:15:00,741.61,0.0,70.16666666666667,94.01333333333332,739.4900000000001,0.0,70.0,87.76666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
2434,2025-02-22 18:30:00,721.1266666666667,0.0,68.5,93.14333333333332,718.2966666666666,0.0,70.0,83.56666666666666,74.0,0.0,70.0,,72.0,70.35666666666667,67.0,69.0,1.0,,85.0,68.0
2435,2025-02-22 18:45:00,692.1633333333333,0.0,65.16666666666667,91.86333333333332,697.1133333333333,0.0,70.0,79.19666666666667,74.0,0.0,70.0,,72.0,70.42666666666666,67.0,69.0,1.0,,85.0,68.0
2436,2025-02-22 19:00:00,675.2166666666667,0.0,62.66666666666666,90.11333333333334,673.0966666666667,0.0,70.0,73.97000000000001,74.0,0.0,70.0,,72.0,70.52,67.0,69.0,1.0,,85.0,68.0
