,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
2437,2025-02-22 19:15:00,649.7900000000001,0.0,59.833333333333336,88.08666666666666,648.3766666666667,0.0,70.0,68.84666666666666,74.0,0.0,70.0,,72.0,70.56333333333333,67.0,69.0,1.0,,85.0,68.0
2438,2025-02-22 19:30:00,630.0133333333333,0.0,57.0,85.39,622.9499999999999,0.0,70.0,63.67666666666667,74.0,0.0,70.0,,72.0,70.58666666666666,67.0,69.0,1.0,,85.0,68.0
2439,2025-02-22 19:45:00,610.24,0.0,56.0,83.46333333333332,608.1166666666667,0.0,70.0,60.51,74.0,0.0,70.0,,72.0,70.54,67.0,69.0,1.0,,85.0,68.0
2440,2025-02-22 20:00:00,584.1033333333334,0.0,53.833333333333336,81.59,590.4633333333333,0.0,70.0,56.92333333333334,74.0,0.0,70.0,,72.0,70.52,67.0,69.0,1.0,,85.0,68.0
2441,2025-02-22 20:15:00,581.2766666666666,0.0,54.16666666666666,80.89666666666666,585.5166666666667,0.0,70.0,55.75,74.0,0.0,70.0,,72.0,70.39333333333333,67.0,69.0,1.0,,85.0,68.0
2442,2025-02-22 20:30:00,569.27,0.0,52.833333333333336,80.38666666666667,578.4533333333334,0.0,70.0,54.28333333333333,74.0,0.0,70.0,,72.0,70.32666666666667,67.0,69.0,1.0,,85.0,68.0
2443,2025-02-22 20:45:00,566.4499999999999,0.0,51.833333333333336,79.50333333333333,567.1533333333333,0.0,70.0,51.86333333333334,74.0,0.0,70.0,,72.0,70.32333333333334,67.0,69.0,1.0,,85.0,68.0
2444,2025-02-22 21:00:00,553.0266666666666,0.0,50.66666666666666,78.80666666666667,557.2666666666667,0.0,70.0,49.66666666666666,74.0,0.0,70.0,,72.0,70.30333333333333,67.0,69.0,1.0,,85.0,68.0
2445,2025-02-22 21:15:00,547.3766666666667,0.0,48.833333333333336,78.33333333333333,551.6166666666667,0.0,70.0,48.656666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2446,2025-02-22 21:30:00,545.2566666666667,0.0,49.0,77.78,545.9633333333333,0.0,70.0,47.27666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,67.0,69.0,1.0,,85.0,68.0
2447,2025-02-22 21:45:00,547.3766666666667,0.0,50.5,77.54,548.0833333333334,0.0,70.0,47.85666666666666,74.0,0.0,70.0,,72.0,70.12333333333333,67.0,69.0,1.0,,85.0,68.0
2448,2025-02-22 22:00:00,553.03,0.0,51.16666666666666,78.40333333333332,560.09,0.0,70.0,50.35666666666666,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2449,2025-02-22 22:15:00,569.98,0.0,52.5,79.78,576.3366666666667,0.0,70.0,53.60333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2450,2025-02-22 22:30:00,583.4,0.0,54.333333333333336,80.50666666666667,585.5166666666668,0.0,70.0,55.75,74.0,0.0,70.0,,72.0,69.80666666666667,67.0,69.0,1.0,,85.0,68.0
2451,2025-02-22 22:45:00,596.82,0.0,56.16666666666666,81.96666666666667,601.76,0.0,70.0,59.07,74.0,0.0,70.0,,72.0,69.71666666666665,67.0,69.0,1.0,,85.0,68.0
2452,2025-02-22 23:00:00,606.7066666666666,0.0,58.333333333333336,82.83333333333333,609.5333333333333,0.0,70.0,60.86333333333334,74.0,0.0,70.0,,72.0,69.73666666666666,67.0,69.0,1.0,,85.0,68.0
2453,2025-02-22 23:15:00,620.1266666666667,0.0,59.16666666666666,83.53666666666666,618.71,0.0,70.0,62.63,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
2454,2025-02-22 23:30:00,623.66,0.0,59.16666666666666,83.58333333333333,618.71,0.0,70.0,62.59666666666666,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2455,2025-02-22 23:45:00,622.95,0.0,60.16666666666666,83.92333333333333,622.95,0.0,70.0,63.626666666666665,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2456,2025-02-23 00:00:00,628.6033333333334,0.0,60.66666666666666,84.32666666666667,628.6033333333334,0.0,70.0,64.74333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2457,2025-02-23 00:15:00,633.5433333333334,0.0,61.333333333333336,84.96333333333332,634.2533333333332,0.0,70.0,65.91666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2458,2025-02-23 00:30:00,637.7833333333333,0.0,62.333333333333336,85.38333333333333,639.9,0.0,70.0,66.99333333333334,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2459,2025-02-23 00:45:00,642.7266666666666,0.0,62.5,85.98,646.26,0.0,70.0,68.26,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2460,2025-02-23 01:00:00,658.97,0.0,63.333333333333336,86.50333333333333,651.91,0.0,70.0,69.37666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2461,2025-02-23 01:15:00,656.1466666666666,0.0,64.16666666666667,87.11666666666667,656.85,0.0,70.0,70.53333333333333,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2462,2025-02-23 01:30:00,661.7966666666666,0.0,64.5,87.82666666666667,666.0333333333333,0.0,70.0,72.49666666666667,74.0,0.0,70.0,,72.0,69.80333333333333,67.0,69.0,1.0,,85.0,68.0
2463,2025-02-23 01:45:00,681.5733333333333,0.0,66.66666666666667,89.14,682.9866666666667,0.0,70.0,76.01666666666667,74.0,0.0,70.0,,72.0,69.71666666666665,67.0,69.0,1.0,,85.0,68.0
2464,2025-02-23 02:00:00,690.0466666666666,0.0,67.83333333333333,90.08666666666666,694.2866666666667,0.0,70.0,78.39999999999999,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
2465,2025-02-23 02:15:00,704.1733333333333,0.0,69.16666666666667,90.77,707.0,0.0,70.0,80.97000000000001,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
2466,2025-02-23 02:30:00,720.42,0.0,70.83333333333333,91.59,721.8299999999999,0.0,70.0,84.13666666666667,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
2467,2025-02-23 02:45:00,742.3166666666666,0.0,72.83333333333333,92.63666666666666,743.02,0.0,70.0,88.40666666666668,74.0,0.0,70.0,,72.0,69.57333333333332,67.0,69.0,1.0,,85.0,68.0
2468,2025-02-23 03:00:00,758.56,0.0,74.5,93.59666666666664,758.56,0.0,70.0,91.57,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2469,2025-02-23 03:15:00,777.6266666666667,0.0,76.5,94.29,773.39,0.0,70.0,94.93666666666668,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
2470,2025-02-23 03:30:00,795.9933333333333,0.0,79.0,95.21999999999998,791.0500000000001,0.0,70.0,98.65666666666668,74.0,0.0,70.0,,72.0,69.55,67.0,69.0,1.0,,85.0,68.0
2471,2025-02-23 03:45:00,797.4033333333333,0.0,79.83333333333333,95.19666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,67.0,69.0,1.0,,85.0,68.0
2472,2025-02-23 04:00:00,799.5233333333334,0.0,79.66666666666667,95.1,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,67.0,69.0,1.0,,85.0,68.0
2473,2025-02-23 04:15:00,797.4066666666668,0.0,80.0,94.86333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,67.0,69.0,1.0,,85.0,68.0
2474,2025-02-23 04:30:00,798.8166666666666,0.0,79.83333333333333,94.67,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,67.0,69.0,1.0,,85.0,68.0
2475,2025-02-23 04:45:00,799.5233333333334,0.0,79.83333333333333,94.91666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,67.0,69.0,1.0,,85.0,68.0
2476,2025-02-23 05:00:00,794.58,0.0,80.66666666666667,94.91,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33666666666666,67.0,69.0,1.0,,85.0,68.0
2477,2025-02-23 05:15:00,795.2866666666667,0.0,81.33333333333333,95.00666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,67.0,69.0,1.0,,85.0,68.0
2478,2025-02-23 05:30:00,808.7033333333333,0.0,81.66666666666667,95.02,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,67.0,69.0,1.0,,85.0,68.0
2479,2025-02-23 05:45:00,797.4066666666668,0.0,80.5,94.74666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,67.0,69.0,1.0,,85.0,68.0
2480,2025-02-23 06:00:00,807.2933333333334,0.0,80.33333333333333,94.65,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,67.0,69.0,1.0,,85.0,68.0
2481,2025-02-23 06:15:00,794.58,0.0,80.16666666666667,94.68333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,67.0,69.0,1.0,,85.0,68.0
2482,2025-02-23 06:30:00,793.8733333333333,0.0,80.33333333333333,94.67333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,67.0,69.0,1.0,,85.0,68.0
2483,2025-02-23 06:45:00,800.23,0.0,80.16666666666667,94.45,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23666666666666,67.0,69.0,1.0,,85.0,68.0
2484,2025-02-23 07:00:00,797.4066666666668,0.0,80.5,94.52,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
2485,2025-02-23 07:15:00,799.5266666666666,0.0,80.33333333333333,94.45333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,67.0,69.0,1.0,,85.0,68.0
2486,2025-02-23 07:30:00,798.8166666666666,0.0,80.33333333333333,94.27333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,67.0,69.0,1.0,,85.0,68.0
2487,2025-02-23 07:45:00,791.7533333333334,0.0,80.5,94.25,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,67.0,69.0,1.0,,85.0,68.0
2488,2025-02-23 08:00:00,789.6366666666667,0.0,80.33333333333333,94.13,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,67.0,69.0,1.0,,85.0,68.0
2489,2025-02-23 08:15:00,800.23,0.0,80.0,94.04,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,67.0,69.0,1.0,,85.0,68.0
2490,2025-02-23 08:30:00,803.0566666666667,0.0,80.0,94.11333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,67.0,69.0,1.0,,85.0,68.0
2491,2025-02-23 08:45:00,791.0466666666667,0.0,80.16666666666667,94.08333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,67.0,69.0,1.0,,85.0,68.0
2492,2025-02-23 09:00:00,795.2866666666667,0.0,79.16666666666667,93.84999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,67.0,69.0,1.0,,85.0,68.0
2493,2025-02-23 09:15:00,797.4066666666668,0.0,80.83333333333333,93.89333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95,67.0,69.0,1.0,,85.0,68.0
2494,2025-02-23 09:30:00,802.35,0.0,81.0,93.83,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92,67.0,69.0,1.0,,85.0,68.0
2495,2025-02-23 09:45:00,798.11,0.0,80.5,93.78333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2496,2025-02-23 10:00:00,796.6999999999999,0.0,80.5,93.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2497,2025-02-23 10:15:00,803.7633333333333,0.0,80.0,93.67333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,67.0,69.0,1.0,,85.0,68.0
2498,2025-02-23 10:30:00,796.7000000000002,0.0,79.83333333333333,93.64,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,67.0,69.0,1.0,,85.0,68.0
2499,2025-02-23 10:45:00,795.2866666666667,0.0,79.66666666666667,93.75666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,67.0,69.0,1.0,,85.0,68.0
2500,2025-02-23 11:00:00,795.2866666666667,0.0,79.66666666666667,93.44,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,67.0,69.0,1.0,,85.0,68.0
2501,2025-02-23 11:15:00,790.34,0.0,80.0,93.53000000000002,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
2502,2025-02-23 11:30:00,800.94,0.0,79.83333333333333,93.57,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
2503,2025-02-23 11:45:00,802.35,0.0,79.5,93.31333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,67.0,69.0,1.0,,85.0,68.0
2504,2025-02-23 12:00:00,799.5233333333332,0.0,79.66666666666667,93.61,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,67.0,69.0,1.0,,85.0,68.0
2505,2025-02-23 12:15:00,800.23,0.0,80.16666666666667,93.35333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,67.0,69.0,1.0,,85.0,68.0
2506,2025-02-23 12:30:00,803.7633333333333,0.0,79.66666666666667,93.24333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,67.0,69.0,1.0,,85.0,68.0
2507,2025-02-23 12:45:00,798.1133333333333,0.0,79.33333333333333,93.13333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,67.0,69.0,1.0,,85.0,68.0
2508,2025-02-23 13:00:00,799.5266666666666,0.0,79.16666666666667,93.61333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63,67.0,69.0,1.0,,85.0,68.0
2509,2025-02-23 13:15:00,799.5233333333332,0.0,79.16666666666667,94.01333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,67.0,69.0,1.0,,85.0,68.0
2510,2025-02-23 13:30:00,795.9900000000001,0.0,79.33333333333333,94.39666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,67.0,69.0,1.0,,85.0,68.0
2511,2025-02-23 13:45:00,791.7533333333334,0.0,79.5,94.88,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666666,67.0,69.0,1.0,,85.0,68.0
2512,2025-02-23 14:00:00,797.4066666666668,0.0,80.66666666666667,95.51666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87666666666667,67.0,69.0,1.0,,85.0,68.0
2513,2025-02-23 14:15:00,794.5833333333334,0.0,79.33333333333333,95.95,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,67.0,69.0,1.0,,85.0,68.0
2514,2025-02-23 14:30:00,789.6333333333333,0.0,79.0,96.32333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,67.0,69.0,1.0,,85.0,68.0
2515,2025-02-23 14:45:00,793.1666666666666,0.0,79.16666666666667,96.64333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,67.0,69.0,1.0,,85.0,68.0
2516,2025-02-23 15:00:00,804.4666666666667,0.0,79.0,97.23,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,67.0,69.0,1.0,,85.0,68.0
2517,2025-02-23 15:15:00,791.7533333333334,0.0,78.66666666666667,97.50666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,67.0,69.0,1.0,,85.0,68.0
2518,2025-02-23 15:30:00,794.58,0.0,78.33333333333333,97.59333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
2519,2025-02-23 15:45:00,799.5233333333332,0.0,78.33333333333333,97.83333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
2520,2025-02-23 16:00:00,794.58,0.0,77.83333333333333,97.99333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85333333333334,67.0,69.0,1.0,,85.0,68.0
2521,2025-02-23 16:15:00,791.0500000000001,0.0,78.16666666666667,98.51333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666667,67.0,69.0,1.0,,85.0,68.0
2522,2025-02-23 16:30:00,786.8100000000001,0.0,76.83333333333333,98.50333333333332,787.5166666666668,0.0,70.0,97.87,74.0,0.0,70.0,,72.0,70.08666666666666,67.0,69.0,1.0,,85.0,68.0
2523,2025-02-23 16:45:00,769.8566666666666,0.0,75.16666666666667,97.52666666666666,769.86,0.0,70.0,94.17,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
2524,2025-02-23 17:00:00,748.6733333333333,0.0,72.5,96.58666666666666,747.2599999999999,0.0,70.0,89.37333333333333,74.0,0.0,70.0,,72.0,70.33999999999999,67.0,69.0,1.0,,85.0,68.0
2525,2025-02-23 17:15:00,726.07,0.0,71.0,95.17333333333332,723.2433333333333,0.0,70.0,84.56,74.0,0.0,70.0,,72.0,70.43333333333334,67.0,69.0,1.0,,85.0,68.0
2526,2025-02-23 17:30:00,689.34,0.0,67.16666666666667,93.29666666666668,692.1666666666666,0.0,70.0,77.99,74.0,0.0,70.0,,72.0,70.57000000000001,67.0,69.0,1.0,,85.0,68.0
2527,2025-02-23 17:45:00,661.7966666666666,0.0,63.0,91.14666666666666,658.9733333333334,0.0,70.0,71.03666666666668,74.0,0.0,70.0,,72.0,70.67,67.0,69.0,1.0,,85.0,68.0
2528,2025-02-23 18:00:00,612.3566666666667,0.0,60.0,87.36666666666667,621.5366666666667,0.0,70.0,63.25333333333333,74.0,0.0,70.0,,72.0,70.79666666666667,67.0,69.0,1.0,,85.0,68.0
2529,2025-02-23 18:15:00,595.4066666666666,0.0,57.333333333333336,84.28333333333333,592.58,0.0,70.0,57.16,74.0,0.0,70.0,,72.0,70.78333333333333,67.0,69.0,1.0,,85.0,68.0
2530,2025-02-23 18:30:00,567.1566666666666,0.0,56.0,82.12666666666667,567.1566666666666,0.0,70.0,51.78666666666667,74.0,0.0,70.0,,72.0,70.75333333333333,67.0,69.0,1.0,,85.0,68.0
2531,2025-02-23 18:45:00,548.7866666666666,0.0,54.66666666666666,80.22,548.79,0.0,70.0,47.86333333333334,74.0,0.0,70.0,,72.0,70.68,67.0,69.0,1.0,,85.0,68.0
2532,2025-02-23 19:00:00,519.1266666666667,0.0,51.833333333333336,78.33333333333333,526.19,0.0,70.0,43.26,74.0,0.0,70.0,,72.0,70.65666666666667,67.0,69.0,1.0,,85.0,68.0
2533,2025-02-23 19:15:00,513.4766666666667,0.0,50.5,77.16000000000001,512.77,0.0,70.0,40.42,74.0,0.0,70.0,,72.0,70.56333333333333,67.0,69.0,1.0,,85.0,68.0
2534,2025-02-23 19:30:00,505.0,0.0,49.16666666666666,76.43,502.88000000000005,0.0,70.0,38.473333333333336,74.0,0.0,70.0,,72.0,70.45333333333333,67.0,69.0,1.0,,85.0,68.0
2535,2025-02-23 19:45:00,496.5266666666666,0.0,47.5,75.75,494.4066666666667,0.0,70.0,36.68,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
2536,2025-02-23 20:00:00,486.6366666666666,0.0,46.0,74.91333333333334,482.3966666666667,0.0,70.0,34.18,74.0,0.0,70.0,,72.0,70.37666666666667,67.0,69.0,1.0,,85.0,68.0
2537,2025-02-23 20:15:00,469.6833333333333,0.0,44.16666666666666,73.96333333333332,465.44666666666666,0.0,70.0,30.7,74.0,0.0,70.0,,72.0,70.40333333333334,67.0,69.0,1.0,,85.0,68.0
2538,2025-02-23 20:30:00,437.1933333333333,0.0,42.0,72.33333333333333,439.3133333333333,0.0,70.0,25.016666666666666,74.0,0.0,70.0,,72.0,70.51333333333334,67.0,69.0,1.0,,85.0,68.0
2539,2025-02-23 20:45:00,416.00666666666666,0.0,40.5,71.06333333333333,417.4166666666667,0.0,70.0,20.493333333333336,74.0,0.0,70.0,,72.0,70.53333333333335,67.0,69.0,1.0,,85.0,68.0
2540,2025-02-23 21:00:00,395.5266666666666,0.0,38.833333333333336,69.68,391.2866666666667,0.0,70.0,15.2,74.0,0.0,70.0,,72.0,70.59333333333335,67.0,69.0,1.0,,85.0,68.0
2541,2025-02-23 21:15:00,363.7433333333333,0.0,37.0,68.96666666666665,363.74,0.0,70.0,9.153333333333334,74.0,0.0,70.0,,72.0,70.64333333333333,67.0,69.0,1.0,,85.0,68.0
2542,2025-02-23 21:30:00,339.7266666666667,0.0,35.5,68.99666666666667,338.31666666666666,0.0,70.0,4.17,74.0,0.0,70.0,,72.0,70.65666666666667,67.0,69.0,1.0,,85.0,68.0
2543,2025-02-23 21:45:00,322.07,0.0,34.166666666666664,69.03333333333335,320.6566666666667,0.0,70.0,0.25,74.0,0.0,70.0,,72.0,70.68,67.0,69.0,1.0,,85.0,68.0
2544,2025-02-23 22:00:00,319.24333333333334,0.0,34.333333333333336,68.97333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,67.0,69.0,1.0,,85.0,68.0
2545,2025-02-23 22:15:00,318.54,0.0,34.5,68.91333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,67.0,69.0,1.0,,85.0,68.0
2546,2025-02-23 22:30:00,319.95,0.0,34.5,68.80333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.61,67.0,69.0,1.0,,85.0,68.0
2547,2025-02-23 22:45:00,316.4166666666667,0.0,34.5,68.69666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.47666666666667,67.0,69.0,1.0,,85.0,68.0
2548,2025-02-23 23:00:00,322.07,0.0,34.5,68.49333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,67.0,69.0,1.0,,85.0,68.0
2549,2025-02-23 23:15:00,321.3633333333333,0.0,34.5,68.3,320.6566666666667,0.0,70.0,0.1899999999999999,74.0,0.0,70.0,,72.0,70.05,67.0,69.0,1.0,,85.0,68.0
2550,2025-02-23 23:30:00,342.55333333333334,0.0,37.66666666666666,68.02,345.37999999999994,0.0,70.0,5.776666666666666,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
2551,2025-02-23 23:45:00,385.6366666666667,0.0,40.66666666666666,68.29,389.8733333333333,0.0,70.0,14.9,74.0,0.0,70.0,,72.0,69.42999999999999,67.0,69.0,1.0,,85.0,68.0
2552,2025-02-24 00:00:00,431.54333333333335,0.0,43.66666666666666,69.95333333333333,432.95666666666665,0.0,70.0,23.826666666666668,74.0,0.0,70.0,,72.0,69.23,67.0,69.0,1.0,,85.0,68.0
2553,2025-02-24 00:15:00,470.39,0.0,46.16666666666666,71.86333333333333,470.39,0.0,70.0,31.75,74.0,0.0,70.0,,72.0,69.13666666666667,67.0,69.0,1.0,,85.0,68.0
2554,2025-02-24 00:30:00,502.88,0.0,49.0,74.11,503.5866666666666,0.0,70.0,38.43333333333333,74.0,0.0,70.0,,72.0,69.12333333333333,67.0,69.0,1.0,,85.0,68.0
2555,2025-02-24 00:45:00,528.3066666666667,0.0,51.5,76.32333333333334,529.7233333333334,0.0,70.0,43.94,74.0,0.0,70.0,,72.0,69.16333333333334,67.0,69.0,1.0,,85.0,68.0
2556,2025-02-24 01:00:00,541.02,0.0,53.0,77.70666666666666,545.2566666666667,0.0,70.0,47.29333333333333,74.0,0.0,70.0,,72.0,69.28333333333333,67.0,69.0,1.0,,85.0,68.0
2557,2025-02-24 01:15:00,554.4433333333333,0.0,53.66666666666666,78.54666666666667,551.6166666666667,0.0,70.0,48.56,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
2558,2025-02-24 01:30:00,552.32,0.0,54.5,78.96,557.9733333333334,0.0,70.0,49.99333333333334,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
2559,2025-02-24 01:45:00,572.0966666666667,0.0,56.333333333333336,79.54333333333334,572.8033333333334,0.0,70.0,52.96,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2560,2025-02-24 02:00:00,591.1666666666666,0.0,58.16666666666666,80.55333333333333,586.93,0.0,70.0,55.96666666666667,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2561,2025-02-24 02:15:00,594.6999999999999,0.0,59.66666666666666,81.57666666666667,598.9366666666666,0.0,70.0,58.45333333333334,74.0,0.0,70.0,,72.0,69.59333333333332,67.0,69.0,1.0,,85.0,68.0
2562,2025-02-24 02:30:00,603.8833333333333,0.0,61.0,82.12333333333333,606.7066666666666,0.0,70.0,60.16333333333333,74.0,0.0,70.0,,72.0,69.66,67.0,69.0,1.0,,85.0,68.0
2563,2025-02-24 02:45:00,613.0633333333334,0.0,62.66666666666666,83.14,618.0066666666667,0.0,70.0,62.49,74.0,0.0,70.0,,72.0,69.66333333333334,67.0,69.0,1.0,,85.0,68.0
2564,2025-02-24 03:00:00,624.3633333333333,0.0,63.833333333333336,84.29333333333334,628.6033333333334,0.0,70.0,64.56333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
2565,2025-02-24 03:15:00,637.08,0.0,64.16666666666667,85.06,637.7833333333333,0.0,70.0,66.53333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
2566,2025-02-24 03:30:00,647.67,0.0,65.16666666666667,86.00666666666666,648.38,0.0,70.0,68.64666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
2567,2025-02-24 03:45:00,648.38,0.0,66.16666666666667,86.82333333333334,658.97,0.0,70.0,70.91666666666667,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
2568,2025-02-24 04:00:00,671.6833333333333,0.0,67.5,87.92666666666666,669.5666666666667,0.0,70.0,73.27,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
2569,2025-02-24 04:15:00,689.34,0.0,68.33333333333333,88.99333333333334,682.9866666666667,0.0,70.0,76.23333333333333,74.0,0.0,70.0,,72.0,69.66333333333334,67.0,69.0,1.0,,85.0,68.0
2570,2025-02-24 04:30:00,689.3433333333332,0.0,69.66666666666667,89.62333333333333,692.87,0.0,70.0,78.16,74.0,0.0,70.0,,72.0,69.67333333333333,67.0,69.0,1.0,,85.0,68.0
2571,2025-02-24 04:45:00,704.8833333333333,0.0,71.0,90.17,704.1766666666667,0.0,70.0,80.18333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
2572,2025-02-24 05:00:00,709.8233333333334,0.0,74.16666666666667,90.76333333333334,713.3533333333334,0.0,70.0,82.45666666666666,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
2573,2025-02-24 05:15:00,717.5933333333332,0.0,74.5,91.48,723.9499999999999,0.0,70.0,84.54,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
2574,2025-02-24 05:30:00,731.0133333333333,0.0,74.16666666666667,92.11333333333334,733.8366666666667,0.0,70.0,86.67333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
2575,2025-02-24 05:45:00,735.25,0.0,74.0,92.72333333333331,743.7266666666668,0.0,70.0,88.67,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
2576,2025-02-24 06:00:00,752.91,0.0,75.0,93.29333333333334,754.32,0.0,70.0,90.75666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
2577,2025-02-24 06:15:00,761.3833333333333,0.0,76.0,93.64333333333332,762.0933333333332,0.0,70.0,92.25333333333332,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
2578,2025-02-24 06:30:00,769.1533333333333,0.0,76.5,94.04,769.1533333333333,0.0,70.0,93.88666666666666,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
2579,2025-02-24 06:45:00,775.5099999999999,0.0,78.16666666666667,94.82666666666668,779.75,0.0,70.0,96.37333333333332,74.0,0.0,70.0,,72.0,69.72333333333334,67.0,69.0,1.0,,85.0,68.0
2580,2025-02-24 07:00:00,790.3433333333334,0.0,79.5,95.29333333333334,788.9266666666667,0.0,70.0,98.21999999999998,74.0,0.0,70.0,,72.0,69.73666666666666,67.0,69.0,1.0,,85.0,68.0
2581,2025-02-24 07:15:00,788.9266666666667,0.0,81.0,95.27666666666666,797.4066666666668,0.0,70.0,99.82666666666668,74.0,0.0,70.0,,72.0,69.72333333333333,67.0,69.0,1.0,,85.0,68.0
2582,2025-02-24 07:30:00,795.6400000000001,0.0,81.75,95.44,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.755,67.0,69.0,1.0,,85.0,68.0
2583,2025-02-24 07:45:00,798.8166666666666,0.0,81.0,95.45,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75,67.0,69.0,1.0,,85.0,68.0
2584,2025-02-24 08:00:00,790.3433333333334,0.0,81.5,95.28666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78,67.0,69.0,1.0,,85.0,68.0
2585,2025-02-24 08:15:00,793.1666666666666,0.0,81.5,95.33333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
2586,2025-02-24 08:30:00,794.58,0.0,81.83333333333333,95.16333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,67.0,69.0,1.0,,85.0,68.0
2587,2025-02-24 08:45:00,804.4666666666667,0.0,81.83333333333333,95.02333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2588,2025-02-24 09:00:00,800.2333333333332,0.0,79.16666666666667,94.70666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,67.0,69.0,1.0,,85.0,68.0
2589,2025-02-24 09:15:00,797.4033333333333,0.0,73.33333333333333,94.15666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,67.0,69.0,1.0,,85.0,68.0
2590,2025-02-24 09:30:00,798.1133333333333,0.0,72.83333333333333,93.95,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,67.0,69.0,1.0,,85.0,68.0
2591,2025-02-24 09:45:00,803.0533333333333,0.0,73.33333333333333,93.9,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,67.0,69.0,1.0,,85.0,68.0
2592,2025-02-24 10:00:00,788.2233333333334,0.0,74.0,93.68333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,67.0,69.0,1.0,,85.0,68.0
2593,2025-02-24 10:15:00,802.35,0.0,75.16666666666667,93.51666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,67.0,69.0,1.0,,85.0,68.0
2594,2025-02-24 10:30:00,795.2866666666667,0.0,75.33333333333333,93.77666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,67.0,69.0,1.0,,85.0,68.0
2595,2025-02-24 10:45:00,799.5233333333334,0.0,75.5,94.05666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2596,2025-02-24 11:00:00,802.35,0.0,76.33333333333333,94.12333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2597,2025-02-24 11:15:00,800.23,0.0,76.83333333333333,94.12333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,67.0,69.0,1.0,,85.0,68.0
2598,2025-02-24 11:30:00,791.7533333333334,0.0,77.5,94.10333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,67.0,69.0,1.0,,85.0,68.0
2599,2025-02-24 11:45:00,801.6433333333334,0.0,78.33333333333333,94.04,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,67.0,69.0,1.0,,85.0,68.0
2600,2025-02-24 12:00:00,797.4066666666668,0.0,78.33333333333333,94.23666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,67.0,69.0,1.0,,85.0,68.0
2601,2025-02-24 12:15:00,797.4066666666668,0.0,79.0,94.31666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91333333333334,67.0,69.0,1.0,,85.0,68.0
2602,2025-02-24 12:30:00,793.87,0.0,79.0,94.42333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,67.0,69.0,1.0,,85.0,68.0
2603,2025-02-24 12:45:00,799.5233333333334,0.0,79.16666666666667,94.64,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
2604,2025-02-24 13:00:00,800.9366666666666,0.0,78.5,94.88,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,67.0,69.0,1.0,,85.0,68.0
2605,2025-02-24 13:15:00,795.2866666666667,0.0,78.5,95.35666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,67.0,69.0,1.0,,85.0,68.0
2606,2025-02-24 13:30:00,795.2866666666667,0.0,77.66666666666667,95.71,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,67.0,69.0,1.0,,85.0,68.0
2607,2025-02-24 13:45:00,800.94,0.0,77.83333333333333,95.96666666666664,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,67.0,69.0,1.0,,85.0,68.0
2608,2025-02-24 14:00:00,803.7633333333333,0.0,77.66666666666667,96.34,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
2609,2025-02-24 14:15:00,792.46,0.0,77.33333333333333,96.96,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65666666666665,67.0,69.0,1.0,,85.0,68.0
2610,2025-02-24 14:30:00,800.9366666666666,0.0,76.33333333333333,97.25,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,67.0,69.0,1.0,,85.0,68.0
2611,2025-02-24 14:45:00,798.1133333333333,0.0,74.66666666666667,97.55,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2612,2025-02-24 15:00:00,776.9233333333333,0.0,72.33333333333333,98.07,780.4533333333334,0.0,70.0,96.44333333333331,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
2613,2025-02-24 15:15:00,757.8533333333334,0.0,69.33333333333333,96.77,757.15,0.0,70.0,91.45333333333332,74.0,0.0,70.0,,72.0,70.3,67.0,69.0,1.0,,85.0,68.0
2614,2025-02-24 15:30:00,732.4233333333333,0.0,66.83333333333333,95.55,729.6,0.0,70.0,85.96333333333332,74.0,0.0,70.0,,72.0,70.44333333333333,67.0,69.0,1.0,,85.0,68.0
2615,2025-02-24 15:45:00,692.8699999999999,0.0,64.16666666666667,93.97666666666667,697.11,0.0,70.0,78.96666666666665,74.0,0.0,70.0,,72.0,70.58666666666666,67.0,69.0,1.0,,85.0,68.0
2616,2025-02-24 16:00:00,663.9133333333333,0.0,61.833333333333336,92.03,664.62,0.0,70.0,72.26333333333334,74.0,0.0,70.0,,72.0,70.67333333333333,67.0,69.0,1.0,,85.0,68.0
2617,2025-02-24 16:15:00,629.31,0.0,58.833333333333336,89.23,630.0166666666667,0.0,70.0,65.02,74.0,0.0,70.0,,72.0,70.77333333333333,67.0,69.0,1.0,,85.0,68.0
2618,2025-02-24 16:30:00,584.8133333333334,0.0,55.333333333333336,84.76333333333334,584.1033333333334,0.0,70.0,55.61666666666667,74.0,0.0,70.0,,72.0,70.91000000000001,67.0,69.0,1.0,,85.0,68.0
2619,2025-02-24 16:45:00,541.73,0.0,52.16666666666666,80.85000000000001,542.4333333333333,0.0,70.0,46.79,74.0,0.0,70.0,,72.0,70.99,67.0,69.0,1.0,,85.0,68.0
2620,2025-02-24 17:00:00,506.41333333333336,0.0,49.66666666666666,78.03333333333333,509.24,0.0,70.0,40.14333333333334,74.0,0.0,70.0,,72.0,70.96,67.0,69.0,1.0,,85.0,68.0
2621,2025-02-24 17:15:00,489.46,0.0,48.833333333333336,76.36,486.6366666666667,0.0,70.0,35.153333333333336,74.0,0.0,70.0,,72.0,70.86,67.0,69.0,1.0,,85.0,68.0
2622,2025-02-24 17:30:00,497.9333333333333,0.0,51.66666666666666,70.94666666666667,499.35,0.0,70.0,37.64333333333334,74.0,0.0,70.0,,72.0,70.45666666666666,67.0,69.0,1.0,,85.0,68.0
2623,2025-02-24 17:45:00,526.19,0.0,52.833333333333336,75.65333333333334,523.3633333333333,0.0,70.0,42.65,74.0,0.0,70.0,,72.0,70.12333333333333,67.0,69.0,1.0,,85.0,68.0
2624,2025-02-24 18:00:00,509.24,0.0,51.333333333333336,71.00666666666666,509.94666666666666,0.0,70.0,39.85666666666666,74.0,0.0,70.0,,72.0,70.20333333333333,67.0,69.0,1.0,,85.0,68.0
2625,2025-02-24 18:15:00,535.37,0.0,53.333333333333336,71.76666666666667,528.3066666666667,0.0,70.0,43.6,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
2626,2025-02-24 18:30:00,534.6633333333333,0.0,52.833333333333336,72.38,533.2533333333334,0.0,70.0,44.80666666666667,74.0,0.0,70.0,,72.0,69.93,67.0,69.0,1.0,,85.0,68.0
2627,2025-02-24 18:45:00,530.4266666666667,0.0,52.833333333333336,72.41,533.2533333333334,0.0,70.0,44.85333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
2628,2025-02-24 19:00:00,527.6,0.0,51.833333333333336,72.25333333333333,531.1333333333333,0.0,70.0,44.34333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2629,2025-02-24 19:15:00,523.36,0.0,50.333333333333336,71.61333333333333,524.07,0.0,70.0,42.84666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
2630,2025-02-24 19:30:00,521.9466666666667,0.0,49.66666666666666,71.29666666666667,519.8333333333334,0.0,70.0,41.81666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
2631,2025-02-24 19:45:00,525.4833333333333,0.0,50.0,71.58333333333333,519.1266666666667,0.0,70.0,41.696666666666665,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
2632,2025-02-24 20:00:00,507.1166666666666,0.0,48.66666666666666,70.26666666666667,504.29333333333335,0.0,70.0,38.73666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
2633,2025-02-24 20:15:00,510.65,0.0,50.5,70.56,513.4766666666667,0.0,70.0,40.51333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
2634,2025-02-24 20:30:00,520.5366666666667,0.0,51.0,71.10333333333334,520.54,0.0,70.0,42.03333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
2635,2025-02-24 20:45:00,523.3633333333333,0.0,51.5,71.51666666666667,524.0666666666667,0.0,70.0,43.02333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
2636,2025-02-24 21:00:00,525.4833333333333,0.0,51.66666666666666,71.39666666666666,524.7733333333334,0.0,70.0,42.803333333333335,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
2637,2025-02-24 21:15:00,526.19,0.0,51.833333333333336,71.61,526.1866666666666,0.0,70.0,43.35,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
2638,2025-02-24 21:30:00,533.2533333333334,0.0,52.0,71.84333333333332,530.4266666666667,0.0,70.0,44.2,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
2639,2025-02-24 21:45:00,546.67,0.0,53.333333333333336,73.13666666666667,543.8433333333332,0.0,70.0,46.973333333333336,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2640,2025-02-24 22:00:00,536.7833333333333,0.0,51.333333333333336,76.22666666666667,530.4266666666666,0.0,70.0,44.42666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
2641,2025-02-24 22:15:00,528.3066666666667,0.0,52.333333333333336,74.17666666666666,538.9,0.0,70.0,46.153333333333336,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2642,2025-02-24 22:30:00,536.7833333333333,0.0,51.66666666666666,76.30333333333333,536.7833333333333,0.0,70.0,45.48666666666667,74.0,0.0,70.0,,72.0,69.97,67.0,69.0,1.0,,85.0,68.0
2643,2025-02-24 22:45:00,534.6633333333333,0.0,52.66666666666666,76.28666666666668,540.3166666666667,0.0,70.0,46.156666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
2644,2025-02-24 23:00:00,526.1866666666666,0.0,50.5,73.80666666666667,521.2433333333333,0.0,70.0,42.306666666666665,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
2645,2025-02-24 23:15:00,533.2533333333334,0.0,52.0,75.93333333333332,532.5466666666667,0.0,70.0,44.53,74.0,0.0,70.0,,72.0,69.96333333333334,67.0,69.0,1.0,,85.0,68.0
2646,2025-02-24 23:30:00,524.7766666666666,0.0,50.16666666666666,73.49,523.3666666666667,0.0,70.0,42.76,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
2647,2025-02-24 23:45:00,536.7833333333333,0.0,51.16666666666666,77.49333333333334,527.6033333333334,0.0,70.0,43.44333333333333,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
2648,2025-02-25 00:00:00,509.9433333333333,0.0,48.833333333333336,73.46,514.1833333333333,0.0,70.0,40.77666666666666,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
2649,2025-02-25 00:15:00,519.8333333333334,0.0,51.5,76.04333333333334,526.1866666666666,0.0,70.0,43.21666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2650,2025-02-25 00:30:00,536.0766666666667,0.0,51.833333333333336,74.31333333333333,532.5433333333334,0.0,70.0,44.39666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2651,2025-02-25 00:45:00,542.4333333333333,0.0,52.0,77.42999999999999,534.6633333333333,0.0,70.0,45.086666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2652,2025-02-25 01:00:00,547.38,0.0,53.333333333333336,76.02666666666666,545.9666666666667,0.0,70.0,47.29,74.0,0.0,70.0,,72.0,69.84333333333332,67.0,69.0,1.0,,85.0,68.0
2653,2025-02-25 01:15:00,549.4966666666666,0.0,53.333333333333336,78.46,550.2033333333333,0.0,70.0,48.35333333333333,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
2654,2025-02-25 01:30:00,570.6833333333333,0.0,54.66666666666666,78.86666666666666,563.6233333333333,0.0,70.0,51.13333333333333,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
2655,2025-02-25 01:45:00,568.5666666666667,0.0,54.16666666666666,78.17333333333333,563.62,0.0,70.0,51.156666666666666,74.0,0.0,70.0,,72.0,69.85333333333334,67.0,69.0,1.0,,85.0,68.0
2656,2025-02-25 02:00:00,574.2166666666667,0.0,55.5,79.74666666666667,571.3933333333333,0.0,70.0,52.56333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2657,2025-02-25 02:15:00,568.5666666666667,0.0,54.16666666666666,81.56666666666668,561.5,0.0,70.0,50.72,74.0,0.0,70.0,,72.0,69.96333333333334,67.0,69.0,1.0,,85.0,68.0
2658,2025-02-25 02:30:00,555.1466666666666,0.0,53.0,80.49666666666667,550.2033333333333,0.0,70.0,48.14333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
2659,2025-02-25 02:45:00,543.14,0.0,52.833333333333336,79.84666666666666,543.1366666666667,0.0,70.0,46.85333333333333,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
2660,2025-02-25 03:00:00,534.6666666666666,0.0,52.66666666666666,79.66333333333334,537.49,0.0,70.0,45.76666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
2661,2025-02-25 03:15:00,550.2033333333334,0.0,54.333333333333336,76.33666666666666,549.4966666666667,0.0,70.0,48.1,74.0,0.0,70.0,,72.0,69.96333333333332,67.0,69.0,1.0,,85.0,68.0
2662,2025-02-25 03:30:00,558.6766666666666,0.0,54.5,80.76666666666667,556.56,0.0,70.0,49.65333333333333,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
2663,2025-02-25 03:45:00,543.14,0.0,53.333333333333336,79.83,543.14,0.0,70.0,47.01333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
2664,2025-02-25 04:00:00,533.25,0.0,53.0,79.14999999999999,533.96,0.0,70.0,45.11000000000001,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
2665,2025-02-25 04:15:00,533.96,0.0,53.0,77.15333333333332,534.6633333333333,0.0,70.0,45.053333333333335,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
2666,2025-02-25 04:30:00,558.68,0.0,56.16666666666666,78.7,562.9166666666666,0.0,70.0,50.94,74.0,0.0,70.0,,72.0,69.80666666666667,67.0,69.0,1.0,,85.0,68.0
2667,2025-02-25 04:45:00,553.7333333333332,0.0,55.0,80.89666666666666,553.7333333333332,0.0,70.0,49.10666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
2668,2025-02-25 05:00:00,550.1999999999999,0.0,55.833333333333336,77.99,555.1466666666666,0.0,70.0,49.13999999999999,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2669,2025-02-25 05:15:00,573.51,0.0,56.5,81.68,568.5666666666667,0.0,70.0,52.01,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2670,2025-02-25 05:30:00,548.0866666666667,0.0,55.66666666666666,81.06666666666666,553.7366666666667,0.0,70.0,49.053333333333335,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
2671,2025-02-25 05:45:00,561.5033333333333,0.0,56.5,77.95666666666666,557.9733333333334,0.0,70.0,49.876666666666665,74.0,0.0,70.0,,72.0,69.96333333333332,67.0,69.0,1.0,,85.0,68.0
2672,2025-02-25 06:00:00,573.5133333333333,0.0,56.833333333333336,82.04,568.5666666666667,0.0,70.0,52.11666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
2673,2025-02-25 06:15:00,567.86,0.0,58.0,78.44333333333333,572.8033333333333,0.0,70.0,53.02666666666667,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
2674,2025-02-25 06:30:00,573.51,0.0,57.16666666666666,80.57,571.39,0.0,70.0,52.81,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2675,2025-02-25 06:45:00,581.2800000000001,0.0,58.833333333333336,80.29666666666667,581.28,0.0,70.0,54.63666666666666,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
2676,2025-02-25 07:00:00,573.5100000000001,0.0,57.16666666666666,79.92333333333333,574.22,0.0,70.0,53.28333333333334,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2677,2025-02-25 07:15:00,580.5733333333333,0.0,58.833333333333336,81.23666666666666,586.93,0.0,70.0,55.88333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
2678,2025-02-25 07:30:00,573.5100000000001,0.0,57.66666666666666,79.63333333333333,578.4533333333334,0.0,70.0,54.35333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2679,2025-02-25 07:45:00,589.7533333333333,0.0,59.5,81.89,589.7566666666667,0.0,70.0,56.59333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
2680,2025-02-25 08:00:00,579.16,0.0,58.16666666666666,79.24,580.5733333333334,0.0,70.0,54.59,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2681,2025-02-25 08:15:00,586.93,0.0,59.0,83.27,589.05,0.0,70.0,56.473333333333336,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
2682,2025-02-25 08:30:00,576.3333333333334,0.0,56.833333333333336,82.97666666666667,574.2166666666667,0.0,70.0,53.28666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
2683,2025-02-25 08:45:00,560.7966666666666,0.0,55.16666666666666,81.86666666666667,561.5033333333333,0.0,70.0,50.74,74.0,0.0,70.0,,72.0,70.15333333333334,67.0,69.0,1.0,,85.0,68.0
2684,2025-02-25 09:00:00,550.91,0.0,53.16666666666666,80.63333333333333,548.0833333333334,0.0,70.0,47.870000000000005,74.0,0.0,70.0,,72.0,70.21666666666667,67.0,69.0,1.0,,85.0,68.0
2685,2025-02-25 09:15:00,538.1966666666667,0.0,52.0,79.44333333333333,534.6666666666666,0.0,70.0,45.13333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
2686,2025-02-25 09:30:00,522.6566666666666,0.0,51.5,78.54,525.48,0.0,70.0,43.123333333333335,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2687,2025-02-25 09:45:00,522.6566666666666,0.0,51.833333333333336,75.86,519.8333333333334,0.0,70.0,42.04666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
2688,2025-02-25 10:00:00,541.02,0.0,55.833333333333336,77.23,547.3766666666667,0.0,70.0,47.51666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
2689,2025-02-25 10:15:00,555.8533333333334,0.0,56.333333333333336,75.27666666666667,557.2666666666667,0.0,70.0,49.53333333333333,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
2690,2025-02-25 10:30:00,579.16,0.0,58.5,79.88666666666667,584.1066666666667,0.0,70.0,55.21333333333333,74.0,0.0,70.0,,72.0,69.67,67.0,69.0,1.0,,85.0,68.0
2691,2025-02-25 10:45:00,586.2233333333334,0.0,59.16666666666666,76.25666666666666,588.3433333333334,0.0,70.0,56.223333333333336,74.0,0.0,70.0,,72.0,69.70666666666666,67.0,69.0,1.0,,85.0,68.0
2692,2025-02-25 11:00:00,610.2366666666667,0.0,60.16666666666666,82.51666666666667,606.7066666666666,0.0,70.0,60.14333333333334,74.0,0.0,70.0,,72.0,69.64666666666666,67.0,69.0,1.0,,85.0,68.0
2693,2025-02-25 11:15:00,613.77,0.0,61.16666666666666,80.52666666666666,613.77,0.0,70.0,61.56,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
2694,2025-02-25 11:30:00,619.4200000000001,0.0,60.66666666666666,85.58,619.4200000000001,0.0,70.0,62.78666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,67.0,69.0,1.0,,85.0,68.0
2695,2025-02-25 11:45:00,622.95,0.0,60.333333333333336,85.16666666666667,612.36,0.0,70.0,61.25666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
2696,2025-02-25 12:00:00,606.7066666666666,0.0,60.333333333333336,84.59666666666668,606.0,0.0,70.0,60.196666666666665,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
2697,2025-02-25 12:15:00,608.8266666666667,0.0,60.0,84.57000000000001,606.0,0.0,70.0,59.82333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2698,2025-02-25 12:30:00,598.23,0.0,60.0,84.55,603.88,0.0,70.0,59.57,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
2699,2025-02-25 12:45:00,596.8166666666666,0.0,59.16666666666666,83.81,593.9933333333333,0.0,70.0,57.45333333333334,74.0,0.0,70.0,,72.0,70.08,67.0,69.0,1.0,,85.0,68.0
2700,2025-02-25 13:00:00,578.4533333333334,0.0,57.833333333333336,82.23666666666666,577.0433333333334,0.0,70.0,53.946666666666665,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
2701,2025-02-25 13:15:00,554.4399999999999,0.0,55.333333333333336,80.3,553.7333333333332,0.0,70.0,49.14000000000001,74.0,0.0,70.0,,72.0,70.33,67.0,69.0,1.0,,85.0,68.0
2702,2025-02-25 13:30:00,533.2533333333334,0.0,53.833333333333336,79.16333333333334,539.6066666666667,0.0,70.0,46.23,74.0,0.0,70.0,,72.0,70.36,67.0,69.0,1.0,,85.0,68.0
2703,2025-02-25 13:45:00,533.96,0.0,55.16666666666666,78.93333333333334,533.96,0.0,70.0,45.07666666666668,74.0,0.0,70.0,,72.0,70.28,67.0,69.0,1.0,,85.0,68.0
2704,2025-02-25 14:00:00,526.19,0.0,54.16666666666666,78.51666666666667,527.6,0.0,70.0,43.446666666666665,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2705,2025-02-25 14:15:00,515.5933333333334,0.0,52.0,77.19,507.82666666666665,0.0,70.0,39.473333333333336,74.0,0.0,70.0,,72.0,70.35000000000001,67.0,69.0,1.0,,85.0,68.0
2706,2025-02-25 14:30:00,490.8766666666667,0.0,50.5,75.63,485.22333333333336,0.0,70.0,34.873333333333335,74.0,0.0,70.0,,72.0,70.42333333333333,67.0,69.0,1.0,,85.0,68.0
2707,2025-02-25 14:45:00,458.3833333333334,0.0,48.333333333333336,74.21666666666667,460.5033333333333,0.0,70.0,29.736666666666665,74.0,0.0,70.0,,72.0,70.50666666666667,67.0,69.0,1.0,,85.0,68.0
2708,2025-02-25 15:00:00,439.3133333333333,0.0,48.333333333333336,70.97666666666667,449.2033333333334,0.0,70.0,27.006666666666664,74.0,0.0,70.0,,72.0,70.44333333333333,67.0,69.0,1.0,,85.0,68.0
2709,2025-02-25 15:15:00,496.5233333333333,0.0,55.833333333333336,70.08,500.0566666666667,0.0,70.0,37.48666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
2710,2025-02-25 15:30:00,537.49,0.0,58.833333333333336,72.66666666666667,538.1966666666667,0.0,70.0,45.623333333333335,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2711,2025-02-25 15:45:00,552.3233333333334,0.0,60.0,74.11333333333333,552.3233333333333,0.0,70.0,48.69,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2712,2025-02-25 16:00:00,571.3933333333333,0.0,60.5,75.32000000000001,562.9133333333333,0.0,70.0,50.84,74.0,0.0,70.0,,72.0,69.61999999999999,67.0,69.0,1.0,,85.0,68.0
2713,2025-02-25 16:15:00,560.7966666666666,0.0,59.333333333333336,75.14,558.6766666666666,0.0,70.0,49.99333333333334,74.0,0.0,70.0,,72.0,69.77333333333333,67.0,69.0,1.0,,85.0,68.0
2714,2025-02-25 16:30:00,560.0933333333334,0.0,59.66666666666666,75.98666666666666,565.0333333333333,0.0,70.0,51.05666666666667,74.0,0.0,70.0,,72.0,69.78333333333333,67.0,69.0,1.0,,85.0,68.0
2715,2025-02-25 16:45:00,571.3933333333333,0.0,59.333333333333336,76.64333333333333,566.4466666666667,0.0,70.0,51.72,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
2716,2025-02-25 17:00:00,553.0266666666666,0.0,57.5,75.90666666666667,555.1466666666666,0.0,70.0,49.406666666666666,74.0,0.0,70.0,,72.0,69.98333333333333,67.0,69.0,1.0,,85.0,68.0
2717,2025-02-25 17:15:00,524.7733333333333,0.0,54.0,73.46,525.4833333333333,0.0,70.0,42.84666666666666,74.0,0.0,70.0,,72.0,70.24333333333333,67.0,69.0,1.0,,85.0,68.0
2718,2025-02-25 17:30:00,521.2433333333333,0.0,53.0,73.10333333333334,520.54,0.0,70.0,42.2,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
2719,2025-02-25 17:45:00,525.4833333333333,0.0,53.5,73.51333333333334,524.7733333333334,0.0,70.0,42.88666666666666,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
2720,2025-02-25 18:00:00,521.9499999999999,0.0,52.5,73.26,519.1266666666667,0.0,70.0,41.81666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
2721,2025-02-25 18:15:00,513.4766666666666,0.0,51.333333333333336,72.67333333333333,514.89,0.0,70.0,40.75,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
2722,2025-02-25 18:30:00,507.8233333333333,0.0,51.66666666666666,72.49666666666667,511.3566666666666,0.0,70.0,40.02666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
2723,2025-02-25 18:45:00,505.0,0.0,50.16666666666666,72.12333333333333,504.29,0.0,70.0,38.78666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
2724,2025-02-25 19:00:00,505.0,0.0,50.833333333333336,72.27666666666666,506.41,0.0,70.0,39.156666666666666,74.0,0.0,70.0,,72.0,70.06666666666666,67.0,69.0,1.0,,85.0,68.0
2725,2025-02-25 19:15:00,511.3566666666666,0.0,50.5,72.8,513.4766666666666,0.0,70.0,40.7,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2726,2025-02-25 19:30:00,511.3566666666666,0.0,49.333333333333336,72.56,508.53,0.0,70.0,39.66,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
2727,2025-02-25 19:45:00,493.7,0.0,47.5,71.42999999999999,492.9933333333333,0.0,70.0,36.4,74.0,0.0,70.0,,72.0,70.15666666666668,67.0,69.0,1.0,,85.0,68.0
