,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
2728,2025-02-25 20:00:00,474.63,0.0,45.5,70.43,476.04333333333335,0.0,70.0,32.77333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2729,2025-02-25 20:15:00,456.97,0.0,44.16666666666666,69.43,456.97,0.0,70.0,28.73333333333333,74.0,0.0,70.0,,72.0,70.34333333333332,67.0,69.0,1.0,,85.0,68.0
2730,2025-02-25 20:30:00,440.02,0.0,43.0,68.61666666666666,441.4333333333333,0.0,70.0,25.69333333333333,74.0,0.0,70.0,,72.0,70.35666666666667,67.0,69.0,1.0,,85.0,68.0
2731,2025-02-25 20:45:00,425.8933333333334,0.0,41.5,67.71333333333332,422.3633333333333,0.0,70.0,21.65,74.0,0.0,70.0,,72.0,70.39666666666666,67.0,69.0,1.0,,85.0,68.0
2732,2025-02-25 21:00:00,397.6433333333334,0.0,40.0,66.64999999999999,396.93666666666667,0.0,70.0,16.353333333333335,74.0,0.0,70.0,,72.0,70.5,67.0,69.0,1.0,,85.0,68.0
2733,2025-02-25 21:15:00,375.7466666666666,0.0,39.833333333333336,65.94666666666666,375.04333333333335,0.0,70.0,11.923333333333334,74.0,0.0,70.0,,72.0,70.52666666666666,67.0,69.0,1.0,,85.0,68.0
2734,2025-02-25 21:30:00,355.2633333333333,0.0,38.0,65.98333333333333,355.26666666666665,0.0,70.0,7.506666666666667,74.0,0.0,70.0,,72.0,70.53333333333335,67.0,69.0,1.0,,85.0,68.0
2735,2025-02-25 21:45:00,331.25,0.0,36.833333333333336,66.13666666666667,329.1333333333333,0.0,70.0,2.2,74.0,0.0,70.0,,72.0,70.60666666666667,67.0,69.0,1.0,,85.0,68.0
2736,2025-02-25 22:00:00,321.3633333333333,0.0,37.0,66.12333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57666666666667,67.0,69.0,1.0,,85.0,68.0
2737,2025-02-25 22:15:00,316.4166666666667,0.0,37.0,66.05,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,67.0,69.0,1.0,,85.0,68.0
2738,2025-02-25 22:30:00,315.7133333333333,0.0,36.16666666666666,66.03,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666667,67.0,69.0,1.0,,85.0,68.0
2739,2025-02-25 22:45:00,308.65000000000003,0.0,36.833333333333336,65.97666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.41333333333334,67.0,69.0,1.0,,85.0,68.0
2740,2025-02-25 23:00:00,318.53666666666663,0.0,38.0,65.82333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
2741,2025-02-25 23:15:00,328.4266666666667,0.0,38.66666666666666,65.58666666666666,329.84,0.0,70.0,2.333333333333333,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
2742,2025-02-25 23:30:00,371.51,0.0,41.5,65.27,373.6266666666667,0.0,70.0,11.46,74.0,0.0,70.0,,72.0,69.53,67.0,69.0,1.0,,85.0,68.0
2743,2025-02-25 23:45:00,421.6566666666667,0.0,44.16666666666666,66.52333333333333,423.7766666666666,0.0,70.0,21.94666666666667,74.0,0.0,70.0,,72.0,69.24333333333334,67.0,69.0,1.0,,85.0,68.0
2744,2025-02-26 00:00:00,459.8,0.0,46.833333333333336,68.11333333333333,463.32666666666665,0.0,70.0,29.916666666666668,74.0,0.0,70.0,,72.0,69.13666666666667,67.0,69.0,1.0,,85.0,68.0
2745,2025-02-26 00:15:00,489.46,0.0,50.0,69.55666666666666,490.8766666666667,0.0,70.0,36.053333333333335,74.0,0.0,70.0,,72.0,69.15666666666668,67.0,69.0,1.0,,85.0,68.0
2746,2025-02-26 00:30:00,512.0633333333334,0.0,51.333333333333336,70.62,509.24,0.0,70.0,39.66333333333333,74.0,0.0,70.0,,72.0,69.26666666666667,67.0,69.0,1.0,,85.0,68.0
2747,2025-02-26 00:45:00,525.48,0.0,53.0,71.67666666666666,524.7733333333334,0.0,70.0,43.06,74.0,0.0,70.0,,72.0,69.35666666666667,67.0,69.0,1.0,,85.0,68.0
2748,2025-02-26 01:00:00,528.3066666666667,0.0,54.0,72.4,532.5466666666667,0.0,70.0,44.65,74.0,0.0,70.0,,72.0,69.47666666666667,67.0,69.0,1.0,,85.0,68.0
2749,2025-02-26 01:15:00,541.7266666666666,0.0,55.16666666666666,73.18666666666667,542.4333333333333,0.0,70.0,46.406666666666666,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
2750,2025-02-26 01:30:00,547.3766666666667,0.0,55.833333333333336,73.98666666666666,550.91,0.0,70.0,48.70666666666667,74.0,0.0,70.0,,72.0,69.60666666666667,67.0,69.0,1.0,,85.0,68.0
2751,2025-02-26 01:45:00,557.9733333333334,0.0,56.833333333333336,78.12,557.9699999999999,0.0,70.0,50.02666666666666,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
2752,2025-02-26 02:00:00,549.4933333333333,0.0,55.66666666666666,76.81,553.03,0.0,70.0,48.723333333333336,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2753,2025-02-26 02:15:00,562.2066666666666,0.0,57.0,78.79333333333334,556.56,0.0,70.0,49.803333333333335,74.0,0.0,70.0,,72.0,69.83,67.0,69.0,1.0,,85.0,68.0
2754,2025-02-26 02:30:00,551.6133333333333,0.0,55.66666666666666,76.64999999999999,551.6133333333333,0.0,70.0,48.61666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
2755,2025-02-26 02:45:00,550.9066666666666,0.0,55.5,80.08333333333333,550.9066666666666,0.0,70.0,48.376666666666665,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2756,2025-02-26 03:00:00,534.6633333333333,0.0,53.5,75.83666666666667,534.6666666666666,0.0,70.0,44.906666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
2757,2025-02-26 03:15:00,538.1966666666667,0.0,54.833333333333336,77.13666666666667,541.7266666666666,0.0,70.0,46.13,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
2758,2025-02-26 03:30:00,527.6,0.0,53.0,78.11666666666666,524.07,0.0,70.0,42.91666666666666,74.0,0.0,70.0,,72.0,70.16000000000001,67.0,69.0,1.0,,85.0,68.0
2759,2025-02-26 03:45:00,507.12,0.0,51.5,76.41666666666667,504.9966666666666,0.0,70.0,38.84,74.0,0.0,70.0,,72.0,70.27999999999999,67.0,69.0,1.0,,85.0,68.0
2760,2025-02-26 04:00:00,498.6433333333334,0.0,51.333333333333336,75.62333333333333,498.6466666666667,0.0,70.0,37.53333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
2761,2025-02-26 04:15:00,502.88000000000005,0.0,52.16666666666666,75.73333333333333,501.4666666666667,0.0,70.0,38.21,74.0,0.0,70.0,,72.0,70.13333333333334,67.0,69.0,1.0,,85.0,68.0
2762,2025-02-26 04:30:00,502.17333333333335,0.0,51.833333333333336,75.42666666666666,497.94,0.0,70.0,37.376666666666665,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
2763,2025-02-26 04:45:00,497.93666666666667,0.0,51.5,75.09666666666666,495.82,0.0,70.0,37.123333333333335,74.0,0.0,70.0,,72.0,70.08999999999999,67.0,69.0,1.0,,85.0,68.0
2764,2025-02-26 05:00:00,503.5866666666666,0.0,52.0,75.5,500.76,0.0,70.0,38.083333333333336,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
2765,2025-02-26 05:15:00,504.29,0.0,52.5,75.65666666666667,504.29,0.0,70.0,38.64333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
2766,2025-02-26 05:30:00,505.70666666666665,0.0,52.5,75.64999999999999,504.29,0.0,70.0,38.73333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2767,2025-02-26 05:45:00,506.41,0.0,52.5,75.58333333333333,505.7033333333334,0.0,70.0,39.053333333333335,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2768,2025-02-26 06:00:00,507.8233333333333,0.0,52.66666666666666,75.63333333333334,507.1166666666666,0.0,70.0,39.34333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
2769,2025-02-26 06:15:00,507.82666666666665,0.0,52.833333333333336,75.68333333333334,509.2366666666667,0.0,70.0,39.76,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
2770,2025-02-26 06:30:00,514.1833333333333,0.0,53.333333333333336,76.01666666666667,514.89,0.0,70.0,40.88999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
2771,2025-02-26 06:45:00,519.1266666666667,0.0,54.0,76.34666666666666,521.9499999999999,0.0,70.0,42.330000000000005,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
2772,2025-02-26 07:00:00,530.4266666666667,0.0,55.5,76.68333333333334,529.72,0.0,70.0,43.98333333333333,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
2773,2025-02-26 07:15:00,538.1966666666667,0.0,56.16666666666666,77.09333333333335,534.6666666666666,0.0,70.0,45.03,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
2774,2025-02-26 07:30:00,535.3733333333333,0.0,56.66666666666666,77.46,540.3133333333334,0.0,70.0,46.14000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2775,2025-02-26 07:45:00,541.02,0.0,57.833333333333336,77.87,545.9633333333333,0.0,70.0,47.49333333333334,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2776,2025-02-26 08:00:00,548.79,0.0,58.5,78.43666666666667,553.03,0.0,70.0,48.75,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2777,2025-02-26 08:15:00,550.91,0.0,59.16666666666666,78.76333333333334,557.9733333333334,0.0,70.0,49.873333333333335,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2778,2025-02-26 08:30:00,567.1566666666666,0.0,60.0,79.27333333333333,565.0333333333333,0.0,70.0,51.28333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
2779,2025-02-26 08:45:00,577.0400000000001,0.0,60.5,79.84666666666668,571.3933333333333,0.0,70.0,52.69,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2780,2025-02-26 09:00:00,574.9233333333333,0.0,61.16666666666666,80.30666666666667,577.75,0.0,70.0,53.84666666666667,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2781,2025-02-26 09:15:00,586.9333333333333,0.0,62.16666666666666,80.92333333333333,583.3966666666666,0.0,70.0,55.27,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2782,2025-02-26 09:30:00,586.93,0.0,62.5,81.5,589.05,0.0,70.0,56.41333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2783,2025-02-26 09:45:00,598.23,0.0,63.0,81.98666666666666,593.29,0.0,70.0,57.39000000000001,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2784,2025-02-26 10:00:00,596.1133333333333,0.0,63.66666666666666,82.52,597.5233333333333,0.0,70.0,58.38,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2785,2025-02-26 10:15:00,598.23,0.0,64.16666666666667,82.73333333333333,602.4666666666667,0.0,70.0,59.25666666666667,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
2786,2025-02-26 10:30:00,605.2933333333334,0.0,64.0,82.69666666666667,602.4666666666667,0.0,70.0,59.23333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
2787,2025-02-26 10:45:00,598.9366666666666,0.0,63.66666666666666,82.46666666666667,598.9333333333333,0.0,70.0,58.77333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
2788,2025-02-26 11:00:00,602.4699999999999,0.0,63.833333333333336,82.39666666666666,601.0533333333333,0.0,70.0,58.92333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
2789,2025-02-26 11:15:00,603.88,0.0,64.33333333333333,82.35333333333334,601.76,0.0,70.0,58.93666666666667,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2790,2025-02-26 11:30:00,595.4033333333333,0.0,65.0,82.14666666666666,601.76,0.0,70.0,58.97,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
2791,2025-02-26 11:45:00,600.3533333333334,0.0,65.0,82.22,601.76,0.0,70.0,59.04333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2792,2025-02-26 12:00:00,600.35,0.0,65.0,82.27666666666667,603.1733333333333,0.0,70.0,59.3,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
2793,2025-02-26 12:15:00,608.12,0.0,65.16666666666667,82.29,604.5866666666667,0.0,70.0,59.56,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2794,2025-02-26 12:30:00,602.4666666666667,0.0,65.66666666666667,82.42,606.0,0.0,70.0,59.833333333333336,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2795,2025-02-26 12:45:00,607.4133333333333,0.0,65.33333333333333,82.55666666666667,604.5866666666667,0.0,70.0,59.68666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2796,2025-02-26 13:00:00,593.29,0.0,64.33333333333333,81.77,592.5799999999999,0.0,70.0,57.35333333333333,74.0,0.0,70.0,,72.0,70.08,67.0,69.0,1.0,,85.0,68.0
2797,2025-02-26 13:15:00,578.45,0.0,63.833333333333336,81.11,585.5166666666667,0.0,70.0,55.57333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
2798,2025-02-26 13:30:00,577.0433333333334,0.0,62.66666666666666,80.82666666666667,577.0400000000001,0.0,70.0,54.00666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,67.0,69.0,1.0,,85.0,68.0
2799,2025-02-26 13:45:00,558.68,0.0,60.5,79.75333333333333,559.3866666666667,0.0,70.0,50.24333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2800,2025-02-26 14:00:00,547.38,0.0,58.5,78.81666666666666,542.4333333333333,0.0,70.0,46.57,74.0,0.0,70.0,,72.0,70.33,67.0,69.0,1.0,,85.0,68.0
2801,2025-02-26 14:15:00,522.6566666666666,0.0,56.333333333333336,77.61333333333333,522.6566666666666,0.0,70.0,42.696666666666665,74.0,0.0,70.0,,72.0,70.37666666666667,67.0,69.0,1.0,,85.0,68.0
2802,2025-02-26 14:30:00,497.94,0.0,54.66666666666666,76.24,500.0566666666667,0.0,70.0,38.15,74.0,0.0,70.0,,72.0,70.45333333333333,67.0,69.0,1.0,,85.0,68.0
2803,2025-02-26 14:45:00,479.5733333333333,0.0,53.16666666666666,74.57,476.7466666666666,0.0,70.0,32.86333333333334,74.0,0.0,70.0,,72.0,70.52666666666666,67.0,69.0,1.0,,85.0,68.0
2804,2025-02-26 15:00:00,456.2633333333333,0.0,51.0,73.67666666666666,455.5566666666667,0.0,70.0,28.646666666666665,74.0,0.0,70.0,,72.0,70.53333333333335,67.0,69.0,1.0,,85.0,68.0
2805,2025-02-26 15:15:00,433.66333333333336,0.0,50.66666666666666,69.21666666666667,436.49,0.0,70.0,24.703333333333333,74.0,0.0,70.0,,72.0,70.52666666666667,67.0,69.0,1.0,,85.0,68.0
2806,2025-02-26 15:30:00,454.1466666666667,0.0,52.66666666666666,70.18333333333334,454.14333333333326,0.0,70.0,28.366666666666664,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
2807,2025-02-26 15:45:00,444.9633333333333,0.0,52.5,68.11999999999999,451.32,0.0,70.0,27.55333333333333,74.0,0.0,70.0,,72.0,70.16000000000001,67.0,69.0,1.0,,85.0,68.0
2808,2025-02-26 16:00:00,461.9166666666667,0.0,53.833333333333336,67.96333333333332,456.97,0.0,70.0,28.826666666666668,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
2809,2025-02-26 16:15:00,464.7366666666667,0.0,53.66666666666666,68.31,460.5033333333333,0.0,70.0,29.51,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
2810,2025-02-26 16:30:00,461.9166666666667,0.0,53.833333333333336,68.79333333333334,464.0333333333333,0.0,70.0,30.35333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2811,2025-02-26 16:45:00,463.33,0.0,53.16666666666666,68.77333333333333,460.5033333333333,0.0,70.0,29.543333333333333,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
2812,2025-02-26 17:00:00,461.21,0.0,52.5,69.12666666666667,463.33,0.0,70.0,30.22666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2813,2025-02-26 17:15:00,462.62,0.0,52.333333333333336,69.39999999999999,464.7366666666667,0.0,70.0,30.36,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2814,2025-02-26 17:30:00,463.33,0.0,51.16666666666666,69.47,459.09,0.0,70.0,29.293333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
2815,2025-02-26 17:45:00,447.0833333333333,0.0,50.333333333333336,69.15333333333332,449.2,0.0,70.0,27.236666666666665,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
2816,2025-02-26 18:00:00,437.19666666666666,0.0,50.5,68.71333333333332,438.6066666666666,0.0,70.0,25.040000000000003,74.0,0.0,70.0,,72.0,70.15666666666668,67.0,69.0,1.0,,85.0,68.0
2817,2025-02-26 18:15:00,429.4266666666667,0.0,48.5,68.05666666666666,422.3633333333334,0.0,70.0,21.75333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
2818,2025-02-26 18:30:00,414.5933333333333,0.0,46.66666666666666,67.66333333333334,408.9433333333333,0.0,70.0,18.716666666666665,74.0,0.0,70.0,,72.0,70.29333333333334,67.0,69.0,1.0,,85.0,68.0
2819,2025-02-26 18:45:00,394.11,0.0,45.0,66.86666666666666,389.8733333333333,0.0,70.0,14.803333333333333,74.0,0.0,70.0,,72.0,70.36,67.0,69.0,1.0,,85.0,68.0
2820,2025-02-26 19:00:00,377.16,0.0,43.833333333333336,66.7,372.92333333333335,0.0,70.0,11.383333333333333,74.0,0.0,70.0,,72.0,70.39333333333333,67.0,69.0,1.0,,85.0,68.0
2821,2025-02-26 19:15:00,356.6766666666667,0.0,41.66666666666666,66.83,349.6166666666666,0.0,70.0,6.38,74.0,0.0,70.0,,72.0,70.47666666666667,67.0,69.0,1.0,,85.0,68.0
2822,2025-02-26 19:30:00,326.3066666666667,0.0,39.333333333333336,67.00666666666666,324.8966666666667,0.0,70.0,1.3633333333333333,74.0,0.0,70.0,,72.0,70.57666666666667,67.0,69.0,1.0,,85.0,68.0
2823,2025-02-26 19:45:00,322.77666666666664,0.0,38.5,67.05666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66333333333334,67.0,69.0,1.0,,85.0,68.0
2824,2025-02-26 20:00:00,319.24333333333334,0.0,38.16666666666666,67.03333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,67.0,69.0,1.0,,85.0,68.0
2825,2025-02-26 20:15:00,322.07,0.0,37.833333333333336,67.11333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333333,67.0,69.0,1.0,,85.0,68.0
2826,2025-02-26 20:30:00,319.24333333333334,0.0,37.0,67.13,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.89999999999999,67.0,69.0,1.0,,85.0,68.0
2827,2025-02-26 20:45:00,317.83,0.0,36.5,66.86,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94666666666667,67.0,69.0,1.0,,85.0,68.0
2828,2025-02-26 21:00:00,322.07,0.0,36.5,66.69333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86,67.0,69.0,1.0,,85.0,68.0
2829,2025-02-26 21:15:00,312.89000000000004,0.0,37.0,66.63666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,67.0,69.0,1.0,,85.0,68.0
2830,2025-02-26 21:30:00,310.06,0.0,40.0,66.55333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.78,67.0,69.0,1.0,,85.0,68.0
2831,2025-02-26 21:45:00,318.53666666666663,0.0,40.333333333333336,66.39666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.62333333333333,67.0,69.0,1.0,,85.0,68.0
2832,2025-02-26 22:00:00,320.6566666666667,0.0,40.16666666666666,66.40333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,67.0,69.0,1.0,,85.0,68.0
2833,2025-02-26 22:15:00,319.24333333333334,0.0,40.16666666666666,66.37666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
2834,2025-02-26 22:30:00,317.83,0.0,40.833333333333336,66.30666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.31,67.0,69.0,1.0,,85.0,68.0
2835,2025-02-26 22:45:00,323.4833333333333,0.0,41.0,66.21666666666665,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.22000000000001,67.0,69.0,1.0,,85.0,68.0
2836,2025-02-26 23:00:00,318.53666666666663,0.0,41.0,66.11333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
2837,2025-02-26 23:15:00,327.0133333333333,0.0,41.333333333333336,65.95666666666666,326.3066666666667,0.0,70.0,1.5533333333333337,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
2838,2025-02-26 23:30:00,335.49,0.0,42.0,65.63666666666667,339.72666666666663,0.0,70.0,4.426666666666667,74.0,0.0,70.0,,72.0,69.83,67.0,69.0,1.0,,85.0,68.0
2839,2025-02-26 23:45:00,359.50333333333333,0.0,43.66666666666666,65.36666666666666,363.0366666666666,0.0,70.0,8.93,74.0,0.0,70.0,,72.0,69.67333333333333,67.0,69.0,1.0,,85.0,68.0
2840,2025-02-27 00:00:00,390.5833333333333,0.0,46.0,65.71,389.1666666666667,0.0,70.0,14.673333333333334,74.0,0.0,70.0,,72.0,69.55,67.0,69.0,1.0,,85.0,68.0
2841,2025-02-27 00:15:00,410.3566666666666,0.0,47.0,66.64333333333333,408.9433333333333,0.0,70.0,19.01,74.0,0.0,70.0,,72.0,69.50666666666667,67.0,69.0,1.0,,85.0,68.0
2842,2025-02-27 00:30:00,420.2433333333333,0.0,48.0,67.35666666666667,423.07,0.0,70.0,21.646666666666665,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
2843,2025-02-27 00:45:00,431.5466666666667,0.0,48.5,68.02666666666666,432.25,0.0,70.0,23.596666666666664,74.0,0.0,70.0,,72.0,69.59333333333332,67.0,69.0,1.0,,85.0,68.0
2844,2025-02-27 01:00:00,444.25666666666666,0.0,49.333333333333336,68.56,444.25666666666666,0.0,70.0,26.01,74.0,0.0,70.0,,72.0,69.63,67.0,69.0,1.0,,85.0,68.0
2845,2025-02-27 01:15:00,452.0266666666666,0.0,50.16666666666666,68.96,453.44,0.0,70.0,27.94666666666667,74.0,0.0,70.0,,72.0,69.64999999999999,67.0,69.0,1.0,,85.0,68.0
2846,2025-02-27 01:30:00,464.74,0.0,51.0,69.35666666666667,461.9166666666667,0.0,70.0,29.790000000000003,74.0,0.0,70.0,,72.0,69.67666666666666,67.0,69.0,1.0,,85.0,68.0
2847,2025-02-27 01:45:00,471.0966666666666,0.0,51.5,69.85666666666667,471.0966666666666,0.0,70.0,31.930000000000003,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
2848,2025-02-27 02:00:00,468.98,0.0,51.16666666666666,69.57333333333332,468.27,0.0,70.0,31.32,74.0,0.0,70.0,,72.0,69.81666666666666,67.0,69.0,1.0,,85.0,68.0
2849,2025-02-27 02:15:00,479.5733333333333,0.0,52.0,70.05,483.1033333333333,0.0,70.0,34.24,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
2850,2025-02-27 02:30:00,495.1133333333333,0.0,53.0,70.66666666666667,494.4066666666667,0.0,70.0,36.66666666666666,74.0,0.0,70.0,,72.0,69.72333333333333,67.0,69.0,1.0,,85.0,68.0
2851,2025-02-27 02:45:00,502.8833333333334,0.0,53.333333333333336,70.97666666666667,499.35,0.0,70.0,37.69,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
2852,2025-02-27 03:00:00,500.7633333333333,0.0,53.833333333333336,71.52,506.41333333333336,0.0,70.0,39.223333333333336,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
2853,2025-02-27 03:15:00,510.6499999999999,0.0,54.16666666666666,71.79333333333334,507.8233333333333,0.0,70.0,39.303333333333335,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2854,2025-02-27 03:30:00,502.88,0.0,53.5,71.45666666666666,502.1766666666667,0.0,70.0,38.39333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
2855,2025-02-27 03:45:00,512.0600000000001,0.0,54.833333333333336,71.59333333333333,509.24,0.0,70.0,39.57333333333333,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
2856,2025-02-27 04:00:00,519.83,0.0,55.5,72.15666666666665,518.42,0.0,70.0,41.656666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2857,2025-02-27 04:15:00,523.3633333333333,0.0,55.833333333333336,72.29,523.36,0.0,70.0,42.72666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2858,2025-02-27 04:30:00,529.72,0.0,55.333333333333336,72.27333333333333,529.0133333333333,0.0,70.0,43.84666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2859,2025-02-27 04:45:00,536.78,0.0,56.5,72.69,533.96,0.0,70.0,44.93,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
2860,2025-02-27 05:00:00,533.2533333333334,0.0,56.5,72.89333333333333,538.9033333333333,0.0,70.0,45.92666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2861,2025-02-27 05:15:00,542.43,0.0,57.0,73.18666666666667,544.55,0.0,70.0,47.01666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2862,2025-02-27 05:30:00,545.2566666666667,0.0,57.833333333333336,75.17,550.2033333333333,0.0,70.0,48.120000000000005,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
2863,2025-02-27 05:45:00,540.3166666666667,0.0,55.66666666666666,76.55,537.49,0.0,70.0,46.27666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
2864,2025-02-27 06:00:00,543.1366666666667,0.0,57.0,74.46333333333332,541.02,0.0,70.0,46.57333333333333,74.0,0.0,70.0,,72.0,69.95666666666666,67.0,69.0,1.0,,85.0,68.0
2865,2025-02-27 06:15:00,539.6066666666667,0.0,56.0,76.47,540.3166666666667,0.0,70.0,46.14666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2866,2025-02-27 06:30:00,542.4333333333333,0.0,57.333333333333336,73.65333333333332,546.67,0.0,70.0,47.63333333333333,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
2867,2025-02-27 06:45:00,563.6233333333333,0.0,58.333333333333336,74.46333333333332,559.3833333333333,0.0,70.0,50.156666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2868,2025-02-27 07:00:00,548.0866666666667,0.0,57.66666666666666,78.66666666666667,555.1466666666666,0.0,70.0,49.43333333333334,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
2869,2025-02-27 07:15:00,553.7333333333332,0.0,57.5,74.13666666666667,552.3233333333333,0.0,70.0,48.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2870,2025-02-27 07:30:00,555.85,0.0,57.5,77.83666666666666,552.32,0.0,70.0,48.653333333333336,74.0,0.0,70.0,,72.0,69.97333333333333,67.0,69.0,1.0,,85.0,68.0
2871,2025-02-27 07:45:00,539.6066666666667,0.0,56.5,74.94333333333333,544.55,0.0,70.0,47.05,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
2872,2025-02-27 08:00:00,543.14,0.0,56.5,77.39,541.0233333333334,0.0,70.0,46.23,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
2873,2025-02-27 08:15:00,533.2533333333334,0.0,56.66666666666666,75.27,538.9033333333333,0.0,70.0,45.75,74.0,0.0,70.0,,72.0,70.07,67.0,69.0,1.0,,85.0,68.0
2874,2025-02-27 08:30:00,532.5433333333334,0.0,54.66666666666666,75.38666666666667,529.72,0.0,70.0,44.02666666666666,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
2875,2025-02-27 08:45:00,526.1866666666666,0.0,55.833333333333336,76.03333333333333,531.84,0.0,70.0,44.69,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
2876,2025-02-27 09:00:00,521.2433333333333,0.0,53.833333333333336,75.84333333333332,521.9499999999999,0.0,70.0,42.63333333333333,74.0,0.0,70.0,,72.0,70.12333333333333,67.0,69.0,1.0,,85.0,68.0
2877,2025-02-27 09:15:00,521.9499999999999,0.0,54.833333333333336,75.29666666666667,524.7733333333334,0.0,70.0,42.836666666666666,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
2878,2025-02-27 09:30:00,508.5333333333333,0.0,53.0,77.00333333333333,512.0633333333334,0.0,70.0,40.29666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
2879,2025-02-27 09:45:00,500.7633333333333,0.0,51.66666666666666,75.75,497.23333333333335,0.0,70.0,37.39333333333334,74.0,0.0,70.0,,72.0,70.21666666666665,67.0,69.0,1.0,,85.0,68.0
2880,2025-02-27 10:00:00,485.93,0.0,51.16666666666666,75.21666666666667,492.9933333333333,0.0,70.0,36.333333333333336,74.0,0.0,70.0,,72.0,70.19,67.0,69.0,1.0,,85.0,68.0
2881,2025-02-27 10:15:00,488.75666666666666,0.0,52.16666666666666,74.99,490.8733333333333,0.0,70.0,36.00666666666667,74.0,0.0,70.0,,72.0,70.14,67.0,69.0,1.0,,85.0,68.0
2882,2025-02-27 10:30:00,491.58,0.0,52.16666666666666,74.58333333333333,489.46,0.0,70.0,35.586666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
2883,2025-02-27 10:45:00,492.9933333333333,0.0,51.66666666666666,74.45666666666666,490.1666666666667,0.0,70.0,35.830000000000005,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
2884,2025-02-27 11:00:00,489.46,0.0,53.0,74.82333333333334,497.23333333333335,0.0,70.0,37.15,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
2885,2025-02-27 11:15:00,505.7033333333334,0.0,53.0,74.86,498.6466666666667,0.0,70.0,37.446666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
2886,2025-02-27 11:30:00,496.5266666666666,0.0,53.0,74.89,498.6466666666667,0.0,70.0,37.56333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2887,2025-02-27 11:45:00,501.47,0.0,53.5,74.94666666666667,500.06,0.0,70.0,37.91666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
2888,2025-02-27 12:00:00,499.35,0.0,53.5,74.97,501.4666666666667,0.0,70.0,38.17,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
2889,2025-02-27 12:15:00,502.17333333333335,0.0,54.0,75.21,504.29,0.0,70.0,38.82333333333333,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
2890,2025-02-27 12:30:00,509.2366666666667,0.0,54.16666666666666,75.52666666666666,507.8233333333333,0.0,70.0,39.57666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
2891,2025-02-27 12:45:00,512.0633333333334,0.0,54.5,75.90666666666667,513.4766666666666,0.0,70.0,40.57666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
2892,2025-02-27 13:00:00,518.42,0.0,55.16666666666666,76.39999999999999,521.2433333333333,0.0,70.0,41.96333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
2893,2025-02-27 13:15:00,518.4166666666666,0.0,55.0,76.32333333333334,517.7133333333333,0.0,70.0,41.68,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
2894,2025-02-27 13:30:00,502.8833333333334,0.0,54.16666666666666,75.23,505.7033333333334,0.0,70.0,39.196666666666665,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
2895,2025-02-27 13:45:00,504.2933333333333,0.0,54.66666666666666,75.35000000000001,507.8233333333333,0.0,70.0,39.306666666666665,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
2896,2025-02-27 14:00:00,510.6499999999999,0.0,54.66666666666666,75.64,509.2366666666667,0.0,70.0,39.52333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
2897,2025-02-27 14:15:00,498.64333333333326,0.0,53.66666666666666,74.98,499.35,0.0,70.0,37.61333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
2898,2025-02-27 14:30:00,478.8666666666666,0.0,52.333333333333336,74.06333333333333,484.51666666666665,0.0,70.0,34.43333333333334,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
2899,2025-02-27 14:45:00,469.6833333333333,0.0,50.5,73.43,470.39,0.0,70.0,31.6,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
2900,2025-02-27 15:00:00,449.91,0.0,48.66666666666666,72.56666666666666,452.0233333333333,0.0,70.0,27.77,74.0,0.0,70.0,,72.0,70.32333333333334,67.0,69.0,1.0,,85.0,68.0
2901,2025-02-27 15:15:00,442.14,0.0,48.16666666666666,72.03,439.31666666666666,0.0,70.0,25.366666666666664,74.0,0.0,70.0,,72.0,70.31333333333333,67.0,69.0,1.0,,85.0,68.0
2902,2025-02-27 15:30:00,432.95666666666665,0.0,48.333333333333336,71.77333333333333,430.8366666666666,0.0,70.0,23.33,74.0,0.0,70.0,,72.0,70.3,67.0,69.0,1.0,,85.0,68.0
2903,2025-02-27 15:45:00,411.06,0.0,46.0,70.78,407.53,0.0,70.0,18.616666666666667,74.0,0.0,70.0,,72.0,70.41,67.0,69.0,1.0,,85.0,68.0
2904,2025-02-27 16:00:00,375.7466666666666,0.0,44.0,69.66,373.63,0.0,70.0,11.536666666666669,74.0,0.0,70.0,,72.0,70.57000000000001,67.0,69.0,1.0,,85.0,68.0
2905,2025-02-27 16:15:00,346.79,0.0,41.833333333333336,69.79333333333334,342.55,0.0,70.0,5.04,74.0,0.0,70.0,,72.0,70.66,67.0,69.0,1.0,,85.0,68.0
2906,2025-02-27 16:30:00,320.6566666666667,0.0,40.0,69.15666666666667,323.4833333333333,0.0,70.0,0.82,74.0,0.0,70.0,,72.0,70.65666666666667,67.0,69.0,1.0,,85.0,68.0
2907,2025-02-27 16:45:00,334.07666666666665,0.0,43.5,65.88666666666667,341.14,0.0,70.0,4.476666666666667,74.0,0.0,70.0,,72.0,70.25999999999999,67.0,69.0,1.0,,85.0,68.0
2908,2025-02-27 17:00:00,389.1666666666667,0.0,48.0,65.11,389.1666666666667,0.0,70.0,14.826666666666668,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
2909,2025-02-27 17:15:00,415.2966666666666,0.0,50.16666666666666,66.12,422.3633333333334,0.0,70.0,21.5,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
2910,2025-02-27 17:30:00,430.8366666666666,0.0,51.16666666666666,66.64333333333333,432.25,0.0,70.0,23.653333333333336,74.0,0.0,70.0,,72.0,69.60333333333334,67.0,69.0,1.0,,85.0,68.0
2911,2025-02-27 17:45:00,419.5366666666667,0.0,50.16666666666666,66.32333333333332,420.2433333333333,0.0,70.0,21.18,74.0,0.0,70.0,,72.0,69.83,67.0,69.0,1.0,,85.0,68.0
2912,2025-02-27 18:00:00,406.12,0.0,49.16666666666666,65.92,409.6466666666667,0.0,70.0,18.863333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,67.0,69.0,1.0,,85.0,68.0
2913,2025-02-27 18:15:00,416.01,0.0,49.833333333333336,66.32666666666667,420.2433333333333,0.0,70.0,21.08333333333333,74.0,0.0,70.0,,72.0,69.88,67.0,69.0,1.0,,85.0,68.0
2914,2025-02-27 18:30:00,423.7766666666666,0.0,50.16666666666666,66.62666666666667,425.8933333333334,0.0,70.0,22.45,74.0,0.0,70.0,,72.0,69.87,67.0,69.0,1.0,,85.0,68.0
2915,2025-02-27 18:45:00,415.3,0.0,48.5,66.22000000000001,415.3033333333333,0.0,70.0,20.186666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
2916,2025-02-27 19:00:00,391.2866666666667,0.0,45.833333333333336,65.41333333333334,392.7,0.0,70.0,15.340000000000002,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
2917,2025-02-27 19:15:00,375.0466666666666,0.0,44.5,65.11666666666666,378.5733333333333,0.0,70.0,12.543333333333337,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2918,2025-02-27 19:30:00,370.8033333333333,0.0,43.833333333333336,65.11333333333333,370.0966666666666,0.0,70.0,10.823333333333332,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
2919,2025-02-27 19:45:00,357.3833333333334,0.0,42.5,65.27333333333333,360.21000000000004,0.0,70.0,8.693333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2920,2025-02-27 20:00:00,353.8500000000001,0.0,41.5,65.35666666666667,351.7333333333333,0.0,70.0,6.813333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2921,2025-02-27 20:15:00,347.5,0.0,40.833333333333336,65.46333333333332,343.9666666666667,0.0,70.0,5.113333333333333,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
2922,2025-02-27 20:30:00,343.26,0.0,41.0,65.44333333333333,339.72666666666663,0.0,70.0,4.4,74.0,0.0,70.0,,72.0,70.17999999999999,67.0,69.0,1.0,,85.0,68.0
2923,2025-02-27 20:45:00,341.14,0.0,42.0,65.37666666666667,341.84666666666664,0.0,70.0,4.786666666666666,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
2924,2025-02-27 21:00:00,331.95666666666665,0.0,39.66666666666666,65.55,337.6066666666666,0.0,70.0,3.8733333333333335,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
2925,2025-02-27 21:15:00,337.6066666666666,0.0,39.66666666666666,65.64666666666666,334.0733333333333,0.0,70.0,3.26,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
2926,2025-02-27 21:30:00,329.1333333333333,0.0,38.833333333333336,65.72,326.31,0.0,70.0,1.393333333333333,74.0,0.0,70.0,,72.0,70.14999999999999,67.0,69.0,1.0,,85.0,68.0
2927,2025-02-27 21:45:00,315.7133333333333,0.0,38.16666666666666,65.81,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
2928,2025-02-27 22:00:00,317.8333333333333,0.0,38.333333333333336,65.73333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.18,67.0,69.0,1.0,,85.0,68.0
2929,2025-02-27 22:15:00,316.4166666666667,0.0,39.833333333333336,65.58333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
2930,2025-02-27 22:30:00,321.3633333333333,0.0,40.16666666666666,65.56333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
2931,2025-02-27 22:45:00,321.3633333333333,0.0,38.66666666666666,65.54666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
2932,2025-02-27 23:00:00,333.37,0.0,41.16666666666666,65.37,331.25333333333333,0.0,70.0,2.4866666666666664,74.0,0.0,70.0,,72.0,69.88333333333334,67.0,69.0,1.0,,85.0,68.0
2933,2025-02-27 23:15:00,346.7933333333333,0.0,42.333333333333336,66.63,344.67333333333335,0.0,70.0,5.663333333333333,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
2934,2025-02-27 23:30:00,320.6566666666667,0.0,39.5,66.83333333333333,319.95,0.0,70.0,0.1733333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,67.0,69.0,1.0,,85.0,68.0
2935,2025-02-27 23:45:00,327.72,0.0,40.333333333333336,67.32666666666667,321.3633333333333,0.0,70.0,0.3266666666666666,74.0,0.0,70.0,,72.0,70.02666666666667,67.0,69.0,1.0,,85.0,68.0
2936,2025-02-28 00:00:00,323.48,0.0,41.5,66.48666666666666,325.6,0.0,70.0,1.1866666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
2937,2025-02-28 00:15:00,336.19666666666666,0.0,41.66666666666666,67.42999999999999,328.4266666666667,0.0,70.0,2.0666666666666664,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
2938,2025-02-28 00:30:00,351.03,0.0,44.333333333333336,66.91,352.44,0.0,70.0,7.046666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
2939,2025-02-28 00:45:00,358.09,0.0,43.5,66.47666666666667,363.74,0.0,70.0,8.89,74.0,0.0,70.0,,72.0,69.72333333333334,67.0,69.0,1.0,,85.0,68.0
2940,2025-02-28 01:00:00,389.17,0.0,46.5,67.98,386.3433333333333,0.0,70.0,14.03,74.0,0.0,70.0,,72.0,69.61,67.0,69.0,1.0,,85.0,68.0
2941,2025-02-28 01:15:00,404.0,0.0,48.16666666666666,66.94666666666667,404.0,0.0,70.0,17.87666666666667,74.0,0.0,70.0,,72.0,69.54666666666667,67.0,69.0,1.0,,85.0,68.0
2942,2025-02-28 01:30:00,419.5366666666667,0.0,48.833333333333336,69.56,420.95,0.0,70.0,21.27,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
2943,2025-02-28 01:45:00,436.49,0.0,51.5,69.31333333333333,442.8466666666666,0.0,70.0,25.7,74.0,0.0,70.0,,72.0,69.5,67.0,69.0,1.0,,85.0,68.0
2944,2025-02-28 02:00:00,442.8466666666666,0.0,50.16666666666666,72.01333333333334,440.02,0.0,70.0,25.51333333333333,74.0,0.0,70.0,,72.0,69.66666666666667,67.0,69.0,1.0,,85.0,68.0
2945,2025-02-28 02:15:00,432.95666666666665,0.0,49.16666666666666,71.75,431.54333333333335,0.0,70.0,23.55666666666667,74.0,0.0,70.0,,72.0,69.85000000000001,67.0,69.0,1.0,,85.0,68.0
2946,2025-02-28 02:30:00,432.2533333333333,0.0,49.16666666666666,71.61,431.54333333333335,0.0,70.0,23.646666666666665,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
2947,2025-02-28 02:45:00,432.25,0.0,49.66666666666666,71.58,430.8366666666666,0.0,70.0,23.42333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
2948,2025-02-28 03:00:00,432.25,0.0,49.833333333333336,71.59333333333333,430.13,0.0,70.0,23.15,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
2949,2025-02-28 03:15:00,428.0133333333333,0.0,49.833333333333336,71.58333333333333,431.54333333333335,0.0,70.0,23.69,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
2950,2025-02-28 03:30:00,442.1366666666666,0.0,50.5,71.97333333333334,441.4333333333333,0.0,70.0,25.69,74.0,0.0,70.0,,72.0,69.88333333333334,67.0,69.0,1.0,,85.0,68.0
2951,2025-02-28 03:45:00,449.9066666666667,0.0,51.5,72.37,449.2,0.0,70.0,27.24666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2952,2025-02-28 04:00:00,452.0266666666666,0.0,51.66666666666666,72.62333333333333,454.8533333333333,0.0,70.0,28.39333333333333,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2953,2025-02-28 04:15:00,461.20666666666665,0.0,52.333333333333336,72.88333333333334,460.5033333333333,0.0,70.0,29.49,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
2954,2025-02-28 04:30:00,466.86,0.0,52.5,73.01666666666667,464.7366666666667,0.0,70.0,30.53,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2955,2025-02-28 04:45:00,467.5633333333333,0.0,52.833333333333336,73.26333333333334,470.39,0.0,70.0,31.646666666666665,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
2956,2025-02-28 05:00:00,478.8666666666666,0.0,53.333333333333336,73.48333333333333,475.3366666666666,0.0,70.0,32.56666666666666,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2957,2025-02-28 05:15:00,483.1033333333333,0.0,54.16666666666666,73.80333333333333,482.3966666666667,0.0,70.0,33.95666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2958,2025-02-28 05:30:00,488.7533333333333,0.0,54.833333333333336,74.06,487.34,0.0,70.0,35.156666666666666,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2959,2025-02-28 05:45:00,493.7,0.0,55.25,74.3,492.64,0.0,70.0,36.14,74.0,0.0,70.0,,72.0,69.83,67.0,69.0,1.0,,85.0,68.0
2960,2025-02-28 06:00:00,500.76,0.0,56.16666666666666,74.76333333333334,500.0566666666667,0.0,70.0,37.91,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
2961,2025-02-28 06:15:00,514.89,0.0,57.0,75.05,505.7033333333334,0.0,70.0,38.93666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
2962,2025-02-28 06:30:00,505.0033333333333,0.0,57.333333333333336,75.34666666666668,510.6499999999999,0.0,70.0,40.12,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2963,2025-02-28 06:45:00,519.83,0.0,58.333333333333336,75.72666666666667,516.3033333333333,0.0,70.0,41.263333333333335,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
2964,2025-02-28 07:00:00,516.3033333333333,0.0,59.333333333333336,76.13333333333334,521.2433333333333,0.0,70.0,42.36,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
2965,2025-02-28 07:15:00,510.65,0.0,59.333333333333336,75.91333333333334,519.83,0.0,70.0,41.873333333333335,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
2966,2025-02-28 07:30:00,517.7166666666667,0.0,60.0,75.95333333333333,521.9499999999999,0.0,70.0,42.306666666666665,74.0,0.0,70.0,,72.0,69.90666666666667,67.0,69.0,1.0,,85.0,68.0
2967,2025-02-28 07:45:00,519.1266666666667,0.0,59.5,75.77,519.13,0.0,70.0,41.77333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
2968,2025-02-28 08:00:00,517.7166666666667,0.0,59.5,75.88,520.5366666666667,0.0,70.0,42.056666666666665,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
2969,2025-02-28 08:15:00,522.6533333333333,0.0,59.833333333333336,76.20666666666666,523.36,0.0,70.0,42.72666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
2970,2025-02-28 08:30:00,526.8933333333333,0.0,59.833333333333336,76.36333333333333,526.1866666666666,0.0,70.0,43.09333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
2971,2025-02-28 08:45:00,531.1333333333333,0.0,60.333333333333336,76.68333333333334,531.1333333333333,0.0,70.0,44.29666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
2972,2025-02-28 09:00:00,536.08,0.0,59.0,76.77,530.4266666666667,0.0,70.0,44.126666666666665,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
2973,2025-02-28 09:15:00,543.14,0.0,55.833333333333336,77.72333333333334,542.4333333333333,0.0,70.0,46.673333333333325,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
2974,2025-02-28 09:30:00,557.2666666666667,0.0,56.833333333333336,78.8,556.56,0.0,70.0,49.50333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,67.0,69.0,1.0,,85.0,68.0
2975,2025-02-28 09:45:00,575.63,0.0,58.16666666666666,80.03666666666668,572.1,0.0,70.0,52.88333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
2976,2025-02-28 10:00:00,586.22,0.0,59.333333333333336,81.04,586.2233333333334,0.0,70.0,55.66333333333333,74.0,0.0,70.0,,72.0,69.66333333333334,67.0,69.0,1.0,,85.0,68.0
2977,2025-02-28 10:15:00,609.5333333333333,0.0,61.0,82.74,606.0033333333333,0.0,70.0,59.89000000000001,74.0,0.0,70.0,,72.0,69.59666666666666,67.0,69.0,1.0,,85.0,68.0
2978,2025-02-28 10:30:00,627.8933333333333,0.0,62.66666666666666,84.71,624.3633333333333,0.0,70.0,63.81999999999999,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
2979,2025-02-28 10:45:00,640.6066666666667,0.0,63.833333333333336,86.50999999999999,642.7266666666666,0.0,70.0,67.56333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,67.0,69.0,1.0,,85.0,68.0
2980,2025-02-28 11:00:00,661.0933333333334,0.0,65.5,88.32333333333332,659.68,0.0,70.0,71.32000000000001,74.0,0.0,70.0,,72.0,69.52333333333333,67.0,69.0,1.0,,85.0,68.0
2981,2025-02-28 11:15:00,683.6933333333333,0.0,67.5,90.15666666666668,682.28,0.0,70.0,75.83666666666666,74.0,0.0,70.0,,72.0,69.48666666666666,67.0,69.0,1.0,,85.0,68.0
2982,2025-02-28 11:30:00,699.9366666666666,0.0,69.5,91.32666666666668,700.6433333333334,0.0,70.0,79.77,74.0,0.0,70.0,,72.0,69.47,67.0,69.0,1.0,,85.0,68.0
2983,2025-02-28 11:45:00,711.2366666666667,0.0,71.16666666666667,92.44666666666669,717.5933333333332,0.0,70.0,82.91333333333334,74.0,0.0,70.0,,72.0,69.48,67.0,69.0,1.0,,85.0,68.0
2984,2025-02-28 12:00:00,726.7766666666666,0.0,72.66666666666667,92.99666666666668,733.13,0.0,70.0,86.15666666666668,74.0,0.0,70.0,,72.0,69.52333333333333,67.0,69.0,1.0,,85.0,68.0
2985,2025-02-28 12:15:00,750.0866666666667,0.0,74.33333333333333,93.82666666666668,750.0833333333334,0.0,70.0,89.97333333333334,74.0,0.0,70.0,,72.0,69.50333333333333,67.0,69.0,1.0,,85.0,68.0
2986,2025-02-28 12:30:00,767.7433333333333,0.0,75.83333333333333,94.6,769.1566666666666,0.0,70.0,94.10666666666668,74.0,0.0,70.0,,72.0,69.48666666666666,67.0,69.0,1.0,,85.0,68.0
2987,2025-02-28 12:45:00,792.4633333333333,0.0,78.33333333333333,95.66,793.8733333333333,0.0,70.0,99.07,74.0,0.0,70.0,,72.0,69.43333333333334,67.0,69.0,1.0,,85.0,68.0
2988,2025-02-28 13:00:00,798.11,0.0,78.33333333333333,95.86333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,67.0,69.0,1.0,,85.0,68.0
2989,2025-02-28 13:15:00,797.4066666666668,0.0,78.33333333333333,96.18333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,67.0,69.0,1.0,,85.0,68.0
2990,2025-02-28 13:30:00,794.5766666666667,0.0,77.66666666666667,96.61666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,67.0,69.0,1.0,,85.0,68.0
2991,2025-02-28 13:45:00,798.11,0.0,77.33333333333333,97.18,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61999999999999,67.0,69.0,1.0,,85.0,68.0
2992,2025-02-28 14:00:00,795.9933333333333,0.0,77.0,98.08666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77999999999999,67.0,69.0,1.0,,85.0,68.0
2993,2025-02-28 14:15:00,797.4033333333333,0.0,77.0,98.42333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89333333333333,67.0,69.0,1.0,,85.0,68.0
2994,2025-02-28 14:30:00,789.6366666666667,0.0,76.66666666666667,98.74333333333334,793.8733333333333,0.0,70.0,99.35,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
2995,2025-02-28 14:45:00,772.6833333333334,0.0,75.0,98.47333333333334,773.3933333333333,0.0,70.0,95.30333333333331,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
2996,2025-02-28 15:00:00,757.8533333333334,0.0,73.16666666666667,97.63,749.38,0.0,70.0,90.0,74.0,0.0,70.0,,72.0,70.35333333333334,67.0,69.0,1.0,,85.0,68.0
2997,2025-02-28 15:15:00,716.18,0.0,70.0,95.91333333333334,713.3566666666666,0.0,70.0,82.44666666666667,74.0,0.0,70.0,,72.0,70.55666666666667,67.0,69.0,1.0,,85.0,68.0
2998,2025-02-28 15:30:00,680.8666666666667,0.0,66.66666666666667,93.68666666666668,676.6266666666667,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,70.70333333333333,67.0,69.0,1.0,,85.0,68.0
2999,2025-02-28 15:45:00,632.84,0.0,62.333333333333336,90.06666666666666,634.9566666666666,0.0,70.0,65.89,74.0,0.0,70.0,,72.0,70.83333333333333,67.0,69.0,1.0,,85.0,68.0
3000,2025-02-28 16:00:00,609.5300000000001,0.0,66.33333333333333,80.92333333333333,620.83,0.0,70.0,62.946666666666665,74.0,0.0,70.0,,72.0,70.68333333333334,67.0,69.0,1.0,,85.0,68.0
3001,2025-02-28 16:15:00,632.84,0.0,71.83333333333333,81.35000000000001,632.8366666666667,0.0,70.0,65.61,74.0,0.0,70.0,,72.0,70.35666666666667,67.0,69.0,1.0,,85.0,68.0
3002,2025-02-28 16:30:00,644.8433333333334,0.0,71.16666666666667,81.91000000000001,638.4866666666667,0.0,70.0,66.69666666666667,74.0,0.0,70.0,,72.0,70.20333333333333,67.0,69.0,1.0,,85.0,68.0
3003,2025-02-28 16:45:00,650.4966666666667,0.0,72.0,83.48,656.8533333333334,0.0,70.0,70.29666666666667,74.0,0.0,70.0,,72.0,69.97666666666667,67.0,69.0,1.0,,85.0,68.0
3004,2025-02-28 17:00:00,658.2666666666668,0.0,69.83333333333333,84.10000000000001,660.3833333333333,0.0,70.0,71.25333333333333,74.0,0.0,70.0,,72.0,69.94333333333334,67.0,69.0,1.0,,85.0,68.0
3005,2025-02-28 17:15:00,644.8466666666667,0.0,66.66666666666667,83.05,641.3166666666666,0.0,70.0,67.61333333333333,74.0,0.0,70.0,,72.0,70.12666666666667,67.0,69.0,1.0,,85.0,68.0
3006,2025-02-28 17:30:00,614.48,0.0,63.5,80.38333333333334,615.89,0.0,70.0,62.11666666666667,74.0,0.0,70.0,,72.0,70.30666666666666,67.0,69.0,1.0,,85.0,68.0
3007,2025-02-28 17:45:00,603.88,0.0,61.66666666666666,79.27,600.35,0.0,70.0,58.73666666666667,74.0,0.0,70.0,,72.0,70.34333333333333,67.0,69.0,1.0,,85.0,68.0
3008,2025-02-28 18:00:00,593.9933333333333,0.0,60.333333333333336,78.69333333333333,594.6999999999999,0.0,70.0,57.48,74.0,0.0,70.0,,72.0,70.29,67.0,69.0,1.0,,85.0,68.0
3009,2025-02-28 18:15:00,603.1766666666666,0.0,60.5,79.39999999999999,602.4666666666667,0.0,70.0,59.56666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
3010,2025-02-28 18:30:00,604.5866666666667,0.0,59.5,79.46,601.76,0.0,70.0,58.99,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
3011,2025-02-28 18:45:00,602.4666666666667,0.0,58.66666666666666,79.08,593.9933333333333,0.0,70.0,57.63,74.0,0.0,70.0,,72.0,70.12666666666667,67.0,69.0,1.0,,85.0,68.0
3012,2025-02-28 19:00:00,569.98,0.0,56.833333333333336,76.93,570.6866666666666,0.0,70.0,52.68,74.0,0.0,70.0,,72.0,70.27999999999999,67.0,69.0,1.0,,85.0,68.0
3013,2025-02-28 19:15:00,567.1533333333333,0.0,56.333333333333336,76.66333333333333,569.2733333333334,0.0,70.0,52.423333333333325,74.0,0.0,70.0,,72.0,70.19333333333333,67.0,69.0,1.0,,85.0,68.0
3014,2025-02-28 19:30:00,553.7333333333332,0.0,55.66666666666666,76.02333333333333,558.68,0.0,70.0,50.156666666666666,74.0,0.0,70.0,,72.0,70.22000000000001,67.0,69.0,1.0,,85.0,68.0
