,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
3304,2025-03-03 20:00:00,314.3,0.0,44.66666666666666,65.81666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
3305,2025-03-03 20:15:00,324.18666666666667,0.0,45.333333333333336,66.18,322.77666666666664,0.0,70.0,0.6900000000000001,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
3306,2025-03-03 20:30:00,326.3066666666667,0.0,41.16666666666666,67.03666666666668,319.95,0.0,70.0,0.1166666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,67.0,69.0,1.0,,85.0,68.0
3307,2025-03-03 20:45:00,322.07,0.0,40.5,65.46,319.95,0.0,70.0,0.0433333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
3308,2025-03-03 21:00:00,319.24333333333334,0.0,40.16666666666666,67.55666666666667,319.95,0.0,70.0,0.0533333333333333,74.0,0.0,70.0,,72.0,70.40333333333334,67.0,69.0,1.0,,85.0,68.0
3309,2025-03-03 21:15:00,317.12666666666667,0.0,41.0,65.97666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57,67.0,69.0,1.0,,85.0,68.0
3310,2025-03-03 21:30:00,321.3633333333333,0.0,41.16666666666666,65.63666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
3311,2025-03-03 21:45:00,322.07,0.0,39.833333333333336,65.60000000000001,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.15666666666667,67.0,69.0,1.0,,85.0,68.0
3312,2025-03-03 22:00:00,319.24333333333334,0.0,41.333333333333336,65.58333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,67.0,69.0,1.0,,85.0,68.0
3313,2025-03-03 22:15:00,323.4833333333333,0.0,41.333333333333336,65.53666666666668,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
3314,2025-03-03 22:30:00,317.8333333333333,0.0,40.0,65.46333333333332,319.95,0.0,70.0,0.0333333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,67.0,69.0,1.0,,85.0,68.0
3315,2025-03-03 22:45:00,341.14000000000004,0.0,43.16666666666666,65.06666666666666,338.31333333333333,0.0,70.0,4.073333333333333,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
3316,2025-03-03 23:00:00,377.87000000000006,0.0,45.5,65.49666666666667,377.8666666666666,0.0,70.0,12.203333333333331,74.0,0.0,70.0,,72.0,69.52333333333333,67.0,69.0,1.0,,85.0,68.0
3317,2025-03-03 23:15:00,373.63000000000005,0.0,44.16666666666666,66.55,370.1,0.0,70.0,10.756666666666666,74.0,0.0,70.0,,72.0,69.74666666666666,67.0,69.0,1.0,,85.0,68.0
3318,2025-03-03 23:30:00,408.2366666666667,0.0,47.66666666666666,66.89,409.65,0.0,70.0,18.65,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
3319,2025-03-03 23:45:00,443.5533333333333,0.0,49.5,68.28333333333335,440.02,0.0,70.0,25.133333333333336,74.0,0.0,70.0,,72.0,69.36666666666667,67.0,69.0,1.0,,85.0,68.0
3320,2025-03-04 00:00:00,456.97333333333336,0.0,51.833333333333336,72.04,464.0333333333333,0.0,70.0,30.21666666666667,74.0,0.0,70.0,,72.0,69.36,67.0,69.0,1.0,,85.0,68.0
3321,2025-03-04 00:15:00,446.3766666666667,0.0,50.66666666666666,72.23666666666666,449.9066666666667,0.0,70.0,27.320000000000004,74.0,0.0,70.0,,72.0,69.66333333333333,67.0,69.0,1.0,,85.0,68.0
3322,2025-03-04 00:30:00,451.3233333333333,0.0,50.833333333333336,72.13333333333333,448.4933333333333,0.0,70.0,27.243333333333336,74.0,0.0,70.0,,72.0,69.76333333333334,67.0,69.0,1.0,,85.0,68.0
3323,2025-03-04 00:45:00,456.97333333333336,0.0,51.5,72.49333333333334,454.8533333333333,0.0,70.0,28.36,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
3324,2025-03-04 01:00:00,466.15333333333336,0.0,52.66666666666666,73.28666666666668,468.27,0.0,70.0,31.27,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
3325,2025-03-04 01:15:00,466.15333333333336,0.0,52.66666666666666,73.19,466.8566666666666,0.0,70.0,30.956666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
3326,2025-03-04 01:30:00,473.2166666666667,0.0,53.66666666666666,73.71333333333332,475.3366666666666,0.0,70.0,32.696666666666665,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
3327,2025-03-04 01:45:00,481.69000000000005,0.0,54.5,74.10333333333334,483.1033333333333,0.0,70.0,34.07666666666666,74.0,0.0,70.0,,72.0,69.80666666666667,67.0,69.0,1.0,,85.0,68.0
3328,2025-03-04 02:00:00,485.93,0.0,55.0,74.18333333333334,485.22,0.0,70.0,34.693333333333335,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
3329,2025-03-04 02:15:00,493.7,0.0,55.66666666666666,74.57666666666667,492.2866666666666,0.0,70.0,36.27333333333333,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
3330,2025-03-04 02:30:00,504.29333333333335,0.0,56.833333333333336,74.9,502.17333333333335,0.0,70.0,38.09666666666667,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
3331,2025-03-04 02:45:00,509.9433333333333,0.0,57.5,75.22666666666667,507.8233333333333,0.0,70.0,39.36,74.0,0.0,70.0,,72.0,69.80666666666667,67.0,69.0,1.0,,85.0,68.0
3332,2025-03-04 03:00:00,509.2366666666667,0.0,58.0,75.49666666666667,511.3566666666666,0.0,70.0,40.2,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
3333,2025-03-04 03:15:00,517.7133333333333,0.0,58.5,75.88333333333334,514.89,0.0,70.0,40.98,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
3334,2025-03-04 03:30:00,520.5366666666667,0.0,58.0,75.62,511.3566666666666,0.0,70.0,40.38,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
3335,2025-03-04 03:45:00,522.6566666666666,0.0,58.5,75.53,509.2366666666667,0.0,70.0,39.86666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
3336,2025-03-04 04:00:00,509.2366666666667,0.0,59.0,75.59666666666666,509.9433333333333,0.0,70.0,39.97,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
3337,2025-03-04 04:15:00,506.41333333333336,0.0,59.16666666666666,75.60000000000001,509.9433333333333,0.0,70.0,39.86,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
3338,2025-03-04 04:30:00,520.5366666666667,0.0,59.66666666666666,75.92,512.77,0.0,70.0,40.37,74.0,0.0,70.0,,72.0,69.95666666666666,67.0,69.0,1.0,,85.0,68.0
3339,2025-03-04 04:45:00,522.6566666666666,0.0,60.66666666666666,76.49666666666667,518.42,0.0,70.0,41.74333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
3340,2025-03-04 05:00:00,520.5366666666667,0.0,61.0,76.44666666666666,519.1266666666667,0.0,70.0,41.836666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
3341,2025-03-04 05:15:00,518.4166666666666,0.0,61.16666666666666,76.19666666666666,516.3033333333333,0.0,70.0,41.26333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
3342,2025-03-04 05:30:00,514.8866666666667,0.0,61.0,75.93333333333334,515.5966666666667,0.0,70.0,41.11333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
3343,2025-03-04 05:45:00,524.07,0.0,61.66666666666666,76.53333333333333,524.07,0.0,70.0,42.870000000000005,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
3344,2025-03-04 06:00:00,524.7733333333334,0.0,61.833333333333336,76.99333333333334,526.8933333333333,0.0,70.0,43.586666666666666,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
3345,2025-03-04 06:15:00,530.4266666666667,0.0,62.66666666666666,77.50999999999999,534.6666666666666,0.0,70.0,45.02666666666667,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
3346,2025-03-04 06:30:00,533.96,0.0,63.0,77.63666666666667,535.3733333333333,0.0,70.0,45.32,74.0,0.0,70.0,,72.0,69.89999999999999,67.0,69.0,1.0,,85.0,68.0
3347,2025-03-04 06:45:00,536.0766666666667,0.0,62.5,77.45,533.2533333333334,0.0,70.0,44.96,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
3348,2025-03-04 07:00:00,540.3133333333334,0.0,63.16666666666666,77.67999999999999,536.7866666666667,0.0,70.0,45.45666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
3349,2025-03-04 07:15:00,541.7266666666666,0.0,63.833333333333336,78.26666666666667,543.8433333333332,0.0,70.0,47.02,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
3350,2025-03-04 07:30:00,554.4433333333333,0.0,64.5,79.22,553.03,0.0,70.0,48.84,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
3351,2025-03-04 07:45:00,557.2633333333333,0.0,64.66666666666667,80.06,559.3833333333333,0.0,70.0,49.96,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
3352,2025-03-04 08:00:00,566.4466666666667,0.0,65.16666666666667,80.76333333333334,565.0333333333333,0.0,70.0,51.333333333333336,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
3353,2025-03-04 08:15:00,562.2066666666666,0.0,65.66666666666667,81.23333333333333,569.2733333333334,0.0,70.0,52.34666666666667,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
3354,2025-03-04 08:30:00,572.1,0.0,66.16666666666667,81.48333333333333,573.5133333333333,0.0,70.0,53.196666666666665,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
3355,2025-03-04 08:45:00,572.1,0.0,65.66666666666667,81.12,568.5666666666667,0.0,70.0,52.17,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
3356,2025-03-04 09:00:00,567.86,0.0,65.16666666666667,80.96,565.74,0.0,70.0,51.79,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
3357,2025-03-04 09:15:00,565.0333333333333,0.0,64.5,80.94666666666667,564.3266666666667,0.0,70.0,51.196666666666665,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
3358,2025-03-04 09:30:00,559.3833333333333,0.0,64.33333333333333,80.11666666666667,553.03,0.0,70.0,49.053333333333335,74.0,0.0,70.0,,72.0,70.08999999999999,67.0,69.0,1.0,,85.0,68.0
3359,2025-03-04 09:45:00,551.6166666666667,0.0,63.66666666666666,79.68666666666667,546.67,0.0,70.0,47.63666666666666,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
3360,2025-03-04 10:00:00,538.9033333333333,0.0,63.16666666666666,79.04666666666667,538.1933333333333,0.0,70.0,45.81333333333333,74.0,0.0,70.0,,72.0,70.15666666666667,67.0,69.0,1.0,,85.0,68.0
3361,2025-03-04 10:15:00,526.19,0.0,61.833333333333336,77.99666666666667,523.3633333333333,0.0,70.0,42.84,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
3362,2025-03-04 10:30:00,521.9499999999999,0.0,59.333333333333336,77.25333333333333,512.0633333333334,0.0,70.0,40.266666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
3363,2025-03-04 10:45:00,498.64333333333326,0.0,57.833333333333336,76.5,499.35,0.0,70.0,37.903333333333336,74.0,0.0,70.0,,72.0,70.28666666666668,67.0,69.0,1.0,,85.0,68.0
3364,2025-03-04 11:00:00,485.22333333333336,0.0,55.833333333333336,75.21,480.9866666666667,0.0,70.0,33.876666666666665,74.0,0.0,70.0,,72.0,70.34666666666668,67.0,69.0,1.0,,85.0,68.0
3365,2025-03-04 11:15:00,483.1066666666666,0.0,57.16666666666666,71.54,485.93,0.0,70.0,34.82333333333333,74.0,0.0,70.0,,72.0,70.19,67.0,69.0,1.0,,85.0,68.0
3366,2025-03-04 11:30:00,513.4766666666667,0.0,61.0,75.80333333333333,511.36,0.0,70.0,39.73,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
3367,2025-03-04 11:45:00,496.52,0.0,58.5,72.05666666666667,498.64333333333326,0.0,70.0,37.626666666666665,74.0,0.0,70.0,,72.0,70.03333333333335,67.0,69.0,1.0,,85.0,68.0
3368,2025-03-04 12:00:00,515.5933333333334,0.0,61.5,76.36333333333333,516.3000000000001,0.0,70.0,41.306666666666665,74.0,0.0,70.0,,72.0,69.87666666666667,67.0,69.0,1.0,,85.0,68.0
3369,2025-03-04 12:15:00,507.1166666666666,0.0,61.0,72.51333333333334,508.53,0.0,70.0,40.03,74.0,0.0,70.0,,72.0,69.96333333333334,67.0,69.0,1.0,,85.0,68.0
3370,2025-03-04 12:30:00,501.47,0.0,58.833333333333336,75.56666666666666,498.6433333333334,0.0,70.0,37.626666666666665,74.0,0.0,70.0,,72.0,70.05,67.0,69.0,1.0,,85.0,68.0
3371,2025-03-04 12:45:00,485.22,0.0,56.5,73.94,485.22,0.0,70.0,35.22,74.0,0.0,70.0,,72.0,70.18,67.0,69.0,1.0,,85.0,68.0
3372,2025-03-04 13:00:00,480.2766666666666,0.0,57.333333333333336,73.95333333333333,485.9266666666667,0.0,70.0,34.89333333333334,74.0,0.0,70.0,,72.0,70.15666666666668,67.0,69.0,1.0,,85.0,68.0
3373,2025-03-04 13:15:00,469.68666666666667,0.0,53.66666666666666,70.96666666666665,476.04,0.0,70.0,33.29,74.0,0.0,70.0,,72.0,70.13,67.0,69.0,1.0,,85.0,68.0
3374,2025-03-04 13:30:00,502.8833333333334,0.0,56.833333333333336,73.18333333333334,497.93666666666667,0.0,70.0,37.59666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
3375,2025-03-04 13:45:00,504.29333333333335,0.0,56.333333333333336,70.88666666666667,504.9966666666666,0.0,70.0,38.693333333333335,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
3376,2025-03-04 14:00:00,517.0066666666667,0.0,57.5,75.14,516.3000000000001,0.0,70.0,41.27,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
3377,2025-03-04 14:15:00,521.2466666666668,0.0,57.833333333333336,71.59666666666666,522.6566666666668,0.0,70.0,42.74666666666667,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
3378,2025-03-04 14:30:00,548.79,0.0,59.333333333333336,73.09666666666668,542.4333333333333,0.0,70.0,46.61666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
3379,2025-03-04 14:45:00,543.8466666666667,0.0,59.833333333333336,73.81,548.0833333333334,0.0,70.0,47.91,74.0,0.0,70.0,,72.0,69.74666666666666,67.0,69.0,1.0,,85.0,68.0
3380,2025-03-04 15:00:00,553.0266666666666,0.0,60.66666666666666,74.68666666666667,556.5566666666667,0.0,70.0,49.71,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
3381,2025-03-04 15:15:00,566.4466666666667,0.0,62.333333333333336,75.98666666666666,566.4466666666667,0.0,70.0,51.74,74.0,0.0,70.0,,72.0,69.73,67.0,69.0,1.0,,85.0,68.0
3382,2025-03-04 15:30:00,567.1533333333333,0.0,62.833333333333336,76.46666666666667,568.5666666666667,0.0,70.0,52.10666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,67.0,69.0,1.0,,85.0,68.0
3383,2025-03-04 15:45:00,557.9699999999999,0.0,62.0,75.69666666666667,559.3866666666667,0.0,70.0,50.34333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
3384,2025-03-04 16:00:00,548.0866666666667,0.0,60.833333333333336,75.14999999999999,548.79,0.0,70.0,47.85666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
3385,2025-03-04 16:15:00,541.02,0.0,59.66666666666666,74.07,537.49,0.0,70.0,45.946666666666665,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
3386,2025-03-04 16:30:00,529.72,0.0,58.833333333333336,73.49000000000001,530.4266666666667,0.0,70.0,44.25333333333333,74.0,0.0,70.0,,72.0,70.14333333333333,67.0,69.0,1.0,,85.0,68.0
3387,2025-03-04 16:45:00,538.9,0.0,58.66666666666666,73.59333333333333,530.4266666666667,0.0,70.0,44.14333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
3388,2025-03-04 17:00:00,517.7133333333333,0.0,56.333333333333336,72.52,515.5933333333334,0.0,70.0,41.25,74.0,0.0,70.0,,72.0,70.19333333333334,67.0,69.0,1.0,,85.0,68.0
3389,2025-03-04 17:15:00,499.35,0.0,54.16666666666666,71.62333333333333,501.4666666666667,0.0,70.0,38.26333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
3390,2025-03-04 17:30:00,479.5733333333333,0.0,53.0,70.13333333333333,482.4,0.0,70.0,34.13666666666666,74.0,0.0,70.0,,72.0,70.34333333333332,67.0,69.0,1.0,,85.0,68.0
3391,2025-03-04 17:45:00,468.98,0.0,52.5,69.31,464.0333333333333,0.0,70.0,30.406666666666663,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
3392,2025-03-04 18:00:00,450.6133333333333,0.0,50.5,68.76,447.79,0.0,70.0,27.040000000000003,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
3393,2025-03-04 18:15:00,437.1966666666667,0.0,50.0,68.24,440.02,0.0,70.0,25.396666666666665,74.0,0.0,70.0,,72.0,70.35000000000001,67.0,69.0,1.0,,85.0,68.0
3394,2025-03-04 18:30:00,414.59,0.0,47.833333333333336,66.86666666666666,406.82666666666665,0.0,70.0,18.83666666666667,74.0,0.0,70.0,,72.0,70.51,67.0,69.0,1.0,,85.0,68.0
3395,2025-03-04 18:45:00,392.7,0.0,46.833333333333336,66.36333333333333,391.99,0.0,70.0,15.383333333333333,74.0,0.0,70.0,,72.0,70.48333333333333,67.0,69.0,1.0,,85.0,68.0
3396,2025-03-04 19:00:00,373.63,0.0,45.833333333333336,66.05666666666667,373.63,0.0,70.0,11.44,74.0,0.0,70.0,,72.0,70.49000000000001,67.0,69.0,1.0,,85.0,68.0
3397,2025-03-04 19:15:00,349.6166666666666,0.0,44.16666666666666,66.04333333333334,347.5,0.0,70.0,5.953333333333333,74.0,0.0,70.0,,72.0,70.55,67.0,69.0,1.0,,85.0,68.0
3398,2025-03-04 19:30:00,332.6666666666667,0.0,42.833333333333336,66.16,329.1333333333333,0.0,70.0,2.0966666666666667,74.0,0.0,70.0,,72.0,70.54333333333334,67.0,69.0,1.0,,85.0,68.0
3399,2025-03-04 19:45:00,338.31666666666666,0.0,45.833333333333336,66.14,339.72666666666663,0.0,70.0,4.196666666666666,74.0,0.0,70.0,,72.0,70.27999999999999,67.0,69.0,1.0,,85.0,68.0
3400,2025-03-04 20:00:00,342.55,0.0,44.333333333333336,66.06333333333333,339.0233333333333,0.0,70.0,4.26,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
3401,2025-03-04 20:15:00,326.3066666666667,0.0,42.16666666666666,66.28666666666668,322.07,0.0,70.0,0.5833333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
3402,2025-03-04 20:30:00,322.77666666666664,0.0,42.0,66.36666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,67.0,69.0,1.0,,85.0,68.0
3403,2025-03-04 20:45:00,323.4833333333333,0.0,42.0,66.43,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,67.0,69.0,1.0,,85.0,68.0
3404,2025-03-04 21:00:00,318.53666666666663,0.0,42.16666666666666,66.35666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,67.0,69.0,1.0,,85.0,68.0
3405,2025-03-04 21:15:00,319.24333333333334,0.0,42.0,66.37333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40666666666667,67.0,69.0,1.0,,85.0,68.0
3406,2025-03-04 21:30:00,322.07,0.0,42.0,66.41666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.29333333333334,67.0,69.0,1.0,,85.0,68.0
3407,2025-03-04 21:45:00,317.83,0.0,42.0,66.35666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
3408,2025-03-04 22:00:00,323.4833333333333,0.0,42.0,66.25666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,67.0,69.0,1.0,,85.0,68.0
3409,2025-03-04 22:15:00,314.2966666666666,0.0,42.16666666666666,66.22,321.3633333333333,0.0,70.0,0.33,74.0,0.0,70.0,,72.0,70.04333333333334,67.0,69.0,1.0,,85.0,68.0
3410,2025-03-04 22:30:00,320.6566666666667,0.0,42.5,66.16666666666667,319.95,0.0,70.0,0.1666666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
3411,2025-03-04 22:45:00,319.95,0.0,44.16666666666666,66.11,322.07,0.0,70.0,0.82,74.0,0.0,70.0,,72.0,69.95666666666666,67.0,69.0,1.0,,85.0,68.0
3412,2025-03-04 23:00:00,339.02000000000004,0.0,46.16666666666666,65.89333333333333,343.25666666666666,0.0,70.0,4.923333333333333,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
3413,2025-03-04 23:15:00,359.50333333333333,0.0,47.5,65.67333333333333,360.9166666666667,0.0,70.0,8.883333333333333,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
3414,2025-03-04 23:30:00,384.93,0.0,48.833333333333336,65.69,382.81,0.0,70.0,13.206666666666663,74.0,0.0,70.0,,72.0,69.6,67.0,69.0,1.0,,85.0,68.0
3415,2025-03-04 23:45:00,399.0566666666667,0.0,50.0,66.31,400.4666666666667,0.0,70.0,17.096666666666668,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
3416,2025-03-05 00:00:00,411.77,0.0,51.16666666666666,66.87666666666667,416.7133333333333,0.0,70.0,20.3,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
3417,2025-03-05 00:15:00,426.6,0.0,52.0,67.49666666666667,432.95666666666665,0.0,70.0,23.89,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
3418,2025-03-05 00:30:00,435.07666666666665,0.0,52.66666666666666,67.61666666666667,437.1966666666667,0.0,70.0,24.930000000000003,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
3419,2025-03-05 00:45:00,452.03,0.0,53.5,67.88,454.1466666666667,0.0,70.0,28.28,74.0,0.0,70.0,,72.0,69.61,67.0,69.0,1.0,,85.0,68.0
3420,2025-03-05 01:00:00,476.04,0.0,55.333333333333336,68.81666666666666,475.3333333333333,0.0,70.0,32.63333333333333,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
3421,2025-03-05 01:15:00,490.1666666666667,0.0,56.833333333333336,69.72,492.9933333333333,0.0,70.0,36.24,74.0,0.0,70.0,,72.0,69.53,67.0,69.0,1.0,,85.0,68.0
3422,2025-03-05 01:30:00,505.0,0.0,58.333333333333336,70.56333333333333,506.41333333333336,0.0,70.0,39.04666666666667,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
3423,2025-03-05 01:45:00,513.4733333333334,0.0,58.833333333333336,71.37,517.7133333333333,0.0,70.0,41.516666666666666,74.0,0.0,70.0,,72.0,69.6,67.0,69.0,1.0,,85.0,68.0
3424,2025-03-05 02:00:00,528.3066666666667,0.0,59.16666666666666,72.01666666666667,522.6566666666666,0.0,70.0,42.43333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
3425,2025-03-05 02:15:00,528.3066666666667,0.0,59.66666666666666,72.8,529.72,0.0,70.0,44.18333333333334,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
3426,2025-03-05 02:30:00,538.9033333333333,0.0,60.0,73.43,536.0766666666667,0.0,70.0,45.46333333333333,74.0,0.0,70.0,,72.0,69.74666666666666,67.0,69.0,1.0,,85.0,68.0
3427,2025-03-05 02:45:00,533.96,0.0,60.333333333333336,73.30666666666667,533.96,0.0,70.0,44.9,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
3428,2025-03-05 03:00:00,534.66,0.0,60.5,73.09333333333333,533.2533333333334,0.0,70.0,44.79,74.0,0.0,70.0,,72.0,69.89999999999999,67.0,69.0,1.0,,85.0,68.0
3429,2025-03-05 03:15:00,541.02,0.0,60.833333333333336,72.99666666666667,537.4866666666667,0.0,70.0,45.55666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
3430,2025-03-05 03:30:00,535.37,0.0,60.833333333333336,72.94,534.6666666666666,0.0,70.0,45.24666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
3431,2025-03-05 03:45:00,550.91,0.0,61.66666666666666,73.8,545.9633333333333,0.0,70.0,47.553333333333335,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
3432,2025-03-05 04:00:00,537.49,0.0,61.66666666666666,73.55,540.3133333333334,0.0,70.0,46.05666666666667,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
3433,2025-03-05 04:15:00,538.9033333333333,0.0,61.5,73.37666666666667,538.2,0.0,70.0,45.81,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
3434,2025-03-05 04:30:00,539.6066666666667,0.0,61.333333333333336,73.26666666666667,538.9033333333333,0.0,70.0,45.92,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
3435,2025-03-05 04:45:00,537.49,0.0,61.5,73.44333333333333,541.0166666666665,0.0,70.0,46.67666666666667,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
3436,2025-03-05 05:00:00,548.7866666666666,0.0,61.5,73.73666666666666,545.9633333333333,0.0,70.0,47.35666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
3437,2025-03-05 05:15:00,557.2633333333333,0.0,62.333333333333336,74.15666666666667,551.6133333333333,0.0,70.0,48.72,74.0,0.0,70.0,,72.0,69.9,67.0,69.0,1.0,,85.0,68.0
3438,2025-03-05 05:30:00,552.3233333333333,0.0,62.333333333333336,74.24666666666667,552.32,0.0,70.0,48.70666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
3439,2025-03-05 05:45:00,559.3866666666667,0.0,63.0,74.63333333333333,556.56,0.0,70.0,49.65,74.0,0.0,70.0,,72.0,69.89999999999999,67.0,69.0,1.0,,85.0,68.0
3440,2025-03-05 06:00:00,547.38,0.0,62.16666666666666,79.3,545.9666666666667,0.0,70.0,47.56333333333333,74.0,0.0,70.0,,72.0,70.03666666666668,67.0,69.0,1.0,,85.0,68.0
3441,2025-03-05 06:15:00,536.7833333333333,0.0,61.5,74.39666666666666,541.0233333333334,0.0,70.0,46.156666666666666,74.0,0.0,70.0,,72.0,70.06666666666666,67.0,69.0,1.0,,85.0,68.0
3442,2025-03-05 06:30:00,545.9633333333333,0.0,62.66666666666666,73.91000000000001,545.2566666666667,0.0,70.0,47.59333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,67.0,69.0,1.0,,85.0,68.0
3443,2025-03-05 06:45:00,562.21,0.0,63.833333333333336,75.09666666666668,560.09,0.0,70.0,50.26,74.0,0.0,70.0,,72.0,69.86999999999999,67.0,69.0,1.0,,85.0,68.0
3444,2025-03-05 07:00:00,565.0333333333333,0.0,64.66666666666667,76.07,569.98,0.0,70.0,52.27666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
3445,2025-03-05 07:15:00,574.9200000000001,0.0,65.33333333333333,76.90666666666667,577.0433333333334,0.0,70.0,53.98,74.0,0.0,70.0,,72.0,69.79666666666667,67.0,69.0,1.0,,85.0,68.0
3446,2025-03-05 07:30:00,592.58,0.0,65.83333333333333,77.86,589.7566666666667,0.0,70.0,56.59333333333333,74.0,0.0,70.0,,72.0,69.75999999999999,67.0,69.0,1.0,,85.0,68.0
3447,2025-03-05 07:45:00,590.4633333333333,0.0,65.66666666666667,77.51,589.7566666666667,0.0,70.0,56.36333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
3448,2025-03-05 08:00:00,591.1666666666666,0.0,66.5,78.06,595.4066666666666,0.0,70.0,57.73666666666667,74.0,0.0,70.0,,72.0,69.82333333333334,67.0,69.0,1.0,,85.0,68.0
3449,2025-03-05 08:15:00,615.89,0.0,68.0,80.05666666666667,615.1833333333334,0.0,70.0,62.05,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
3450,2025-03-05 08:30:00,622.2466666666668,0.0,68.33333333333333,80.85333333333334,628.6,0.0,70.0,64.54,74.0,0.0,70.0,,72.0,69.68666666666667,67.0,69.0,1.0,,85.0,68.0
3451,2025-03-05 08:45:00,647.6733333333333,0.0,69.33333333333333,88.82,649.0866666666667,0.0,70.0,68.8,74.0,0.0,70.0,,72.0,69.6,67.0,69.0,1.0,,85.0,68.0
3452,2025-03-05 09:00:00,646.9666666666667,0.0,68.5,84.11,644.8466666666667,0.0,70.0,68.11666666666667,74.0,0.0,70.0,,72.0,69.74333333333333,67.0,69.0,1.0,,85.0,68.0
3453,2025-03-05 09:15:00,630.0133333333333,0.0,68.33333333333333,86.71999999999998,630.0133333333333,0.0,70.0,65.15333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
3454,2025-03-05 09:30:00,612.3566666666667,0.0,66.16666666666667,80.95333333333333,613.0666666666667,0.0,70.0,61.34333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
3455,2025-03-05 09:45:00,618.0066666666667,0.0,67.33333333333333,85.17333333333333,624.3633333333333,0.0,70.0,63.76666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
3456,2025-03-05 10:00:00,613.7666666666668,0.0,67.0,82.03666666666668,616.5966666666667,0.0,70.0,62.26666666666667,74.0,0.0,70.0,,72.0,70.05333333333334,67.0,69.0,1.0,,85.0,68.0
3457,2025-03-05 10:15:00,598.9366666666666,0.0,64.5,83.31666666666666,598.2333333333332,0.0,70.0,58.53333333333333,74.0,0.0,70.0,,72.0,70.19,67.0,69.0,1.0,,85.0,68.0
3458,2025-03-05 10:30:00,600.35,0.0,65.66666666666667,81.74,601.0566666666667,0.0,70.0,58.81333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,67.0,69.0,1.0,,85.0,68.0
3459,2025-03-05 10:45:00,602.4699999999999,0.0,65.83333333333333,81.22333333333334,610.9466666666667,0.0,70.0,60.82333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
3460,2025-03-05 11:00:00,599.6433333333333,0.0,65.0,83.78333333333333,593.9933333333333,0.0,70.0,57.79,74.0,0.0,70.0,,72.0,70.13333333333334,67.0,69.0,1.0,,85.0,68.0
3461,2025-03-05 11:15:00,587.6366666666667,0.0,63.833333333333336,78.71333333333332,579.8666666666667,0.0,70.0,54.553333333333335,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
3462,2025-03-05 11:30:00,569.2733333333334,0.0,63.0,81.35000000000001,574.9233333333333,0.0,70.0,53.23666666666667,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
3463,2025-03-05 11:45:00,568.5666666666667,0.0,63.0,77.39999999999999,568.5666666666667,0.0,70.0,52.23666666666667,74.0,0.0,70.0,,72.0,70.17666666666666,67.0,69.0,1.0,,85.0,68.0
3464,2025-03-05 12:00:00,564.33,0.0,61.66666666666666,80.88,559.3866666666667,0.0,70.0,50.22666666666667,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
3465,2025-03-05 12:15:00,547.3766666666667,0.0,60.5,79.94,544.55,0.0,70.0,47.24,74.0,0.0,70.0,,72.0,70.27,67.0,69.0,1.0,,85.0,68.0
3466,2025-03-05 12:30:00,529.0133333333333,0.0,59.66666666666666,76.96666666666665,530.4266666666667,0.0,70.0,44.28333333333333,74.0,0.0,70.0,,72.0,70.29666666666667,67.0,69.0,1.0,,85.0,68.0
3467,2025-03-05 12:45:00,533.9566666666666,0.0,61.16666666666666,75.79333333333334,533.96,0.0,70.0,45.06333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,67.0,69.0,1.0,,85.0,68.0
3468,2025-03-05 13:00:00,525.4833333333332,0.0,59.5,77.99,523.3633333333333,0.0,70.0,42.943333333333335,74.0,0.0,70.0,,72.0,70.20666666666666,67.0,69.0,1.0,,85.0,68.0
3469,2025-03-05 13:15:00,506.41333333333336,0.0,57.833333333333336,73.05333333333333,506.41333333333336,0.0,70.0,39.18,74.0,0.0,70.0,,72.0,70.27333333333333,67.0,69.0,1.0,,85.0,68.0
3470,2025-03-05 13:30:00,519.83,0.0,60.0,76.52,518.42,0.0,70.0,41.556666666666665,74.0,0.0,70.0,,72.0,70.09333333333333,67.0,69.0,1.0,,85.0,68.0
3471,2025-03-05 13:45:00,501.4666666666667,0.0,58.333333333333336,72.48333333333333,502.17333333333335,0.0,70.0,38.20666666666667,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
3472,2025-03-05 14:00:00,511.36,0.0,59.66666666666666,74.87333333333333,507.1166666666666,0.0,70.0,39.72666666666667,74.0,0.0,70.0,,72.0,70.08666666666666,67.0,69.0,1.0,,85.0,68.0
3473,2025-03-05 14:15:00,497.93666666666667,0.0,58.833333333333336,71.79666666666667,500.7633333333333,0.0,70.0,38.31,74.0,0.0,70.0,,72.0,70.09333333333332,67.0,69.0,1.0,,85.0,68.0
3474,2025-03-05 14:30:00,509.9433333333333,0.0,59.333333333333336,75.19333333333333,506.41333333333336,0.0,70.0,39.13,74.0,0.0,70.0,,72.0,70.02666666666666,67.0,69.0,1.0,,85.0,68.0
3475,2025-03-05 14:45:00,505.70666666666665,0.0,59.0,72.2,506.41,0.0,70.0,39.23,74.0,0.0,70.0,,72.0,69.99666666666667,67.0,69.0,1.0,,85.0,68.0
3476,2025-03-05 15:00:00,507.82666666666665,0.0,58.833333333333336,74.60666666666667,505.0033333333333,0.0,70.0,38.73666666666667,74.0,0.0,70.0,,72.0,70.03666666666668,67.0,69.0,1.0,,85.0,68.0
3477,2025-03-05 15:15:00,517.0066666666667,0.0,60.66666666666666,73.85666666666667,514.18,0.0,70.0,40.76666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
3478,2025-03-05 15:30:00,499.35,0.0,58.833333333333336,75.44666666666667,501.47,0.0,70.0,38.236666666666665,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
3479,2025-03-05 15:45:00,492.2866666666666,0.0,58.833333333333336,74.81,495.1133333333333,0.0,70.0,36.82666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
3480,2025-03-05 16:00:00,490.8733333333333,0.0,59.0,74.78333333333335,496.5233333333333,0.0,70.0,37.24,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
3481,2025-03-05 16:15:00,504.9966666666666,0.0,60.0,74.98333333333333,502.8766666666667,0.0,70.0,38.46333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
3482,2025-03-05 16:30:00,504.9966666666666,0.0,60.833333333333336,75.01333333333334,507.1166666666666,0.0,70.0,39.333333333333336,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
3483,2025-03-05 16:45:00,509.9433333333333,0.0,61.333333333333336,75.36333333333333,514.1833333333333,0.0,70.0,40.73666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,67.0,69.0,1.0,,85.0,68.0
3484,2025-03-05 17:00:00,516.3033333333333,0.0,62.0,75.87333333333333,521.2433333333333,0.0,70.0,42.14333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,67.0,69.0,1.0,,85.0,68.0
3485,2025-03-05 17:15:00,519.83,0.0,62.833333333333336,76.73666666666666,527.6,0.0,70.0,43.64333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
3486,2025-03-05 17:30:00,531.8366666666667,0.0,63.0,76.73666666666666,531.84,0.0,70.0,44.36333333333334,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
3487,2025-03-05 17:45:00,539.6066666666667,0.0,64.16666666666667,77.46666666666667,539.6066666666667,0.0,70.0,46.126666666666665,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
3488,2025-03-05 18:00:00,546.67,0.0,63.833333333333336,77.46666666666667,537.49,0.0,70.0,45.63,74.0,0.0,70.0,,72.0,69.89666666666666,67.0,69.0,1.0,,85.0,68.0
3489,2025-03-05 18:15:00,532.5466666666667,0.0,64.16666666666667,77.09666666666668,533.2533333333334,0.0,70.0,44.92,74.0,0.0,70.0,,72.0,69.96666666666667,67.0,69.0,1.0,,85.0,68.0
3490,2025-03-05 18:30:00,530.4233333333333,0.0,63.66666666666666,76.12333333333333,522.66,0.0,70.0,42.61333333333334,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
3491,2025-03-05 18:45:00,514.18,0.0,63.5,75.62666666666667,520.54,0.0,70.0,42.0,74.0,0.0,70.0,,72.0,70.05333333333333,67.0,69.0,1.0,,85.0,68.0
3492,2025-03-05 19:00:00,531.1333333333333,0.0,64.83333333333333,76.55666666666667,532.5433333333334,0.0,70.0,44.6,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
3493,2025-03-05 19:15:00,531.1333333333333,0.0,65.0,76.79,533.9566666666666,0.0,70.0,45.17,74.0,0.0,70.0,,72.0,69.93,67.0,69.0,1.0,,85.0,68.0
3494,2025-03-05 19:30:00,517.7166666666667,0.0,63.16666666666666,75.10333333333334,515.5933333333334,0.0,70.0,41.09333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,67.0,69.0,1.0,,85.0,68.0
3495,2025-03-05 19:45:00,510.65333333333336,0.0,63.5,74.7,514.18,0.0,70.0,40.8,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
3496,2025-03-05 20:00:00,526.8933333333333,0.0,65.33333333333333,76.00333333333333,526.1866666666666,0.0,70.0,43.42666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,67.0,69.0,1.0,,85.0,68.0
3497,2025-03-05 20:15:00,526.1866666666666,0.0,65.83333333333333,76.33,527.6,0.0,70.0,43.6,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
3498,2025-03-05 20:30:00,518.42,0.0,65.5,76.51333333333334,526.8933333333333,0.0,70.0,43.51333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
3499,2025-03-05 20:45:00,529.72,0.0,65.33333333333333,76.04333333333334,526.1866666666666,0.0,70.0,43.39000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
3500,2025-03-05 21:00:00,543.1433333333333,0.0,66.5,76.74333333333334,541.02,0.0,70.0,46.336666666666666,74.0,0.0,70.0,,72.0,69.85666666666667,67.0,69.0,1.0,,85.0,68.0
3501,2025-03-05 21:15:00,557.2666666666667,0.0,68.0,78.09666666666666,550.91,0.0,70.0,48.65,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
3502,2025-03-05 21:30:00,563.62,0.0,68.16666666666667,78.65333333333332,558.68,0.0,70.0,49.86666666666667,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
3503,2025-03-05 21:45:00,573.51,0.0,69.5,79.61666666666667,572.8033333333334,0.0,70.0,52.9,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
3504,2025-03-05 22:00:00,600.35,0.0,71.33333333333333,81.25333333333333,591.8733333333333,0.0,70.0,57.09333333333333,74.0,0.0,70.0,,72.0,69.63666666666667,67.0,69.0,1.0,,85.0,68.0
3505,2025-03-05 22:15:00,607.4133333333333,0.0,72.66666666666667,83.0,611.65,0.0,70.0,61.25333333333333,74.0,0.0,70.0,,72.0,69.57333333333332,67.0,69.0,1.0,,85.0,68.0
3506,2025-03-05 22:30:00,620.1233333333333,0.0,73.0,82.96666666666665,615.1833333333334,0.0,70.0,61.84666666666666,74.0,0.0,70.0,,72.0,69.67999999999999,67.0,69.0,1.0,,85.0,68.0
3507,2025-03-05 22:45:00,624.3633333333333,0.0,74.16666666666667,83.61,624.3633333333333,0.0,70.0,63.84,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
3508,2025-03-05 23:00:00,638.49,0.0,74.33333333333333,85.00333333333333,637.0766666666667,0.0,70.0,66.53,74.0,0.0,70.0,,72.0,69.67999999999999,67.0,69.0,1.0,,85.0,68.0
3509,2025-03-05 23:15:00,654.0300000000001,0.0,76.83333333333333,87.60000000000001,660.3833333333333,0.0,70.0,71.18666666666667,74.0,0.0,70.0,,72.0,69.57333333333332,67.0,69.0,1.0,,85.0,68.0
3510,2025-03-05 23:30:00,673.8033333333333,0.0,78.33333333333333,89.03000000000002,676.6266666666667,0.0,70.0,74.57666666666667,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
3511,2025-03-05 23:45:00,697.1133333333333,0.0,80.83333333333333,90.40666666666668,691.46,0.0,70.0,77.8,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
3512,2025-03-06 00:00:00,713.3533333333334,0.0,81.83333333333333,91.19,709.12,0.0,70.0,81.36333333333333,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
3513,2025-03-06 00:15:00,728.1866666666666,0.0,84.0,92.53333333333336,733.84,0.0,70.0,86.78333333333335,74.0,0.0,70.0,,72.0,69.48,67.0,69.0,1.0,,85.0,68.0
3514,2025-03-06 00:30:00,756.4366666666666,0.0,86.66666666666667,94.09333333333332,757.1466666666666,0.0,70.0,91.32333333333334,74.0,0.0,70.0,,72.0,69.43333333333334,67.0,69.0,1.0,,85.0,68.0
3515,2025-03-06 00:45:00,776.2166666666667,0.0,89.0,95.49666666666668,776.9233333333333,0.0,70.0,95.51333333333334,74.0,0.0,70.0,,72.0,69.44,67.0,69.0,1.0,,85.0,68.0
3516,2025-03-06 01:00:00,791.7533333333334,0.0,91.66666666666669,96.58333333333331,794.58,0.0,70.0,99.26,74.0,0.0,70.0,,72.0,69.42666666666666,67.0,69.0,1.0,,85.0,68.0
3517,2025-03-06 01:15:00,804.4666666666667,0.0,91.33333333333331,96.65333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
3518,2025-03-06 01:30:00,802.3466666666667,0.0,91.33333333333331,96.62666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,67.0,69.0,1.0,,85.0,68.0
3519,2025-03-06 01:45:00,795.9933333333333,0.0,92.16666666666669,96.88666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,67.0,69.0,1.0,,85.0,68.0
3520,2025-03-06 02:00:00,796.6966666666667,0.0,91.83333333333331,96.63333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,67.0,69.0,1.0,,85.0,68.0
3521,2025-03-06 02:15:00,800.9366666666666,0.0,92.66666666666669,96.43,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666667,67.0,69.0,1.0,,85.0,68.0
3522,2025-03-06 02:30:00,795.2833333333333,0.0,93.5,96.52333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,67.0,69.0,1.0,,85.0,68.0
3523,2025-03-06 02:45:00,800.9333333333334,0.0,92.66666666666669,96.63666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,67.0,69.0,1.0,,85.0,68.0
3524,2025-03-06 03:00:00,806.5866666666667,0.0,93.0,96.18333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,67.0,69.0,1.0,,85.0,68.0
3525,2025-03-06 03:15:00,798.1133333333333,0.0,91.83333333333331,96.03666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,67.0,69.0,1.0,,85.0,68.0
3526,2025-03-06 03:30:00,789.6333333333333,0.0,91.83333333333331,96.39,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,67.0,69.0,1.0,,85.0,68.0
3527,2025-03-06 03:45:00,792.46,0.0,92.83333333333331,96.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,67.0,69.0,1.0,,85.0,68.0
3528,2025-03-06 04:00:00,807.2966666666666,0.0,93.33333333333331,95.93666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36666666666667,67.0,69.0,1.0,,85.0,68.0
3529,2025-03-06 04:15:00,793.87,0.0,92.83333333333331,96.12333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,67.0,69.0,1.0,,85.0,68.0
3530,2025-03-06 04:30:00,795.9933333333333,0.0,93.5,96.01666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,67.0,69.0,1.0,,85.0,68.0
3531,2025-03-06 04:45:00,800.2333333333332,0.0,93.16666666666669,95.77333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,67.0,69.0,1.0,,85.0,68.0
3532,2025-03-06 05:00:00,788.2199999999999,0.0,92.83333333333331,95.72333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,67.0,69.0,1.0,,85.0,68.0
3533,2025-03-06 05:15:00,790.3433333333334,0.0,93.16666666666669,95.89,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,67.0,69.0,1.0,,85.0,68.0
3534,2025-03-06 05:30:00,800.94,0.0,92.66666666666669,95.73,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,67.0,69.0,1.0,,85.0,68.0
3535,2025-03-06 05:45:00,799.5233333333334,0.0,92.5,95.55333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,67.0,69.0,1.0,,85.0,68.0
3536,2025-03-06 06:00:00,799.5266666666666,0.0,92.5,95.63,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21666666666665,67.0,69.0,1.0,,85.0,68.0
3537,2025-03-06 06:15:00,795.9900000000001,0.0,92.16666666666669,95.63666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
3538,2025-03-06 06:30:00,802.35,0.0,92.16666666666669,95.78333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
3539,2025-03-06 06:45:00,794.58,0.0,92.16666666666669,95.78333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,67.0,69.0,1.0,,85.0,68.0
3540,2025-03-06 07:00:00,791.0466666666667,0.0,92.16666666666669,95.48333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,67.0,69.0,1.0,,85.0,68.0
3541,2025-03-06 07:15:00,804.4666666666667,0.0,92.66666666666669,95.89666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,67.0,69.0,1.0,,85.0,68.0
3542,2025-03-06 07:30:00,802.35,0.0,92.33333333333331,95.87,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,67.0,69.0,1.0,,85.0,68.0
3543,2025-03-06 07:45:00,796.6999999999999,0.0,92.16666666666669,95.96,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,67.0,69.0,1.0,,85.0,68.0
3544,2025-03-06 08:00:00,797.4066666666668,0.0,92.0,95.6,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02666666666666,67.0,69.0,1.0,,85.0,68.0
3545,2025-03-06 08:15:00,796.6999999999999,0.0,92.33333333333331,95.76333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,67.0,69.0,1.0,,85.0,68.0
3546,2025-03-06 08:30:00,808.0,0.0,92.16666666666669,95.79666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99000000000001,67.0,69.0,1.0,,85.0,68.0
3547,2025-03-06 08:45:00,801.6433333333333,0.0,91.66666666666669,95.73,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,67.0,69.0,1.0,,85.0,68.0
3548,2025-03-06 09:00:00,796.6966666666667,0.0,89.0,95.63,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,67.0,69.0,1.0,,85.0,68.0
3549,2025-03-06 09:15:00,793.8733333333333,0.0,85.83333333333333,94.85,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88333333333333,67.0,69.0,1.0,,85.0,68.0
3550,2025-03-06 09:30:00,800.9366666666666,0.0,86.5,94.94666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74333333333334,67.0,69.0,1.0,,85.0,68.0
3551,2025-03-06 09:45:00,796.6966666666667,0.0,86.83333333333333,94.86333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,67.0,69.0,1.0,,85.0,68.0
3552,2025-03-06 10:00:00,797.4033333333333,0.0,86.83333333333333,94.76333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,67.0,69.0,1.0,,85.0,68.0
3553,2025-03-06 10:15:00,793.1666666666666,0.0,86.5,94.83333333333331,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,67.0,69.0,1.0,,85.0,68.0
3554,2025-03-06 10:30:00,803.7633333333333,0.0,87.0,94.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,67.0,69.0,1.0,,85.0,68.0
3555,2025-03-06 10:45:00,805.1733333333333,0.0,87.5,95.03,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78333333333333,67.0,69.0,1.0,,85.0,68.0
3556,2025-03-06 11:00:00,796.7000000000002,0.0,88.33333333333333,94.76,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,67.0,69.0,1.0,,85.0,68.0
3557,2025-03-06 11:15:00,795.9933333333333,0.0,89.0,94.85,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,67.0,69.0,1.0,,85.0,68.0
3558,2025-03-06 11:30:00,803.0533333333333,0.0,89.83333333333333,94.87333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,67.0,69.0,1.0,,85.0,68.0
3559,2025-03-06 11:45:00,795.2866666666667,0.0,89.83333333333333,94.94666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
3560,2025-03-06 12:00:00,799.5266666666666,0.0,89.83333333333333,94.78333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
3561,2025-03-06 12:15:00,791.7533333333334,0.0,90.33333333333331,95.05,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,67.0,69.0,1.0,,85.0,68.0
3562,2025-03-06 12:30:00,790.34,0.0,90.5,95.17333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,67.0,69.0,1.0,,85.0,68.0
3563,2025-03-06 12:45:00,796.7000000000002,0.0,90.66666666666669,95.13,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,67.0,69.0,1.0,,85.0,68.0
3564,2025-03-06 13:00:00,799.5233333333334,0.0,90.33333333333331,95.43333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,67.0,69.0,1.0,,85.0,68.0
3565,2025-03-06 13:15:00,799.5233333333332,0.0,90.66666666666669,95.19666666666669,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31333333333333,67.0,69.0,1.0,,85.0,68.0
3566,2025-03-06 13:30:00,791.0466666666667,0.0,90.5,95.28666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
3567,2025-03-06 13:45:00,806.5866666666666,0.0,90.16666666666669,95.19,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,67.0,69.0,1.0,,85.0,68.0
3568,2025-03-06 14:00:00,800.9399999999999,0.0,90.16666666666669,94.82,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,67.0,69.0,1.0,,85.0,68.0
3569,2025-03-06 14:15:00,800.23,0.0,90.5,94.75333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,67.0,69.0,1.0,,85.0,68.0
3570,2025-03-06 14:30:00,806.5866666666666,0.0,90.16666666666669,95.03,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,67.0,69.0,1.0,,85.0,68.0
3571,2025-03-06 14:45:00,801.6433333333333,0.0,90.5,94.96,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,67.0,69.0,1.0,,85.0,68.0
3572,2025-03-06 15:00:00,796.6966666666667,0.0,90.16666666666669,95.28333333333336,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62,67.0,69.0,1.0,,85.0,68.0
3573,2025-03-06 15:15:00,797.4033333333333,0.0,90.66666666666669,95.58,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60000000000001,67.0,69.0,1.0,,85.0,68.0
3574,2025-03-06 15:30:00,803.7633333333333,0.0,90.16666666666669,95.36333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,67.0,69.0,1.0,,85.0,68.0
3575,2025-03-06 15:45:00,803.7633333333333,0.0,90.5,95.62,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,67.0,69.0,1.0,,85.0,68.0
3576,2025-03-06 16:00:00,797.4066666666668,0.0,89.83333333333333,95.71333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,67.0,69.0,1.0,,85.0,68.0
3577,2025-03-06 16:15:00,800.9366666666666,0.0,89.83333333333333,95.85333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
3578,2025-03-06 16:30:00,792.46,0.0,88.16666666666667,96.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
3579,2025-03-06 16:45:00,790.3433333333334,0.0,85.66666666666667,96.25333333333332,788.2233333333334,0.0,70.0,98.13666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,67.0,69.0,1.0,,85.0,68.0
3580,2025-03-06 17:00:00,774.0966666666667,0.0,83.0,95.38666666666666,771.98,0.0,70.0,94.67333333333332,74.0,0.0,70.0,,72.0,70.19333333333333,67.0,69.0,1.0,,85.0,68.0
3581,2025-03-06 17:15:00,752.9066666666668,0.0,81.5,94.75333333333332,757.1466666666666,0.0,70.0,91.39666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
3582,2025-03-06 17:30:00,733.84,0.0,80.0,94.01666666666668,734.5466666666666,0.0,70.0,86.68333333333334,74.0,0.0,70.0,,72.0,70.36333333333333,67.0,69.0,1.0,,85.0,68.0
3583,2025-03-06 17:45:00,719.7133333333333,0.0,77.83333333333333,92.97333333333334,717.5933333333332,0.0,70.0,83.23666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,67.0,69.0,1.0,,85.0,68.0
3584,2025-03-06 18:00:00,690.0466666666666,0.0,75.83333333333333,91.88666666666666,694.9933333333333,0.0,70.0,78.39,74.0,0.0,70.0,,72.0,70.46666666666667,67.0,69.0,1.0,,85.0,68.0
3585,2025-03-06 18:15:00,673.8033333333334,0.0,72.83333333333333,90.32333333333334,666.0366666666667,0.0,70.0,72.61,74.0,0.0,70.0,,72.0,70.57666666666667,67.0,69.0,1.0,,85.0,68.0
3586,2025-03-06 18:30:00,634.9599999999999,0.0,71.0,87.08999999999999,635.6666666666666,0.0,70.0,66.14,74.0,0.0,70.0,,72.0,70.65,67.0,69.0,1.0,,85.0,68.0
3587,2025-03-06 18:45:00,607.41,0.0,68.16666666666667,84.57666666666667,608.1166666666667,0.0,70.0,60.41,74.0,0.0,70.0,,72.0,70.68,67.0,69.0,1.0,,85.0,68.0
3588,2025-03-06 19:00:00,572.0966666666667,0.0,65.0,81.33333333333333,573.5133333333333,0.0,70.0,53.05,74.0,0.0,70.0,,72.0,70.76666666666667,67.0,69.0,1.0,,85.0,68.0
3589,2025-03-06 19:15:00,543.8466666666667,0.0,63.0,78.87333333333333,543.8466666666667,0.0,70.0,46.92666666666667,74.0,0.0,70.0,,72.0,70.79,67.0,69.0,1.0,,85.0,68.0
3590,2025-03-06 19:30:00,519.1266666666667,0.0,60.5,76.64,521.2433333333333,0.0,70.0,42.02,74.0,0.0,70.0,,72.0,70.73666666666666,67.0,69.0,1.0,,85.0,68.0
3591,2025-03-06 19:45:00,517.0066666666667,0.0,59.66666666666666,76.21333333333332,516.3000000000001,0.0,70.0,41.306666666666665,74.0,0.0,70.0,,72.0,70.53666666666668,67.0,69.0,1.0,,85.0,68.0
