,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
4165,2025-03-12 19:15:00,343.9633333333333,0.0,55.5,63.303333333333335,349.6166666666666,0.0,70.0,6.43,74.0,0.0,70.0,,72.0,69.76,67.0,69.0,1.0,,85.0,68.0
4166,2025-03-12 19:30:00,354.5566666666667,0.0,55.0,62.84666666666666,355.97,0.0,70.0,7.983333333333334,74.0,0.0,70.0,,72.0,69.76666666666667,67.0,69.0,1.0,,85.0,68.0
4167,2025-03-12 19:45:00,355.97,0.0,53.5,62.873333333333335,356.6766666666667,0.0,70.0,7.793333333333334,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
4168,2025-03-12 20:00:00,353.1466666666667,0.0,53.0,62.99,349.6166666666666,0.0,70.0,6.510000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
4169,2025-03-12 20:15:00,340.43666666666667,0.0,51.833333333333336,63.29,334.7833333333333,0.0,70.0,3.41,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
4170,2025-03-12 20:30:00,324.19,0.0,50.5,63.70666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666668,67.0,69.0,1.0,,85.0,68.0
4171,2025-03-12 20:45:00,320.66,0.0,50.333333333333336,65.18666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39999999999999,67.0,69.0,1.0,,85.0,68.0
4172,2025-03-12 21:00:00,324.8966666666667,0.0,48.66666666666666,67.47666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.74333333333334,67.0,69.0,1.0,,85.0,68.0
4173,2025-03-12 21:15:00,316.4166666666667,0.0,48.0,67.86333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,67.0,69.0,1.0,,85.0,68.0
4174,2025-03-12 21:30:00,317.12666666666667,0.0,49.16666666666666,68.08333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.3,67.0,69.0,1.0,,85.0,68.0
4175,2025-03-12 21:45:00,317.83,0.0,51.333333333333336,68.24,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.48333333333333,67.0,69.0,1.0,,85.0,68.0
4176,2025-03-12 22:00:00,322.07,0.0,51.5,68.29,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.69666666666667,67.0,69.0,1.0,,85.0,68.0
4177,2025-03-12 22:15:00,318.53666666666663,0.0,51.66666666666666,68.29666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.83,67.0,69.0,1.0,,85.0,68.0
4178,2025-03-12 22:30:00,318.53666666666663,0.0,52.0,68.28666666666668,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.92666666666666,67.0,69.0,1.0,,85.0,68.0
4179,2025-03-12 22:45:00,317.83,0.0,52.0,68.24333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.88333333333333,67.0,69.0,1.0,,85.0,68.0
4180,2025-03-12 23:00:00,321.3633333333333,0.0,52.5,68.17333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.72,67.0,69.0,1.0,,85.0,68.0
4181,2025-03-12 23:15:00,315.71,0.0,52.16666666666666,67.94,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.46,67.0,69.0,1.0,,85.0,68.0
4182,2025-03-12 23:30:00,322.77666666666664,0.0,52.0,67.73333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09666666666666,67.0,69.0,1.0,,85.0,68.0
4183,2025-03-12 23:45:00,323.4833333333333,0.0,51.5,67.46666666666665,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.79333333333334,67.0,69.0,1.0,,85.0,68.0
4184,2025-03-13 00:00:00,325.6033333333333,0.0,49.833333333333336,67.24000000000001,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49,67.0,69.0,1.0,,85.0,68.0
4185,2025-03-13 00:15:00,321.3633333333333,0.0,49.333333333333336,66.86666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.18666666666667,67.0,69.0,1.0,,85.0,68.0
4186,2025-03-13 00:30:00,322.77666666666664,0.0,50.16666666666666,66.53666666666668,324.18666666666667,0.0,70.0,1.14,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4187,2025-03-13 00:45:00,346.79,0.0,53.333333333333336,65.94666666666667,348.9066666666667,0.0,70.0,6.203333333333333,74.0,0.0,70.0,,72.0,69.73666666666666,67.0,69.0,1.0,,85.0,68.0
4188,2025-03-13 01:00:00,379.2766666666666,0.0,55.333333333333336,65.60666666666667,380.69,0.0,70.0,12.673333333333334,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
4189,2025-03-13 01:15:00,409.65,0.0,57.833333333333336,66.41333333333334,411.77,0.0,70.0,19.30333333333333,74.0,0.0,70.0,,72.0,69.40666666666668,67.0,69.0,1.0,,85.0,68.0
4190,2025-03-13 01:30:00,437.9,0.0,60.0,67.20666666666666,438.6066666666666,0.0,70.0,24.813333333333333,74.0,0.0,70.0,,72.0,69.36,67.0,69.0,1.0,,85.0,68.0
4191,2025-03-13 01:45:00,458.3866666666667,0.0,61.833333333333336,68.47666666666667,461.21,0.0,70.0,29.81,74.0,0.0,70.0,,72.0,69.34333333333333,67.0,69.0,1.0,,85.0,68.0
4192,2025-03-13 02:00:00,480.98333333333335,0.0,63.5,69.30666666666667,478.8666666666666,0.0,70.0,33.300000000000004,74.0,0.0,70.0,,72.0,69.39,67.0,69.0,1.0,,85.0,68.0
4193,2025-03-13 02:15:00,490.1666666666667,0.0,64.66666666666667,69.80666666666667,488.75666666666666,0.0,70.0,35.75,74.0,0.0,70.0,,72.0,69.49333333333334,67.0,69.0,1.0,,85.0,68.0
4194,2025-03-13 02:30:00,490.8733333333333,0.0,65.66666666666667,69.87,492.2866666666667,0.0,70.0,35.806666666666665,74.0,0.0,70.0,,72.0,69.61666666666666,67.0,69.0,1.0,,85.0,68.0
4195,2025-03-13 02:45:00,509.2366666666667,0.0,67.5,71.38333333333334,513.4766666666666,0.0,70.0,40.49333333333333,74.0,0.0,70.0,,72.0,69.56666666666666,67.0,69.0,1.0,,85.0,68.0
4196,2025-03-13 03:00:00,517.0066666666667,0.0,68.33333333333333,71.77333333333333,518.42,0.0,70.0,41.473333333333336,74.0,0.0,70.0,,72.0,69.64333333333333,67.0,69.0,1.0,,85.0,68.0
4197,2025-03-13 03:15:00,526.8933333333333,0.0,69.16666666666667,72.36,525.48,0.0,70.0,43.26333333333333,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
4198,2025-03-13 03:30:00,529.7199999999999,0.0,69.66666666666667,72.91666666666667,534.6666666666666,0.0,70.0,44.723333333333336,74.0,0.0,70.0,,72.0,69.72666666666667,67.0,69.0,1.0,,85.0,68.0
4199,2025-03-13 03:45:00,527.6,0.0,69.33333333333333,72.86,531.84,0.0,70.0,44.51,74.0,0.0,70.0,,72.0,69.81333333333333,67.0,69.0,1.0,,85.0,68.0
4200,2025-03-13 04:00:00,532.5466666666667,0.0,69.0,72.96666666666667,536.08,0.0,70.0,45.370000000000005,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
4201,2025-03-13 04:15:00,552.3233333333333,0.0,70.33333333333333,74.21666666666667,552.3233333333333,0.0,70.0,48.59,74.0,0.0,70.0,,72.0,69.75333333333333,67.0,69.0,1.0,,85.0,68.0
4202,2025-03-13 04:30:00,562.9133333333333,0.0,71.16666666666667,75.48666666666666,565.74,0.0,70.0,51.46666666666667,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
4203,2025-03-13 04:45:00,564.3266666666667,0.0,71.33333333333333,75.55666666666667,567.1533333333333,0.0,70.0,51.92,74.0,0.0,70.0,,72.0,69.78333333333332,67.0,69.0,1.0,,85.0,68.0
4204,2025-03-13 05:00:00,567.1533333333333,0.0,71.33333333333333,75.69,569.2733333333334,0.0,70.0,52.306666666666665,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
4205,2025-03-13 05:15:00,573.5100000000001,0.0,72.0,76.10000000000001,574.9233333333333,0.0,70.0,53.25333333333333,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4206,2025-03-13 05:30:00,577.0433333333334,0.0,72.83333333333333,78.37333333333333,579.8633333333333,0.0,70.0,54.50333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
4207,2025-03-13 05:45:00,565.74,0.0,69.66666666666667,77.87666666666667,559.3866666666667,0.0,70.0,50.17666666666667,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
4208,2025-03-13 06:00:00,569.27,0.0,71.66666666666667,75.74,567.1533333333333,0.0,70.0,51.79333333333333,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4209,2025-03-13 06:15:00,562.9166666666666,0.0,70.16666666666667,79.57333333333334,559.3866666666667,0.0,70.0,50.56333333333333,74.0,0.0,70.0,,72.0,70.04,67.0,69.0,1.0,,85.0,68.0
4210,2025-03-13 06:30:00,549.4933333333333,0.0,70.0,76.06333333333333,553.0266666666666,0.0,70.0,48.98,74.0,0.0,70.0,,72.0,70.06333333333333,67.0,69.0,1.0,,85.0,68.0
4211,2025-03-13 06:45:00,538.9,0.0,68.33333333333333,76.69333333333333,540.3166666666667,0.0,70.0,46.13,74.0,0.0,70.0,,72.0,70.17,67.0,69.0,1.0,,85.0,68.0
4212,2025-03-13 07:00:00,545.9666666666667,0.0,70.5,76.18333333333334,548.0833333333334,0.0,70.0,47.94,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
4213,2025-03-13 07:15:00,526.19,0.0,68.16666666666667,75.37666666666667,532.5466666666667,0.0,70.0,44.61666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,67.0,69.0,1.0,,85.0,68.0
4214,2025-03-13 07:30:00,546.67,0.0,71.0,74.87666666666667,550.9066666666666,0.0,70.0,48.47666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
4215,2025-03-13 07:45:00,545.2600000000001,0.0,69.16666666666667,78.03666666666668,543.8433333333334,0.0,70.0,47.49666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
4216,2025-03-13 08:00:00,538.1933333333333,0.0,68.66666666666667,74.58666666666666,536.0766666666667,0.0,70.0,45.02666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,67.0,69.0,1.0,,85.0,68.0
4217,2025-03-13 08:15:00,534.6633333333333,0.0,68.16666666666667,75.26,534.6633333333333,0.0,70.0,45.02666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,67.0,69.0,1.0,,85.0,68.0
4218,2025-03-13 08:30:00,544.5533333333333,0.0,69.33333333333333,77.21,540.3133333333334,0.0,70.0,46.25666666666667,74.0,0.0,70.0,,72.0,69.98333333333333,67.0,69.0,1.0,,85.0,68.0
4219,2025-03-13 08:45:00,536.0733333333333,0.0,68.5,74.91333333333334,537.49,0.0,70.0,45.98,74.0,0.0,70.0,,72.0,70.00666666666666,67.0,69.0,1.0,,85.0,68.0
4220,2025-03-13 09:00:00,539.61,0.0,68.66666666666667,77.34666666666666,541.02,0.0,70.0,46.296666666666674,74.0,0.0,70.0,,72.0,69.97666666666667,67.0,69.0,1.0,,85.0,68.0
4221,2025-03-13 09:15:00,549.4966666666667,0.0,69.83333333333333,76.76,542.4333333333333,0.0,70.0,46.7,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
4222,2025-03-13 09:30:00,533.9566666666666,0.0,67.83333333333333,74.85000000000001,531.84,0.0,70.0,44.57666666666666,74.0,0.0,70.0,,72.0,70.07333333333334,67.0,69.0,1.0,,85.0,68.0
4223,2025-03-13 09:45:00,529.72,0.0,69.0,76.42333333333333,533.9566666666666,0.0,70.0,45.01666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,67.0,69.0,1.0,,85.0,68.0
4224,2025-03-13 10:00:00,537.4899999999999,0.0,69.16666666666667,74.36,535.37,0.0,70.0,45.28333333333333,74.0,0.0,70.0,,72.0,69.98333333333333,67.0,69.0,1.0,,85.0,68.0
4225,2025-03-13 10:15:00,524.0666666666666,0.0,68.0,75.97333333333334,530.4233333333333,0.0,70.0,44.1,74.0,0.0,70.0,,72.0,70.04333333333334,67.0,69.0,1.0,,85.0,68.0
4226,2025-03-13 10:30:00,535.37,0.0,69.66666666666667,74.96,536.7833333333333,0.0,70.0,45.45666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,67.0,69.0,1.0,,85.0,68.0
4227,2025-03-13 10:45:00,524.7766666666666,0.0,68.16666666666667,74.64999999999999,526.1866666666666,0.0,70.0,43.31,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
4228,2025-03-13 11:00:00,533.25,0.0,70.0,76.73333333333333,536.0766666666667,0.0,70.0,45.36333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4229,2025-03-13 11:15:00,520.54,0.0,68.66666666666667,73.03333333333333,522.66,0.0,70.0,42.70333333333334,74.0,0.0,70.0,,72.0,70.07333333333334,67.0,69.0,1.0,,85.0,68.0
4230,2025-03-13 11:30:00,538.1966666666667,0.0,70.83333333333333,73.51333333333334,541.7266666666666,0.0,70.0,46.71333333333333,74.0,0.0,70.0,,72.0,69.88,67.0,69.0,1.0,,85.0,68.0
4231,2025-03-13 11:45:00,549.4966666666666,0.0,71.0,75.47000000000001,551.6166666666667,0.0,70.0,48.49333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
4232,2025-03-13 12:00:00,531.84,0.0,68.83333333333333,75.69666666666666,531.8366666666667,0.0,70.0,44.68333333333334,74.0,0.0,70.0,,72.0,70.05666666666667,67.0,69.0,1.0,,85.0,68.0
4233,2025-03-13 12:15:00,515.5966666666667,0.0,68.66666666666667,74.95333333333333,519.1233333333333,0.0,70.0,42.06666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,67.0,69.0,1.0,,85.0,68.0
4234,2025-03-13 12:30:00,501.4666666666667,0.0,66.33333333333333,72.66666666666667,505.0,0.0,70.0,39.03333333333333,74.0,0.0,70.0,,72.0,70.22,67.0,69.0,1.0,,85.0,68.0
4235,2025-03-13 12:45:00,503.5866666666666,0.0,66.83333333333333,74.46,500.7633333333333,0.0,70.0,38.77,74.0,0.0,70.0,,72.0,70.17333333333333,67.0,69.0,1.0,,85.0,68.0
4236,2025-03-13 13:00:00,497.93666666666667,0.0,66.66666666666667,70.20666666666666,497.93666666666667,0.0,70.0,37.63,74.0,0.0,70.0,,72.0,70.13333333333334,67.0,69.0,1.0,,85.0,68.0
4237,2025-03-13 13:15:00,508.5333333333333,0.0,67.33333333333333,74.18333333333334,504.2933333333333,0.0,70.0,39.49333333333333,74.0,0.0,70.0,,72.0,70.02,67.0,69.0,1.0,,85.0,68.0
4238,2025-03-13 13:30:00,489.4633333333333,0.0,64.66666666666667,70.85666666666667,485.22333333333336,0.0,70.0,34.79333333333334,74.0,0.0,70.0,,72.0,70.19,67.0,69.0,1.0,,85.0,68.0
4239,2025-03-13 13:45:00,496.5233333333333,0.0,66.83333333333333,69.88333333333333,492.2866666666666,0.0,70.0,36.24666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,67.0,69.0,1.0,,85.0,68.0
4240,2025-03-13 14:00:00,495.82,0.0,66.5,70.32000000000001,494.4066666666667,0.0,70.0,36.61333333333334,74.0,0.0,70.0,,72.0,70.03333333333335,67.0,69.0,1.0,,85.0,68.0
4241,2025-03-13 14:15:00,485.9266666666667,0.0,66.16666666666667,70.21666666666665,487.34,0.0,70.0,35.276666666666664,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
4242,2025-03-13 14:30:00,477.45666666666665,0.0,65.66666666666667,70.15666666666667,481.6933333333333,0.0,70.0,34.06666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
4243,2025-03-13 14:45:00,476.7466666666666,0.0,65.5,69.92333333333333,477.45666666666665,0.0,70.0,33.026666666666664,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
4244,2025-03-13 15:00:00,471.8033333333333,0.0,64.0,70.00666666666666,471.0966666666666,0.0,70.0,31.706666666666667,74.0,0.0,70.0,,72.0,70.13,67.0,69.0,1.0,,85.0,68.0
4245,2025-03-13 15:15:00,449.2033333333334,0.0,61.333333333333336,69.31666666666666,449.2033333333334,0.0,70.0,27.22,74.0,0.0,70.0,,72.0,70.27666666666666,67.0,69.0,1.0,,85.0,68.0
4246,2025-03-13 15:30:00,426.6,0.0,59.333333333333336,68.51,427.3066666666667,0.0,70.0,22.69,74.0,0.0,70.0,,72.0,70.37333333333333,67.0,69.0,1.0,,85.0,68.0
4247,2025-03-13 15:45:00,410.3533333333333,0.0,58.5,67.96666666666665,413.8866666666667,0.0,70.0,19.67333333333333,74.0,0.0,70.0,,72.0,70.37333333333333,67.0,69.0,1.0,,85.0,68.0
4248,2025-03-13 16:00:00,399.7633333333333,0.0,57.5,67.34333333333333,401.88,0.0,70.0,17.2,74.0,0.0,70.0,,72.0,70.36,67.0,69.0,1.0,,85.0,68.0
4249,2025-03-13 16:15:00,377.16,0.0,56.16666666666666,66.58,377.8666666666666,0.0,70.0,12.406666666666666,74.0,0.0,70.0,,72.0,70.45333333333333,67.0,69.0,1.0,,85.0,68.0
4250,2025-03-13 16:30:00,360.2133333333333,0.0,54.66666666666666,66.75999999999999,357.3866666666666,0.0,70.0,8.366666666666667,74.0,0.0,70.0,,72.0,70.49333333333334,67.0,69.0,1.0,,85.0,68.0
4251,2025-03-13 16:45:00,331.95666666666665,0.0,52.5,67.21666666666667,327.0133333333333,0.0,70.0,1.7966666666666666,74.0,0.0,70.0,,72.0,70.61,67.0,69.0,1.0,,85.0,68.0
4252,2025-03-13 17:00:00,319.95,0.0,52.0,67.49666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66333333333334,67.0,69.0,1.0,,85.0,68.0
4253,2025-03-13 17:15:00,325.6033333333333,0.0,51.833333333333336,67.67666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.76,67.0,69.0,1.0,,85.0,68.0
4254,2025-03-13 17:30:00,317.8333333333333,0.0,51.5,67.82666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96,67.0,69.0,1.0,,85.0,68.0
4255,2025-03-13 17:45:00,319.24333333333334,0.0,51.5,67.89666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,67.0,69.0,1.0,,85.0,68.0
4256,2025-03-13 18:00:00,322.77666666666664,0.0,51.5,68.01,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.16333333333334,67.0,69.0,1.0,,85.0,68.0
4257,2025-03-13 18:15:00,315.7133333333333,0.0,51.833333333333336,68.12666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.38333333333334,67.0,69.0,1.0,,85.0,68.0
4258,2025-03-13 18:30:00,316.4166666666667,0.0,52.0,68.22,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.50333333333333,67.0,69.0,1.0,,85.0,68.0
4259,2025-03-13 18:45:00,326.31,0.0,51.66666666666666,68.33666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.47333333333333,67.0,69.0,1.0,,85.0,68.0
4260,2025-03-13 19:00:00,319.24333333333334,0.0,51.0,68.56,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.51,67.0,69.0,1.0,,85.0,68.0
4261,2025-03-13 19:15:00,321.3633333333333,0.0,51.0,68.36666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.60666666666667,67.0,69.0,1.0,,85.0,68.0
4262,2025-03-13 19:30:00,317.83,0.0,51.0,68.21333333333332,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.62666666666667,67.0,69.0,1.0,,85.0,68.0
4263,2025-03-13 19:45:00,313.59666666666664,0.0,51.0,68.27666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.60666666666667,67.0,69.0,1.0,,85.0,68.0
4264,2025-03-13 20:00:00,317.83,0.0,51.0,68.26666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.56666666666666,67.0,69.0,1.0,,85.0,68.0
4265,2025-03-13 20:15:00,315.00666666666666,0.0,51.333333333333336,68.33666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.64,67.0,69.0,1.0,,85.0,68.0
4266,2025-03-13 20:30:00,318.53666666666663,0.0,51.833333333333336,68.22666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.64666666666666,67.0,69.0,1.0,,85.0,68.0
4267,2025-03-13 20:45:00,315.00666666666666,0.0,52.0,67.91,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.47666666666667,67.0,69.0,1.0,,85.0,68.0
4268,2025-03-13 21:00:00,323.4833333333333,0.0,51.833333333333336,67.46666666666665,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,67.0,69.0,1.0,,85.0,68.0
4269,2025-03-13 21:15:00,324.19,0.0,50.66666666666666,66.94333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.93333333333334,67.0,69.0,1.0,,85.0,68.0
4270,2025-03-13 21:30:00,317.1233333333333,0.0,50.5,66.89666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.65666666666667,67.0,69.0,1.0,,85.0,68.0
4271,2025-03-13 21:45:00,317.83,0.0,50.5,66.62,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68666666666667,67.0,69.0,1.0,,85.0,68.0
4272,2025-03-13 22:00:00,312.18333333333334,0.0,53.0,64.56333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333334,67.0,69.0,1.0,,85.0,68.0
4273,2025-03-13 22:15:00,331.25,0.0,56.0,63.96333333333334,329.83666666666664,0.0,70.0,2.3633333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,67.0,69.0,1.0,,85.0,68.0
4274,2025-03-13 22:30:00,346.79,0.0,56.833333333333336,63.72666666666667,344.67333333333335,0.0,70.0,5.1066666666666665,74.0,0.0,70.0,,72.0,69.78666666666668,67.0,69.0,1.0,,85.0,68.0
4275,2025-03-13 22:45:00,347.5,0.0,57.0,63.553333333333335,347.5,0.0,70.0,6.003333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
4276,2025-03-13 23:00:00,355.26666666666665,0.0,57.16666666666666,63.30666666666667,352.44000000000005,0.0,70.0,6.996666666666666,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
4277,2025-03-13 23:15:00,368.68666666666667,0.0,58.16666666666666,62.806666666666665,370.0966666666666,0.0,70.0,10.773333333333332,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
4278,2025-03-13 23:30:00,389.1666666666667,0.0,60.0,63.04333333333333,399.0566666666667,0.0,70.0,16.563333333333333,74.0,0.0,70.0,,72.0,69.56666666666666,67.0,69.0,1.0,,85.0,68.0
4279,2025-03-13 23:45:00,420.2433333333333,0.0,61.833333333333336,64.16,416.71333333333337,0.0,70.0,20.316666666666663,74.0,0.0,70.0,,72.0,69.55666666666666,67.0,69.0,1.0,,85.0,68.0
4280,2025-03-14 00:00:00,422.3633333333334,0.0,60.833333333333336,66.24333333333334,417.42,0.0,70.0,20.75333333333333,74.0,0.0,70.0,,72.0,69.67999999999999,67.0,69.0,1.0,,85.0,68.0
4281,2025-03-14 00:15:00,406.295,0.0,59.875,66.35499999999999,411.59,0.0,70.0,19.2625,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4282,2025-03-14 00:30:00,413.18,0.0,60.16666666666666,66.66333333333334,415.3,0.0,70.0,20.126666666666665,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
4283,2025-03-14 00:45:00,423.07,0.0,60.5,66.98666666666666,420.2466666666666,0.0,70.0,21.196666666666665,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
4284,2025-03-14 01:00:00,426.6033333333333,0.0,60.833333333333336,67.22666666666667,425.18666666666667,0.0,70.0,22.316666666666663,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
4285,2025-03-14 01:15:00,425.19,0.0,61.5,67.40333333333334,430.13,0.0,70.0,23.37,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
4286,2025-03-14 01:30:00,436.49,0.0,62.333333333333336,67.55666666666667,437.1966666666667,0.0,70.0,24.613333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
4287,2025-03-14 01:45:00,445.6666666666667,0.0,62.833333333333336,67.81,444.9633333333333,0.0,70.0,26.18,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
4288,2025-03-14 02:00:00,447.0833333333333,0.0,63.5,68.07333333333334,450.6133333333333,0.0,70.0,27.456666666666667,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
4289,2025-03-14 02:15:00,456.26666666666665,0.0,64.0,68.36666666666666,456.97333333333336,0.0,70.0,28.846666666666664,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
4290,2025-03-14 02:30:00,468.2733333333333,0.0,64.33333333333333,68.57666666666667,462.62,0.0,70.0,30.08333333333333,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
4291,2025-03-14 02:45:00,473.2166666666667,0.0,65.16666666666667,68.66000000000001,471.0966666666666,0.0,70.0,31.95,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
4292,2025-03-14 03:00:00,485.22333333333336,0.0,66.33333333333333,69.44,488.0466666666666,0.0,70.0,35.196666666666665,74.0,0.0,70.0,,72.0,69.71666666666665,67.0,69.0,1.0,,85.0,68.0
4293,2025-03-14 03:15:00,494.4066666666667,0.0,66.5,69.74666666666667,493.7,0.0,70.0,36.39666666666667,74.0,0.0,70.0,,72.0,69.75666666666667,67.0,69.0,1.0,,85.0,68.0
4294,2025-03-14 03:30:00,495.81666666666666,0.0,66.83333333333333,69.97,497.93666666666667,0.0,70.0,37.43333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,67.0,69.0,1.0,,85.0,68.0
4295,2025-03-14 03:45:00,504.29333333333335,0.0,67.83333333333333,70.66666666666667,508.53,0.0,70.0,39.43,74.0,0.0,70.0,,72.0,69.77,67.0,69.0,1.0,,85.0,68.0
4296,2025-03-14 04:00:00,514.89,0.0,68.66666666666667,71.44,516.3033333333333,0.0,70.0,41.04333333333333,74.0,0.0,70.0,,72.0,69.76666666666667,67.0,69.0,1.0,,85.0,68.0
4297,2025-03-14 04:15:00,512.0633333333334,0.0,69.16666666666667,71.41333333333334,515.5966666666667,0.0,70.0,41.14333333333334,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4298,2025-03-14 04:30:00,531.1333333333333,0.0,69.5,72.49,529.0133333333333,0.0,70.0,43.88666666666666,74.0,0.0,70.0,,72.0,69.78333333333333,67.0,69.0,1.0,,85.0,68.0
4299,2025-03-14 04:45:00,529.72,0.0,69.83333333333333,72.70333333333333,533.9566666666666,0.0,70.0,44.93666666666667,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
4300,2025-03-14 05:00:00,550.9066666666666,0.0,71.16666666666667,74.25999999999999,551.6166666666667,0.0,70.0,48.553333333333335,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
4301,2025-03-14 05:15:00,562.21,0.0,71.83333333333333,75.25333333333333,560.7966666666666,0.0,70.0,50.65333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
4302,2025-03-14 05:30:00,572.8033333333334,0.0,72.33333333333333,76.14666666666666,571.3933333333333,0.0,70.0,52.65,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
4303,2025-03-14 05:45:00,577.04,0.0,73.5,77.08,581.9833333333333,0.0,70.0,54.79333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
4304,2025-03-14 06:00:00,579.8666666666667,0.0,72.83333333333333,76.94,578.45,0.0,70.0,54.22666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
4305,2025-03-14 06:15:00,573.5133333333333,0.0,72.83333333333333,77.19666666666666,578.4533333333334,0.0,70.0,54.25,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
4306,2025-03-14 06:30:00,567.86,0.0,72.33333333333333,76.63,574.9266666666667,0.0,70.0,53.32333333333333,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
4307,2025-03-14 06:45:00,579.16,0.0,72.16666666666667,76.56333333333333,574.9266666666667,0.0,70.0,53.46,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4308,2025-03-14 07:00:00,577.0400000000001,0.0,72.33333333333333,76.39999999999999,576.3366666666667,0.0,70.0,53.77,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4309,2025-03-14 07:15:00,571.3933333333333,0.0,71.66666666666667,81.10333333333334,572.0966666666667,0.0,70.0,52.99666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
4310,2025-03-14 07:30:00,564.3266666666667,0.0,71.16666666666667,75.51666666666667,565.0333333333333,0.0,70.0,51.38666666666666,74.0,0.0,70.0,,72.0,70.05666666666667,67.0,69.0,1.0,,85.0,68.0
4311,2025-03-14 07:45:00,577.04,0.0,72.5,81.59666666666668,577.0433333333334,0.0,70.0,53.78,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4312,2025-03-14 08:00:00,561.5033333333333,0.0,70.33333333333333,75.87666666666667,564.3266666666667,0.0,70.0,51.26666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,67.0,69.0,1.0,,85.0,68.0
4313,2025-03-14 08:15:00,570.6833333333333,0.0,70.33333333333333,80.49333333333334,560.0933333333334,0.0,70.0,50.50333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
4314,2025-03-14 08:30:00,547.38,0.0,70.66666666666667,75.13333333333333,555.1466666666666,0.0,70.0,49.14000000000001,74.0,0.0,70.0,,72.0,70.09,67.0,69.0,1.0,,85.0,68.0
4315,2025-03-14 08:45:00,546.67,0.0,68.16666666666667,77.51666666666667,543.14,0.0,70.0,46.71333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,67.0,69.0,1.0,,85.0,68.0
4316,2025-03-14 09:00:00,547.73,0.0,70.0,76.39,548.79,0.0,70.0,48.015,74.0,0.0,70.0,,72.0,70.06,67.0,69.0,1.0,,85.0,68.0
4317,2025-03-14 09:15:00,530.4266666666667,0.0,67.0,75.17333333333333,530.4233333333333,0.0,70.0,44.25333333333333,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
4318,2025-03-14 09:30:00,539.61,0.0,69.0,76.99666666666667,539.61,0.0,70.0,46.11333333333334,74.0,0.0,70.0,,72.0,70.05333333333334,67.0,69.0,1.0,,85.0,68.0
4319,2025-03-14 09:45:00,514.8866666666667,0.0,67.16666666666667,73.02333333333333,525.48,0.0,70.0,43.01,74.0,0.0,70.0,,72.0,70.14666666666666,67.0,69.0,1.0,,85.0,68.0
4320,2025-03-14 10:00:00,541.02,0.0,68.66666666666667,78.7,536.0766666666667,0.0,70.0,45.04,74.0,0.0,70.0,,72.0,70.03333333333333,67.0,69.0,1.0,,85.0,68.0
4321,2025-03-14 10:15:00,521.2466666666667,0.0,67.83333333333333,72.77333333333333,524.7766666666666,0.0,70.0,42.91333333333333,74.0,0.0,70.0,,72.0,70.09333333333333,67.0,69.0,1.0,,85.0,68.0
4322,2025-03-14 10:30:00,532.5433333333334,0.0,67.0,77.95,522.6566666666666,0.0,70.0,42.833333333333336,74.0,0.0,70.0,,72.0,70.08666666666666,67.0,69.0,1.0,,85.0,68.0
4323,2025-03-14 10:45:00,527.6,0.0,68.33333333333333,73.94,527.6033333333334,0.0,70.0,43.70666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,67.0,69.0,1.0,,85.0,68.0
4324,2025-03-14 11:00:00,516.3000000000001,0.0,66.0,76.19333333333333,515.5933333333334,0.0,70.0,41.17666666666667,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
4325,2025-03-14 11:15:00,536.7833333333333,0.0,68.83333333333333,75.37333333333333,529.7233333333334,0.0,70.0,43.85666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
4326,2025-03-14 11:30:00,516.3000000000001,0.0,66.0,74.42,513.4733333333334,0.0,70.0,40.656666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
4327,2025-03-14 11:45:00,514.89,0.0,68.16666666666667,75.36333333333334,520.5366666666667,0.0,70.0,41.830000000000005,74.0,0.0,70.0,,72.0,70.00333333333333,67.0,69.0,1.0,,85.0,68.0
4328,2025-03-14 12:00:00,496.5233333333333,0.0,63.833333333333336,74.87333333333333,493.7,0.0,70.0,36.22,74.0,0.0,70.0,,72.0,70.24333333333333,67.0,69.0,1.0,,85.0,68.0
4329,2025-03-14 12:15:00,510.6499999999999,0.0,67.5,71.68,509.9433333333333,0.0,70.0,39.406666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,67.0,69.0,1.0,,85.0,68.0
4330,2025-03-14 12:30:00,497.93666666666667,0.0,66.0,71.35666666666667,500.0566666666667,0.0,70.0,37.75666666666667,74.0,0.0,70.0,,72.0,70.10000000000001,67.0,69.0,1.0,,85.0,68.0
4331,2025-03-14 12:45:00,525.4833333333333,0.0,69.16666666666667,70.86666666666666,524.7766666666666,0.0,70.0,42.95666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
4332,2025-03-14 13:00:00,543.8433333333332,0.0,70.33333333333333,72.73333333333333,545.9633333333333,0.0,70.0,47.56666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
4333,2025-03-14 13:15:00,545.9633333333333,0.0,70.66666666666667,73.25666666666666,549.4966666666666,0.0,70.0,48.0,74.0,0.0,70.0,,72.0,69.77666666666666,67.0,69.0,1.0,,85.0,68.0
4334,2025-03-14 13:30:00,544.5533333333333,0.0,70.33333333333333,73.25333333333333,546.67,0.0,70.0,47.620000000000005,74.0,0.0,70.0,,72.0,69.86,67.0,69.0,1.0,,85.0,68.0
4335,2025-03-14 13:45:00,533.25,0.0,69.5,72.61666666666666,533.96,0.0,70.0,45.06666666666666,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
4336,2025-03-14 14:00:00,526.19,0.0,68.83333333333333,71.84666666666666,520.54,0.0,70.0,42.16666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
4337,2025-03-14 14:15:00,500.76,0.0,67.16666666666667,70.62666666666667,502.1766666666667,0.0,70.0,38.31333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
4338,2025-03-14 14:30:00,495.81666666666666,0.0,66.33333333333333,70.20666666666666,492.2866666666666,0.0,70.0,36.27666666666666,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
4339,2025-03-14 14:45:00,481.6933333333333,0.0,65.5,69.97333333333334,482.4,0.0,70.0,34.12,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
4340,2025-03-14 15:00:00,464.74,0.0,62.66666666666666,69.33666666666666,463.33,0.0,70.0,29.866666666666664,74.0,0.0,70.0,,72.0,70.34666666666666,67.0,69.0,1.0,,85.0,68.0
4341,2025-03-14 15:15:00,446.3766666666667,0.0,61.5,69.04,446.3766666666667,0.0,70.0,26.71666666666667,74.0,0.0,70.0,,72.0,70.37333333333333,67.0,69.0,1.0,,85.0,68.0
4342,2025-03-14 15:30:00,432.95666666666665,0.0,60.333333333333336,67.31,431.54333333333335,0.0,70.0,23.57333333333333,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
4343,2025-03-14 15:45:00,432.95666666666665,0.0,63.5,64.99333333333333,437.90333333333336,0.0,70.0,24.77333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,67.0,69.0,1.0,,85.0,68.0
4344,2025-03-14 16:00:00,401.17333333333335,0.0,59.66666666666666,63.74666666666667,399.0533333333333,0.0,70.0,17.036666666666665,74.0,0.0,70.0,,72.0,70.48333333333333,67.0,69.0,1.0,,85.0,68.0
4345,2025-03-14 16:15:00,358.7966666666666,0.0,58.16666666666666,62.85333333333333,364.45,0.0,70.0,9.39,74.0,0.0,70.0,,72.0,70.61333333333333,67.0,69.0,1.0,,85.0,68.0
4346,2025-03-14 16:30:00,407.5333333333333,0.0,61.333333333333336,63.45,408.2366666666667,0.0,70.0,18.74,74.0,0.0,70.0,,72.0,70.03,67.0,69.0,1.0,,85.0,68.0
4347,2025-03-14 16:45:00,411.0633333333333,0.0,62.0,63.98333333333333,413.18,0.0,70.0,19.656666666666663,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
4348,2025-03-14 17:00:00,411.76666666666665,0.0,62.5,63.91666666666666,415.3,0.0,70.0,20.08,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4349,2025-03-14 17:15:00,411.76666666666665,0.0,63.0,63.9,414.5933333333333,0.0,70.0,19.846666666666668,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
4350,2025-03-14 17:30:00,397.6433333333334,0.0,61.5,63.5,399.0566666666667,0.0,70.0,16.786666666666665,74.0,0.0,70.0,,72.0,70.11666666666667,67.0,69.0,1.0,,85.0,68.0
4351,2025-03-14 17:45:00,372.92333333333335,0.0,58.333333333333336,63.03666666666667,373.63,0.0,70.0,11.42,74.0,0.0,70.0,,72.0,70.31,67.0,69.0,1.0,,85.0,68.0
4352,2025-03-14 18:00:00,353.85,0.0,56.5,63.61666666666667,355.97,0.0,70.0,7.900000000000001,74.0,0.0,70.0,,72.0,70.35333333333334,67.0,69.0,1.0,,85.0,68.0
4353,2025-03-14 18:15:00,351.03,0.0,57.66666666666666,63.96333333333333,350.32,0.0,70.0,6.253333333333333,74.0,0.0,70.0,,72.0,70.3,67.0,69.0,1.0,,85.0,68.0
4354,2025-03-14 18:30:00,331.25333333333333,0.0,54.333333333333336,64.46,326.31,0.0,70.0,1.6033333333333335,74.0,0.0,70.0,,72.0,70.39,67.0,69.0,1.0,,85.0,68.0
4355,2025-03-14 18:45:00,319.24333333333334,0.0,53.5,64.57333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,67.0,69.0,1.0,,85.0,68.0
4356,2025-03-14 19:00:00,318.53666666666663,0.0,53.5,64.58666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,67.0,69.0,1.0,,85.0,68.0
4357,2025-03-14 19:15:00,321.3633333333333,0.0,53.5,64.67,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,67.0,69.0,1.0,,85.0,68.0
4358,2025-03-14 19:30:00,324.19,0.0,53.0,64.7,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666667,67.0,69.0,1.0,,85.0,68.0
4359,2025-03-14 19:45:00,317.1233333333333,0.0,53.0,64.75333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666666,67.0,69.0,1.0,,85.0,68.0
4360,2025-03-14 20:00:00,318.53666666666663,0.0,53.0,64.77333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,67.0,69.0,1.0,,85.0,68.0
4361,2025-03-14 20:15:00,316.4166666666667,0.0,53.0,64.82333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.67,67.0,69.0,1.0,,85.0,68.0
4362,2025-03-14 20:30:00,319.24333333333334,0.0,53.0,64.74,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.87,67.0,69.0,1.0,,85.0,68.0
4363,2025-03-14 20:45:00,316.42,0.0,53.0,64.71,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,67.0,69.0,1.0,,85.0,68.0
4364,2025-03-14 21:00:00,324.19,0.0,52.833333333333336,64.74666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,67.0,69.0,1.0,,85.0,68.0
4365,2025-03-14 21:15:00,315.7133333333333,0.0,52.16666666666666,64.69333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,67.0,69.0,1.0,,85.0,68.0
4366,2025-03-14 21:30:00,317.1233333333333,0.0,52.0,64.63666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,67.0,69.0,1.0,,85.0,68.0
4367,2025-03-14 21:45:00,320.6566666666667,0.0,52.0,64.52,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.7,67.0,69.0,1.0,,85.0,68.0
4368,2025-03-14 22:00:00,317.12666666666667,0.0,52.0,64.32666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.62333333333333,67.0,69.0,1.0,,85.0,68.0
4369,2025-03-14 22:15:00,318.53666666666663,0.0,54.333333333333336,64.13666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.37,67.0,69.0,1.0,,85.0,68.0
4370,2025-03-14 22:30:00,317.1233333333333,0.0,55.0,63.92,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666666,67.0,69.0,1.0,,85.0,68.0
4371,2025-03-14 22:45:00,328.4266666666667,0.0,55.66666666666666,63.59666666666666,331.25,0.0,70.0,2.54,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
4372,2025-03-14 23:00:00,350.3233333333333,0.0,57.16666666666666,63.03666666666667,351.02666666666664,0.0,70.0,6.56,74.0,0.0,70.0,,72.0,69.73333333333333,67.0,69.0,1.0,,85.0,68.0
4373,2025-03-14 23:15:00,362.33,0.0,58.333333333333336,62.583333333333336,364.45,0.0,70.0,9.533333333333331,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
4374,2025-03-14 23:30:00,383.51666666666665,0.0,59.5,62.39000000000001,384.93,0.0,70.0,14.02,74.0,0.0,70.0,,72.0,69.60333333333334,67.0,69.0,1.0,,85.0,68.0
4375,2025-03-14 23:45:00,403.29333333333335,0.0,61.16666666666666,62.81666666666666,406.8233333333333,0.0,70.0,18.316666666666663,74.0,0.0,70.0,,72.0,69.54333333333334,67.0,69.0,1.0,,85.0,68.0
4376,2025-03-15 00:00:00,428.0133333333333,0.0,63.16666666666666,63.36666666666667,427.3066666666667,0.0,70.0,22.47666666666667,74.0,0.0,70.0,,72.0,69.51,67.0,69.0,1.0,,85.0,68.0
4377,2025-03-15 00:15:00,450.6166666666666,0.0,65.16666666666667,64.32333333333334,453.44,0.0,70.0,28.18,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
4378,2025-03-15 00:30:00,485.22333333333336,0.0,67.5,65.45,482.3966666666667,0.0,70.0,34.28,74.0,0.0,70.0,,72.0,69.35000000000001,67.0,69.0,1.0,,85.0,68.0
4379,2025-03-15 00:45:00,502.88,0.0,70.16666666666667,66.90333333333332,509.9466666666667,0.0,70.0,39.906666666666666,74.0,0.0,70.0,,72.0,69.32333333333334,67.0,69.0,1.0,,85.0,68.0
4380,2025-03-15 01:00:00,519.8333333333334,0.0,71.16666666666667,67.68333333333334,523.3633333333333,0.0,70.0,42.49333333333333,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
4381,2025-03-15 01:15:00,527.6,0.0,71.83333333333333,67.96333333333332,528.3066666666667,0.0,70.0,43.93666666666667,74.0,0.0,70.0,,72.0,69.55,67.0,69.0,1.0,,85.0,68.0
4382,2025-03-15 01:30:00,539.6066666666667,0.0,73.0,69.06666666666666,542.4333333333333,0.0,70.0,46.623333333333335,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
4383,2025-03-15 01:45:00,551.6166666666667,0.0,73.83333333333333,69.65666666666665,550.91,0.0,70.0,48.35666666666666,74.0,0.0,70.0,,72.0,69.63333333333333,67.0,69.0,1.0,,85.0,68.0
4384,2025-03-15 02:00:00,553.7366666666667,0.0,74.66666666666667,70.19666666666667,557.9699999999999,0.0,70.0,50.0,74.0,0.0,70.0,,72.0,69.66666666666667,67.0,69.0,1.0,,85.0,68.0
4385,2025-03-15 02:15:00,568.5666666666667,0.0,75.16666666666667,70.85666666666667,567.1533333333333,0.0,70.0,51.71,74.0,0.0,70.0,,72.0,69.70333333333333,67.0,69.0,1.0,,85.0,68.0
4386,2025-03-15 02:30:00,571.39,0.0,76.0,71.58,574.9266666666667,0.0,70.0,53.45,74.0,0.0,70.0,,72.0,69.72333333333333,67.0,69.0,1.0,,85.0,68.0
4387,2025-03-15 02:45:00,577.0433333333334,0.0,76.0,71.66333333333334,576.34,0.0,70.0,53.583333333333336,74.0,0.0,70.0,,72.0,69.79333333333334,67.0,69.0,1.0,,85.0,68.0
4388,2025-03-15 03:00:00,579.8666666666667,0.0,76.33333333333333,71.97666666666667,579.8666666666667,0.0,70.0,54.52666666666667,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
4389,2025-03-15 03:15:00,586.2233333333334,0.0,76.83333333333333,72.38,584.1033333333334,0.0,70.0,55.44,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4390,2025-03-15 03:30:00,585.5166666666668,0.0,77.33333333333333,72.78,589.05,0.0,70.0,56.373333333333335,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4391,2025-03-15 03:45:00,590.4599999999999,0.0,78.16666666666667,73.10000000000001,593.9966666666666,0.0,70.0,57.47,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
4392,2025-03-15 04:00:00,597.5233333333333,0.0,79.0,73.58666666666666,598.9333333333333,0.0,70.0,58.43333333333334,74.0,0.0,70.0,,72.0,69.85,67.0,69.0,1.0,,85.0,68.0
4393,2025-03-15 04:15:00,593.9899999999999,0.0,78.5,73.17,594.7033333333333,0.0,70.0,57.5,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
4394,2025-03-15 04:30:00,589.7566666666667,0.0,78.66666666666667,73.17333333333333,593.9966666666666,0.0,70.0,57.46666666666667,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
4395,2025-03-15 04:45:00,599.64,0.0,79.16666666666667,73.58666666666666,596.82,0.0,70.0,58.06333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
4396,2025-03-15 05:00:00,602.4666666666667,0.0,79.83333333333333,74.33666666666666,606.0,0.0,70.0,59.74666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,67.0,69.0,1.0,,85.0,68.0
4397,2025-03-15 05:15:00,613.0633333333334,0.0,81.0,74.69666666666667,609.5333333333333,0.0,70.0,60.55,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
4398,2025-03-15 05:30:00,603.1766666666666,0.0,81.0,74.62333333333333,608.8266666666667,0.0,70.0,60.633333333333326,74.0,0.0,70.0,,72.0,69.93,67.0,69.0,1.0,,85.0,68.0
4399,2025-03-15 05:45:00,618.0066666666667,0.0,82.16666666666667,75.27999999999999,614.4766666666667,0.0,70.0,61.78333333333334,74.0,0.0,70.0,,72.0,69.90333333333332,67.0,69.0,1.0,,85.0,68.0
4400,2025-03-15 06:00:00,615.8866666666667,0.0,85.5,75.36,616.5933333333334,0.0,70.0,62.2,74.0,0.0,70.0,,72.0,69.91000000000001,67.0,69.0,1.0,,85.0,68.0
4401,2025-03-15 06:15:00,622.9533333333334,0.0,89.33333333333333,75.71666666666667,620.83,0.0,70.0,63.16333333333333,74.0,0.0,70.0,,72.0,69.89,67.0,69.0,1.0,,85.0,68.0
4402,2025-03-15 06:30:00,603.1766666666666,0.0,78.5,79.04666666666667,605.2933333333334,0.0,70.0,59.68666666666667,74.0,0.0,70.0,,72.0,70.07000000000001,67.0,69.0,1.0,,85.0,68.0
4403,2025-03-15 06:45:00,577.0433333333334,0.0,74.33333333333333,77.8,579.8666666666667,0.0,70.0,54.60666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,67.0,69.0,1.0,,85.0,68.0
4404,2025-03-15 07:00:00,554.4399999999999,0.0,71.83333333333333,76.05666666666667,557.2666666666667,0.0,70.0,49.93,74.0,0.0,70.0,,72.0,70.37333333333333,67.0,69.0,1.0,,85.0,68.0
4405,2025-03-15 07:15:00,546.6733333333333,0.0,70.83333333333333,74.82333333333334,543.8433333333332,0.0,70.0,47.080000000000005,74.0,0.0,70.0,,72.0,70.37333333333333,67.0,69.0,1.0,,85.0,68.0
4406,2025-03-15 07:30:00,531.1333333333333,0.0,71.0,74.13,536.7866666666667,0.0,70.0,45.44,74.0,0.0,70.0,,72.0,70.31333333333333,67.0,69.0,1.0,,85.0,68.0
4407,2025-03-15 07:45:00,532.5466666666667,0.0,69.83333333333333,73.61666666666666,530.4266666666667,0.0,70.0,44.19333333333333,74.0,0.0,70.0,,72.0,70.27,67.0,69.0,1.0,,85.0,68.0
4408,2025-03-15 08:00:00,519.8333333333334,0.0,69.0,72.94333333333333,521.9499999999999,0.0,70.0,42.56666666666667,74.0,0.0,70.0,,72.0,70.25,67.0,69.0,1.0,,85.0,68.0
4409,2025-03-15 08:15:00,521.2466666666667,0.0,68.33333333333333,71.84666666666668,513.4766666666666,0.0,70.0,40.656666666666666,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
4410,2025-03-15 08:30:00,530.4266666666666,0.0,80.5,69.53666666666668,539.6066666666667,0.0,70.0,45.78666666666666,74.0,0.0,70.0,,72.0,69.94,67.0,69.0,1.0,,85.0,68.0
4411,2025-03-15 08:45:00,572.8033333333334,0.0,86.16666666666667,71.57,569.98,0.0,70.0,52.56,74.0,0.0,70.0,,72.0,69.67999999999999,67.0,69.0,1.0,,85.0,68.0
4412,2025-03-15 09:00:00,595.4066666666666,0.0,89.33333333333333,73.69333333333333,594.6999999999999,0.0,70.0,57.59666666666666,74.0,0.0,70.0,,72.0,69.57333333333332,67.0,69.0,1.0,,85.0,68.0
4413,2025-03-15 09:15:00,601.0566666666667,0.0,90.66666666666669,74.19333333333333,599.64,0.0,70.0,58.870000000000005,74.0,0.0,70.0,,72.0,69.65333333333334,67.0,69.0,1.0,,85.0,68.0
4414,2025-03-15 09:30:00,608.12,0.0,92.0,74.79333333333334,607.4133333333333,0.0,70.0,60.2,74.0,0.0,70.0,,72.0,69.71,67.0,69.0,1.0,,85.0,68.0
4415,2025-03-15 09:45:00,606.0,0.0,90.0,74.98,607.4133333333333,0.0,70.0,60.29,74.0,0.0,70.0,,72.0,69.79666666666667,67.0,69.0,1.0,,85.0,68.0
4416,2025-03-15 10:00:00,609.5300000000001,0.0,84.33333333333333,75.46333333333334,609.5333333333333,0.0,70.0,60.8,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
4417,2025-03-15 10:15:00,607.4133333333333,0.0,81.66666666666667,75.92,613.0666666666667,0.0,70.0,61.45,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
4418,2025-03-15 10:30:00,608.12,0.0,81.33333333333333,75.52,609.5333333333333,0.0,70.0,60.73333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
4419,2025-03-15 10:45:00,606.0,0.0,82.0,75.88333333333333,611.6533333333333,0.0,70.0,61.11666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,67.0,69.0,1.0,,85.0,68.0
4420,2025-03-15 11:00:00,611.65,0.0,81.83333333333333,75.63,609.5333333333333,0.0,70.0,60.67666666666667,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4421,2025-03-15 11:15:00,606.0,0.0,82.16666666666667,75.68666666666667,610.24,0.0,70.0,60.906666666666666,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4422,2025-03-15 11:30:00,610.2366666666667,0.0,83.16666666666667,74.93666666666667,610.24,0.0,70.0,60.80666666666667,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
4423,2025-03-15 11:45:00,625.07,0.0,84.66666666666667,76.28666666666666,622.2466666666668,0.0,70.0,63.41,74.0,0.0,70.0,,72.0,69.86666666666666,67.0,69.0,1.0,,85.0,68.0
4424,2025-03-15 12:00:00,621.5366666666667,0.0,85.83333333333333,77.26333333333334,629.31,0.0,70.0,64.91000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
4425,2025-03-15 12:15:00,629.3066666666667,0.0,86.0,77.89999999999999,635.6633333333333,0.0,70.0,66.01666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
4426,2025-03-15 12:30:00,636.37,0.0,86.5,78.47666666666667,639.9,0.0,70.0,67.0,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
4427,2025-03-15 12:45:00,643.4333333333333,0.0,86.0,78.89,644.8466666666667,0.0,70.0,68.14,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
4428,2025-03-15 13:00:00,647.67,0.0,86.0,79.46666666666665,647.6733333333333,0.0,70.0,68.66,74.0,0.0,70.0,,72.0,69.86999999999999,67.0,69.0,1.0,,85.0,68.0
4429,2025-03-15 13:15:00,643.4333333333333,0.0,85.16666666666667,79.08666666666666,642.02,0.0,70.0,67.59666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4430,2025-03-15 13:30:00,642.7266666666666,0.0,85.16666666666667,79.08,640.6066666666667,0.0,70.0,67.20333333333333,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
4431,2025-03-15 13:45:00,641.3133333333334,0.0,83.16666666666667,78.22333333333334,630.7199999999999,0.0,70.0,65.17666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,67.0,69.0,1.0,,85.0,68.0
4432,2025-03-15 14:00:00,621.54,0.0,82.5,77.51666666666667,623.6566666666668,0.0,70.0,63.76666666666667,74.0,0.0,70.0,,72.0,70.11,67.0,69.0,1.0,,85.0,68.0
4433,2025-03-15 14:15:00,618.0066666666667,0.0,81.0,77.02666666666666,618.0066666666667,0.0,70.0,62.42333333333334,74.0,0.0,70.0,,72.0,70.12666666666667,67.0,69.0,1.0,,85.0,68.0
4434,2025-03-15 14:30:00,605.2966666666666,0.0,79.66666666666667,75.20666666666666,600.3466666666667,0.0,70.0,58.88333333333333,74.0,0.0,70.0,,72.0,70.22333333333334,67.0,69.0,1.0,,85.0,68.0
4435,2025-03-15 14:45:00,589.0500000000001,0.0,78.0,74.09666666666666,589.7566666666667,0.0,70.0,56.61666666666667,74.0,0.0,70.0,,72.0,70.24333333333334,67.0,69.0,1.0,,85.0,68.0
4436,2025-03-15 15:00:00,576.3366666666667,0.0,77.16666666666667,73.08666666666666,578.4533333333334,0.0,70.0,54.35666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
4437,2025-03-15 15:15:00,569.27,0.0,75.33333333333333,72.06666666666666,565.74,0.0,70.0,51.54666666666666,74.0,0.0,70.0,,72.0,70.29,67.0,69.0,1.0,,85.0,68.0
4438,2025-03-15 15:30:00,562.9166666666666,0.0,74.66666666666667,71.32,557.9733333333334,0.0,70.0,50.06333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,67.0,69.0,1.0,,85.0,68.0
4439,2025-03-15 15:45:00,559.3833333333333,0.0,76.33333333333333,71.23,559.3833333333333,0.0,70.0,50.22666666666667,74.0,0.0,70.0,,72.0,70.15666666666668,67.0,69.0,1.0,,85.0,68.0
4440,2025-03-15 16:00:00,560.09,0.0,76.83333333333333,71.13666666666667,560.0866666666667,0.0,70.0,50.36333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,67.0,69.0,1.0,,85.0,68.0
4441,2025-03-15 16:15:00,561.5,0.0,78.83333333333333,71.53333333333333,568.5666666666667,0.0,70.0,51.99666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,67.0,69.0,1.0,,85.0,68.0
4442,2025-03-15 16:30:00,577.0433333333334,0.0,81.16666666666667,72.08666666666666,577.75,0.0,70.0,54.01,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
4443,2025-03-15 16:45:00,591.87,0.0,87.83333333333333,72.72333333333334,588.3433333333332,0.0,70.0,56.23333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
4444,2025-03-15 17:00:00,599.6466666666666,0.0,89.16666666666667,73.43666666666667,598.23,0.0,70.0,58.36666666666667,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
4445,2025-03-15 17:15:00,601.0533333333333,0.0,89.83333333333333,73.89,603.1733333333333,0.0,70.0,59.376666666666665,74.0,0.0,70.0,,72.0,69.82,67.0,69.0,1.0,,85.0,68.0
4446,2025-03-15 17:30:00,605.2966666666666,0.0,91.5,74.39666666666666,608.8266666666667,0.0,70.0,60.50666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
4447,2025-03-15 17:45:00,614.4733333333334,0.0,92.83333333333331,74.98666666666666,617.3000000000001,0.0,70.0,62.28,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
4448,2025-03-15 18:00:00,617.3033333333333,0.0,94.5,75.32,620.83,0.0,70.0,63.09666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
4449,2025-03-15 18:15:00,627.1899999999999,0.0,86.16666666666667,78.35666666666667,615.89,0.0,70.0,62.06333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,67.0,69.0,1.0,,85.0,68.0
4450,2025-03-15 18:30:00,596.82,0.0,80.66666666666667,77.83999999999999,598.23,0.0,70.0,58.34666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
4451,2025-03-15 18:45:00,592.5799999999999,0.0,78.16666666666667,77.69333333333334,591.8766666666667,0.0,70.0,57.09666666666666,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
4452,2025-03-15 19:00:00,581.9833333333333,0.0,76.5,77.32666666666667,582.69,0.0,70.0,55.41,74.0,0.0,70.0,,72.0,70.15333333333334,67.0,69.0,1.0,,85.0,68.0
