,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp
4739,2025-03-18 18:45:00,322.77666666666664,0.0,53.5,67.46,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,67.0,69.0,1.0,,85.0,68.0
4740,2025-03-18 19:00:00,324.8966666666667,0.0,53.5,67.44,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,67.0,69.0,1.0,,85.0,68.0
4741,2025-03-18 19:15:00,319.95,0.0,53.5,67.57333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.88666666666667,67.0,69.0,1.0,,85.0,68.0
4742,2025-03-18 19:30:00,322.07,0.0,53.0,67.69,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,67.0,69.0,1.0,,85.0,68.0
4743,2025-03-18 19:45:00,324.19,0.0,52.5,67.66000000000001,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,67.0,69.0,1.0,,85.0,68.0
4744,2025-03-18 20:00:00,311.4766666666667,0.0,53.0,67.69666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.20333333333333,67.0,69.0,1.0,,85.0,68.0
4745,2025-03-18 20:15:00,317.1233333333333,0.0,55.16666666666666,67.85333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.33999999999999,67.0,69.0,1.0,,85.0,68.0
4746,2025-03-18 20:30:00,314.3,0.0,55.66666666666666,68.01666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.50333333333333,67.0,69.0,1.0,,85.0,68.0
4747,2025-03-18 20:45:00,321.3633333333333,0.0,56.333333333333336,68.11333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.63333333333334,67.0,69.0,1.0,,85.0,68.0
4748,2025-03-18 21:00:00,319.24333333333334,0.0,56.833333333333336,67.88000000000001,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.52333333333333,67.0,69.0,1.0,,85.0,68.0
4749,2025-03-18 21:15:00,322.7733333333333,0.0,58.66666666666666,66.2,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.42666666666666,67.0,69.0,1.0,,85.0,68.0
4750,2025-03-18 21:30:00,325.6033333333333,0.0,55.66666666666666,64.12666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.71666666666665,67.0,69.0,1.0,,85.0,68.0
4751,2025-03-18 21:45:00,322.07,0.0,54.833333333333336,63.76333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.30666666666666,67.0,69.0,1.0,,85.0,68.0
4752,2025-03-18 22:00:00,315.7133333333333,0.0,57.66666666666666,63.473333333333336,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27999999999999,67.0,69.0,1.0,,85.0,68.0
4753,2025-03-18 22:15:00,319.24333333333334,0.0,54.66666666666666,63.14000000000001,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,67.0,69.0,1.0,,85.0,68.0
4754,2025-03-18 22:30:00,321.3633333333333,0.0,52.333333333333336,64.77333333333333,319.95,0.0,70.0,0.0166666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,67.0,69.0,1.0,,85.0,68.0
4755,2025-03-18 22:45:00,323.4833333333333,0.0,50.66666666666666,64.74666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.15333333333334,67.0,69.0,1.0,,85.0,68.0
4756,2025-03-18 23:00:00,322.07,0.0,51.66666666666666,63.29333333333333,324.8933333333334,0.0,70.0,1.2066666666666668,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4757,2025-03-18 23:15:00,337.6066666666666,0.0,54.833333333333336,62.63666666666666,341.13666666666666,0.0,70.0,4.783333333333333,74.0,0.0,70.0,,72.0,69.8,67.0,69.0,1.0,,85.0,68.0
4758,2025-03-18 23:30:00,351.02666666666664,0.0,54.333333333333336,65.45333333333333,352.4433333333333,0.0,70.0,7.076666666666667,74.0,0.0,70.0,,72.0,69.77999999999999,67.0,69.0,1.0,,85.0,68.0
4759,2025-03-18 23:45:00,334.7833333333333,0.0,51.833333333333336,66.21333333333332,331.25,0.0,70.0,2.6366666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,67.0,69.0,1.0,,85.0,68.0
4760,2025-03-19 00:00:00,322.07,0.0,51.833333333333336,66.36,323.4833333333333,0.0,70.0,0.9266666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,67.0,69.0,1.0,,85.0,68.0
4761,2025-03-19 00:15:00,344.67333333333335,0.0,55.833333333333336,66.02333333333333,346.0833333333333,0.0,70.0,6.04,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
4762,2025-03-19 00:30:00,372.92,0.0,58.5,65.54,379.28,0.0,70.0,12.786666666666669,74.0,0.0,70.0,,72.0,69.61666666666666,67.0,69.0,1.0,,85.0,68.0
4763,2025-03-19 00:45:00,396.93666666666667,0.0,60.0,66.11666666666667,398.35,0.0,70.0,16.62,74.0,0.0,70.0,,72.0,69.57,67.0,69.0,1.0,,85.0,68.0
4764,2025-03-19 01:00:00,409.65,0.0,61.5,66.51333333333334,413.18,0.0,70.0,19.79,74.0,0.0,70.0,,72.0,69.55333333333333,67.0,69.0,1.0,,85.0,68.0
4765,2025-03-19 01:15:00,443.5533333333333,0.0,63.5,67.66666666666667,445.67,0.0,70.0,26.186666666666667,74.0,0.0,70.0,,72.0,69.42,67.0,69.0,1.0,,85.0,68.0
4766,2025-03-19 01:30:00,468.2733333333333,0.0,64.33333333333333,68.52666666666666,464.74,0.0,70.0,30.473333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,67.0,69.0,1.0,,85.0,68.0
4767,2025-03-19 01:45:00,483.1033333333333,0.0,66.0,69.49333333333334,483.1033333333333,0.0,70.0,34.096666666666664,74.0,0.0,70.0,,72.0,69.44,67.0,69.0,1.0,,85.0,68.0
4768,2025-03-19 02:00:00,485.93,0.0,66.16666666666667,69.16000000000001,478.8666666666666,0.0,70.0,33.48,74.0,0.0,70.0,,72.0,69.65666666666667,67.0,69.0,1.0,,85.0,68.0
4769,2025-03-19 02:15:00,502.17,0.0,67.83333333333333,70.14666666666666,494.4066666666667,0.0,70.0,36.72666666666667,74.0,0.0,70.0,,72.0,69.62666666666667,67.0,69.0,1.0,,85.0,68.0
4770,2025-03-19 02:30:00,488.0466666666666,0.0,67.33333333333333,69.94666666666667,492.9933333333333,0.0,70.0,36.446666666666665,74.0,0.0,70.0,,72.0,69.75666666666666,67.0,69.0,1.0,,85.0,68.0
4771,2025-03-19 02:45:00,508.53,0.0,68.16666666666667,70.99,508.53,0.0,70.0,39.556666666666665,74.0,0.0,70.0,,72.0,69.69666666666666,67.0,69.0,1.0,,85.0,68.0
4772,2025-03-19 03:00:00,521.9499999999999,0.0,69.16666666666667,71.87666666666667,519.8333333333334,0.0,70.0,41.92333333333334,74.0,0.0,70.0,,72.0,69.69,67.0,69.0,1.0,,85.0,68.0
4773,2025-03-19 03:15:00,532.5466666666667,0.0,70.33333333333333,72.81,531.1333333333333,0.0,70.0,44.17,74.0,0.0,70.0,,72.0,69.68333333333334,67.0,69.0,1.0,,85.0,68.0
4774,2025-03-19 03:30:00,529.72,0.0,70.0,72.72333333333334,531.1333333333333,0.0,70.0,44.16,74.0,0.0,70.0,,72.0,69.79,67.0,69.0,1.0,,85.0,68.0
4775,2025-03-19 03:45:00,536.78,0.0,70.33333333333333,72.72666666666667,531.84,0.0,70.0,44.45,74.0,0.0,70.0,,72.0,69.83333333333333,67.0,69.0,1.0,,85.0,68.0
4776,2025-03-19 04:00:00,535.3733333333333,0.0,70.5,73.16000000000001,536.7866666666667,0.0,70.0,45.59333333333333,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4777,2025-03-19 04:15:00,545.2566666666667,0.0,71.33333333333333,74.33666666666666,542.43,0.0,70.0,46.7,74.0,0.0,70.0,,72.0,69.83666666666666,67.0,69.0,1.0,,85.0,68.0
4778,2025-03-19 04:30:00,535.3733333333333,0.0,70.83333333333333,74.08333333333333,538.1966666666667,0.0,70.0,46.123333333333335,74.0,0.0,70.0,,72.0,69.93333333333334,67.0,69.0,1.0,,85.0,68.0
4779,2025-03-19 04:45:00,546.67,0.0,71.66666666666667,75.04333333333334,550.91,0.0,70.0,48.44,74.0,0.0,70.0,,72.0,69.84333333333333,67.0,69.0,1.0,,85.0,68.0
4780,2025-03-19 05:00:00,555.1466666666666,0.0,72.33333333333333,75.67333333333333,557.9733333333334,0.0,70.0,49.75,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
4781,2025-03-19 05:15:00,567.1533333333333,0.0,73.16666666666667,76.09666666666666,563.62,0.0,70.0,50.92,74.0,0.0,70.0,,72.0,69.82666666666667,67.0,69.0,1.0,,85.0,68.0
4782,2025-03-19 05:30:00,564.33,0.0,74.0,76.57666666666667,567.1533333333333,0.0,70.0,51.93,74.0,0.0,70.0,,72.0,69.84,67.0,69.0,1.0,,85.0,68.0
4783,2025-03-19 05:45:00,574.9233333333333,0.0,74.16666666666667,77.07,572.1,0.0,70.0,52.85,74.0,0.0,70.0,,72.0,69.84666666666666,67.0,69.0,1.0,,85.0,68.0
4784,2025-03-19 06:00:00,561.5033333333333,0.0,73.33333333333333,76.27333333333333,565.0333333333333,0.0,70.0,51.3,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
4785,2025-03-19 06:15:00,567.86,0.0,73.5,76.53333333333333,569.98,0.0,70.0,52.196666666666665,74.0,0.0,70.0,,72.0,69.91333333333334,67.0,69.0,1.0,,85.0,68.0
4786,2025-03-19 06:30:00,572.1,0.0,73.66666666666667,76.74333333333333,571.3933333333333,0.0,70.0,52.74,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
4787,2025-03-19 06:45:00,583.4,0.0,74.16666666666667,77.32000000000001,578.4533333333334,0.0,70.0,54.13333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,67.0,69.0,1.0,,85.0,68.0
4788,2025-03-19 07:00:00,577.75,0.0,74.5,77.08666666666666,576.3333333333334,0.0,70.0,53.76666666666667,74.0,0.0,70.0,,72.0,69.92,67.0,69.0,1.0,,85.0,68.0
4789,2025-03-19 07:15:00,575.6333333333333,0.0,74.66666666666667,77.17,577.0433333333334,0.0,70.0,53.833333333333336,74.0,0.0,70.0,,72.0,69.93666666666667,67.0,69.0,1.0,,85.0,68.0
4790,2025-03-19 07:30:00,580.5733333333334,0.0,74.5,77.10333333333334,577.7466666666668,0.0,70.0,54.07333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4791,2025-03-19 07:45:00,581.9833333333333,0.0,75.16666666666667,77.38333333333334,579.8633333333333,0.0,70.0,54.70333333333334,74.0,0.0,70.0,,72.0,69.95,67.0,69.0,1.0,,85.0,68.0
4792,2025-03-19 08:00:00,576.34,0.0,75.0,77.07,580.57,0.0,70.0,54.49,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4793,2025-03-19 08:15:00,579.8666666666667,0.0,76.66666666666667,77.43,582.69,0.0,70.0,55.13666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
4794,2025-03-19 08:30:00,587.6366666666667,0.0,77.66666666666667,77.82333333333334,588.3433333333332,0.0,70.0,56.07333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,67.0,69.0,1.0,,85.0,68.0
4795,2025-03-19 08:45:00,596.82,0.0,81.66666666666667,77.8,587.6366666666667,0.0,70.0,56.13999999999999,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
4796,2025-03-19 09:00:00,594.6999999999999,0.0,84.33333333333333,78.38,592.5833333333334,0.0,70.0,56.98666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,67.0,69.0,1.0,,85.0,68.0
4797,2025-03-19 09:15:00,589.0500000000001,0.0,84.83333333333333,77.91666666666667,590.4633333333333,0.0,70.0,56.7,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4798,2025-03-19 09:30:00,587.6366666666667,0.0,83.66666666666667,78.03,591.17,0.0,70.0,56.91666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4799,2025-03-19 09:45:00,599.64,0.0,83.75,78.12,591.17,0.0,70.0,56.975,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4800,2025-03-19 10:00:00,596.82,0.0,81.0,78.11,591.8766666666667,0.0,70.0,57.1,74.0,0.0,70.0,,72.0,69.96,67.0,69.0,1.0,,85.0,68.0
4801,2025-03-19 10:15:00,594.6999999999999,0.0,82.33333333333333,78.28333333333333,591.8766666666667,0.0,70.0,57.07666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,67.0,69.0,1.0,,85.0,68.0
4802,2025-03-19 10:30:00,584.81,0.0,83.33333333333333,77.97333333333334,592.5833333333334,0.0,70.0,57.126666666666665,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
4803,2025-03-19 10:45:00,589.05,0.0,83.5,78.17666666666666,594.7033333333333,0.0,70.0,57.75333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,67.0,69.0,1.0,,85.0,68.0
4804,2025-03-19 11:00:00,596.82,0.0,84.66666666666667,77.98333333333333,596.8166666666666,0.0,70.0,58.07,74.0,0.0,70.0,,72.0,69.95333333333333,67.0,69.0,1.0,,85.0,68.0
4805,2025-03-19 11:15:00,603.1733333333333,0.0,85.0,78.2,598.9333333333333,0.0,70.0,58.60333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,67.0,69.0,1.0,,85.0,68.0
4806,2025-03-19 11:30:00,603.88,0.0,79.0,82.91000000000001,596.82,0.0,70.0,58.16,74.0,0.0,70.0,,72.0,69.98,67.0,69.0,1.0,,85.0,68.0
4807,2025-03-19 11:45:00,577.75,0.0,76.16666666666667,76.89666666666666,575.6333333333333,0.0,70.0,53.61333333333334,74.0,0.0,70.0,,72.0,70.15333333333334,67.0,69.0,1.0,,85.0,68.0
4808,2025-03-19 12:00:00,583.3966666666666,0.0,78.33333333333333,77.11666666666666,586.2233333333334,0.0,70.0,55.75333333333333,74.0,0.0,70.0,,72.0,70.01,67.0,69.0,1.0,,85.0,68.0
4809,2025-03-19 12:15:00,574.9266666666666,0.0,73.83333333333333,81.43,574.9233333333333,0.0,70.0,53.60999999999999,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
4810,2025-03-19 12:30:00,555.8533333333334,0.0,76.16666666666667,75.13666666666667,559.3866666666667,0.0,70.0,50.21666666666667,74.0,0.0,70.0,,72.0,70.2,67.0,69.0,1.0,,85.0,68.0
4811,2025-03-19 12:45:00,572.0966666666667,0.0,80.66666666666667,75.78666666666668,571.3933333333333,0.0,70.0,52.74,74.0,0.0,70.0,,72.0,70.01666666666667,67.0,69.0,1.0,,85.0,68.0
4812,2025-03-19 13:00:00,569.2733333333334,0.0,77.33333333333333,76.49666666666666,573.5133333333333,0.0,70.0,53.28333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,67.0,69.0,1.0,,85.0,68.0
4813,2025-03-19 13:15:00,560.09,0.0,76.0,75.57,561.5,0.0,70.0,50.70666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
4814,2025-03-19 13:30:00,551.6166666666667,0.0,72.5,75.30333333333333,558.6766666666666,0.0,70.0,49.85999999999999,74.0,0.0,70.0,,72.0,70.10333333333334,67.0,69.0,1.0,,85.0,68.0
4815,2025-03-19 13:45:00,542.43,0.0,72.0,74.79,553.03,0.0,70.0,48.89,74.0,0.0,70.0,,72.0,70.12,67.0,69.0,1.0,,85.0,68.0
