,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
918,2025-02-06 23:15:00,901.94,0.0,76.33333333333333,62.196666666666665,900.52,70.0,72.39333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
919,2025-02-06 23:30:00,895.23,0.0,77.0,62.3,900.52,70.0,74.83,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
920,2025-02-06 23:45:00,905.4666666666668,0.0,78.0,62.14666666666667,900.52,70.0,76.93,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
921,2025-02-07 00:00:00,899.8166666666666,0.0,81.16666666666667,62.54666666666666,900.52,70.0,80.63666666666667,73.99,70.0,72.0,69.61333333333333,66.97,68.99,68.0,68.0
922,2025-02-07 00:15:00,887.1066666666666,0.0,84.33333333333333,62.906666666666666,900.52,70.0,84.64666666666666,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
923,2025-02-07 00:30:00,896.9933333333333,0.0,86.66666666666667,63.056666666666665,900.52,70.0,88.09333333333332,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
924,2025-02-07 00:45:00,901.2333333333332,0.0,88.33333333333333,63.370000000000005,900.52,70.0,91.90666666666668,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
925,2025-02-07 01:00:00,900.5233333333332,0.0,88.33333333333333,63.370000000000005,900.52,70.0,95.7,73.99,70.0,72.0,69.52,66.97,68.99,68.0,68.0
926,2025-02-07 01:15:00,895.5799999999999,0.0,88.33333333333333,63.2,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
927,2025-02-07 01:30:00,898.4066666666666,0.0,88.66666666666667,63.083333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
928,2025-02-07 01:45:00,902.64,0.0,89.66666666666667,63.48,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
929,2025-02-07 02:00:00,902.6433333333332,0.0,90.0,63.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
930,2025-02-07 02:15:00,903.3533333333334,0.0,89.66666666666667,63.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
931,2025-02-07 02:30:00,912.5333333333332,0.0,89.5,63.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
932,2025-02-07 02:45:00,901.9366666666666,0.0,89.66666666666667,63.43,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
933,2025-02-07 03:00:00,897.6999999999999,0.0,89.66666666666667,63.35,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
934,2025-02-07 03:15:00,904.0566666666668,0.0,89.66666666666667,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
935,2025-02-07 03:30:00,888.5166666666668,0.0,90.33333333333331,63.26,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
936,2025-02-07 03:45:00,904.7633333333332,0.0,90.83333333333331,63.29,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
937,2025-02-07 04:00:00,898.4033333333333,0.0,91.16666666666669,63.29,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
938,2025-02-07 04:15:00,901.9333333333334,0.0,91.0,63.31,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
939,2025-02-07 04:30:00,909.7066666666666,0.0,92.33333333333331,63.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
940,2025-02-07 04:45:00,897.6966666666667,0.0,92.0,63.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
941,2025-02-07 05:00:00,889.9333333333334,0.0,92.16666666666669,63.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
942,2025-02-07 05:15:00,899.1133333333333,0.0,92.33333333333331,63.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
943,2025-02-07 05:30:00,897.6999999999999,0.0,92.5,63.443333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
944,2025-02-07 05:45:00,902.64,0.0,92.66666666666669,63.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
945,2025-02-07 06:00:00,894.1666666666666,0.0,93.0,63.5,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
946,2025-02-07 06:15:00,899.11,0.0,93.0,63.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
947,2025-02-07 06:30:00,889.2233333333334,0.0,92.66666666666669,63.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
948,2025-02-07 06:45:00,903.3466666666668,0.0,93.0,63.45,900.52,70.0,100.0,73.99,70.0,72.0,69.11999999999999,66.97,68.99,68.0,68.0
949,2025-02-07 07:00:00,892.0500000000001,0.0,92.83333333333331,63.32,900.52,70.0,100.0,73.99,70.0,72.0,69.1,66.97,68.99,68.0,68.0
950,2025-02-07 07:15:00,894.8733333333333,0.0,93.0,63.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.10000000000001,66.97,68.99,68.0,68.0
951,2025-02-07 07:30:00,898.4066666666666,0.0,92.66666666666669,63.14666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.02666666666667,66.97,68.99,68.0,68.0
952,2025-02-07 07:45:00,898.4066666666666,0.0,92.83333333333331,63.01,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
953,2025-02-07 08:00:00,901.9366666666666,0.0,92.83333333333331,62.91,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
954,2025-02-07 08:15:00,897.3499999999999,0.0,93.25,62.95,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
955,2025-02-07 08:30:00,901.585,0.0,93.25,62.8775,900.52,70.0,100.0,73.99,70.0,72.0,69.0,66.97,68.99,68.0,68.0
956,2025-02-07 08:45:00,897.6999999999999,0.0,93.33333333333331,62.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
957,2025-02-07 09:00:00,899.1133333333333,0.0,93.16666666666669,62.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
958,2025-02-07 09:15:00,903.3466666666668,0.0,93.66666666666669,62.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
959,2025-02-07 09:30:00,905.4666666666668,0.0,93.5,62.56,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
960,2025-02-07 09:45:00,894.8733333333333,0.0,93.33333333333331,62.57,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
961,2025-02-07 10:00:00,892.0466666666666,0.0,93.5,62.5,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
962,2025-02-07 10:15:00,904.0566666666668,0.0,93.5,62.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
963,2025-02-07 10:30:00,902.6433333333332,0.0,93.5,62.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
964,2025-02-07 10:45:00,905.47,0.0,93.33333333333331,62.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
965,2025-02-07 11:00:00,909.0,0.0,93.66666666666669,62.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
966,2025-02-07 11:15:00,895.5799999999999,0.0,93.5,62.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
967,2025-02-07 11:30:00,892.7533333333334,0.0,93.16666666666669,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
968,2025-02-07 11:45:00,901.9366666666666,0.0,93.66666666666669,61.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.83,66.97,68.99,68.0,68.0
969,2025-02-07 12:00:00,901.23,0.0,93.33333333333331,61.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.82333333333334,66.97,68.99,68.0,68.0
970,2025-02-07 12:15:00,889.93,0.0,93.33333333333331,61.803333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.85000000000001,66.97,68.99,68.0,68.0
971,2025-02-07 12:30:00,904.76,0.0,93.16666666666669,61.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.84333333333332,66.97,68.99,68.0,68.0
972,2025-02-07 12:45:00,899.11,0.0,93.33333333333331,61.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.83,66.97,68.99,68.0,68.0
973,2025-02-07 13:00:00,899.1133333333333,0.0,93.16666666666669,61.73333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
974,2025-02-07 13:15:00,899.1133333333333,0.0,93.33333333333331,61.81,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
975,2025-02-07 13:30:00,894.8733333333333,0.0,93.66666666666669,61.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.68,66.97,68.99,68.0,68.0
976,2025-02-07 13:45:00,895.5799999999999,0.0,93.0,62.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.72666666666667,66.97,68.99,68.0,68.0
977,2025-02-07 14:00:00,886.3966666666666,0.0,93.5,62.45,900.52,70.0,100.0,73.99,70.0,72.0,68.81,66.97,68.99,68.0,68.0
978,2025-02-07 14:15:00,899.8166666666666,0.0,93.5,62.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.85333333333334,66.97,68.99,68.0,68.0
979,2025-02-07 14:30:00,901.94,0.0,93.83333333333331,63.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.83,66.97,68.99,68.0,68.0
980,2025-02-07 14:45:00,899.11,0.0,93.83333333333331,63.46,900.52,70.0,100.0,73.99,70.0,72.0,68.80333333333333,66.97,68.99,68.0,68.0
981,2025-02-07 15:00:00,889.93,0.0,93.83333333333331,63.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.91666666666667,66.97,68.99,68.0,68.0
982,2025-02-07 15:15:00,896.2866666666665,0.0,94.0,64.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
983,2025-02-07 15:30:00,899.1133333333333,0.0,94.16666666666669,64.34333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00666666666666,66.97,68.99,68.0,68.0
984,2025-02-07 15:45:00,901.23,0.0,94.16666666666669,64.58,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
985,2025-02-07 16:00:00,905.4666666666668,0.0,94.0,64.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
986,2025-02-07 16:15:00,893.46,0.0,94.0,64.99333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
987,2025-02-07 16:30:00,907.59,0.0,94.0,65.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
988,2025-02-07 16:45:00,894.1666666666666,0.0,94.66666666666669,65.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.47,66.97,68.99,68.0,68.0
989,2025-02-07 17:00:00,893.46,0.0,94.66666666666669,65.62,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
990,2025-02-07 17:15:00,896.2866666666667,0.0,94.83333333333331,65.81,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
991,2025-02-07 17:30:00,906.88,0.0,94.66666666666669,65.84666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.80666666666667,66.97,68.99,68.0,68.0
992,2025-02-07 17:45:00,901.2333333333332,0.0,95.0,65.87666666666667,900.52,70.0,98.69,73.99,70.0,72.0,70.03333333333333,66.97,68.99,68.0,68.0
993,2025-02-07 18:00:00,896.2866666666665,0.0,94.83333333333331,66.29666666666667,900.52,70.0,90.80333333333331,73.99,70.0,72.0,70.35000000000001,66.97,68.99,68.0,68.0
994,2025-02-07 18:15:00,907.59,0.0,92.33333333333331,65.79666666666667,900.52,70.0,87.86333333333334,73.99,70.0,72.0,70.35333333333334,66.97,68.99,68.0,68.0
995,2025-02-07 18:30:00,898.4066666666666,0.0,92.33333333333331,65.83666666666666,900.52,70.0,87.24333333333334,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
996,2025-02-07 18:45:00,903.3533333333334,0.0,91.66666666666669,65.87666666666667,900.52,70.0,85.39333333333333,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
997,2025-02-07 19:00:00,894.1666666666666,0.0,91.16666666666669,65.54333333333334,900.52,70.0,83.32666666666667,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
998,2025-02-07 19:15:00,899.8166666666666,0.0,91.33333333333331,65.62333333333333,900.52,70.0,81.27,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
999,2025-02-07 19:30:00,897.6999999999999,0.0,91.0,65.63666666666667,900.52,70.0,79.59333333333333,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
1000,2025-02-07 19:45:00,894.8733333333333,0.0,91.0,65.81666666666666,900.52,70.0,78.35666666666667,73.99,70.0,72.0,70.21,66.97,68.99,68.0,68.0
1001,2025-02-07 20:00:00,892.7566666666667,0.0,90.16666666666669,65.49333333333334,900.52,70.0,77.02666666666666,73.99,70.0,72.0,70.20333333333333,66.97,68.99,68.0,68.0
1002,2025-02-07 20:15:00,895.5799999999999,0.0,90.0,65.23,900.52,70.0,76.01333333333334,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0
1003,2025-02-07 20:30:00,902.64,0.0,90.0,65.00666666666667,900.52,70.0,76.05,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
1004,2025-02-07 20:45:00,898.4066666666666,0.0,90.16666666666669,65.01333333333334,900.52,70.0,77.16333333333334,73.99,70.0,72.0,70.02666666666666,66.97,68.99,68.0,68.0
1005,2025-02-07 21:00:00,892.7566666666667,0.0,89.16666666666667,65.03666666666668,900.52,70.0,77.99666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
1006,2025-02-07 21:15:00,896.9933333333333,0.0,89.83333333333333,64.93333333333334,900.52,70.0,78.30333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
1007,2025-02-07 21:30:00,901.23,0.0,89.83333333333333,64.92666666666666,900.52,70.0,80.60333333333334,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
1008,2025-02-07 21:45:00,900.5266666666666,0.0,90.0,64.82000000000001,900.52,70.0,82.42999999999999,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
1009,2025-02-07 22:00:00,899.82,0.0,89.83333333333333,64.77333333333333,900.52,70.0,85.59666666666665,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
1010,2025-02-07 22:15:00,899.82,0.0,90.0,64.73333333333333,900.52,70.0,88.63666666666667,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
1011,2025-02-07 22:30:00,898.4066666666666,0.0,89.33333333333333,64.68333333333332,900.52,70.0,91.33,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
1012,2025-02-07 22:45:00,906.88,0.0,89.83333333333333,64.58666666666666,900.52,70.0,96.14666666666666,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
1013,2025-02-07 23:00:00,904.7633333333332,0.0,90.0,64.59333333333332,900.52,70.0,99.46333333333332,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
1014,2025-02-07 23:15:00,897.6999999999999,0.0,89.83333333333333,64.54333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
1015,2025-02-07 23:30:00,901.23,0.0,90.0,64.6,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
1016,2025-02-07 23:45:00,902.64,0.0,90.0,64.52666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.48333333333333,66.97,68.99,68.0,68.0
1017,2025-02-08 00:00:00,898.4066666666666,0.0,89.83333333333333,64.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
1018,2025-02-08 00:15:00,894.17,0.0,89.83333333333333,64.16666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
1019,2025-02-08 00:30:00,897.6999999999999,0.0,89.83333333333333,64.04,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
1020,2025-02-08 00:45:00,908.2933333333334,0.0,90.0,64.02,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1021,2025-02-08 01:00:00,894.8766666666667,0.0,89.83333333333333,63.943333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1022,2025-02-08 01:15:00,903.35,0.0,90.0,63.97,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
1023,2025-02-08 01:30:00,906.88,0.0,89.83333333333333,63.89000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
1024,2025-02-08 01:45:00,902.6433333333332,0.0,90.16666666666669,63.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
1025,2025-02-08 02:00:00,896.9933333333333,0.0,90.0,63.64666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
1026,2025-02-08 02:15:00,912.5333333333332,0.0,90.0,63.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
1027,2025-02-08 02:30:00,900.5233333333332,0.0,90.0,63.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
1028,2025-02-08 02:45:00,887.8100000000001,0.0,90.16666666666669,63.620000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0
1029,2025-02-08 03:00:00,905.47,0.0,90.83333333333331,63.6,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1030,2025-02-08 03:15:00,899.11,0.0,90.33333333333331,63.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1031,2025-02-08 03:30:00,909.0,0.0,90.66666666666669,63.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0
1032,2025-02-08 03:45:00,899.82,0.0,90.5,63.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
1033,2025-02-08 04:00:00,901.23,0.0,90.5,63.68,900.52,70.0,100.0,73.99,70.0,72.0,69.34333333333332,66.97,68.99,68.0,68.0
1034,2025-02-08 04:15:00,899.1133333333333,0.0,90.33333333333331,63.51333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.38666666666667,66.97,68.99,68.0,68.0
1035,2025-02-08 04:30:00,891.3433333333332,0.0,90.83333333333331,63.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
1036,2025-02-08 04:45:00,904.76,0.0,91.66666666666669,63.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
1037,2025-02-08 05:00:00,899.11,0.0,93.16666666666669,63.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.32666666666667,66.97,68.99,68.0,68.0
1038,2025-02-08 05:15:00,897.6999999999999,0.0,93.83333333333331,63.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0
1039,2025-02-08 05:30:00,896.9933333333333,0.0,94.5,63.306666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1040,2025-02-08 05:45:00,900.5266666666666,0.0,94.83333333333331,63.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
1041,2025-02-08 06:00:00,894.8766666666667,0.0,95.16666666666669,63.63,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333333,66.97,68.99,68.0,68.0
1042,2025-02-08 06:15:00,904.7633333333332,0.0,95.33333333333331,63.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1043,2025-02-08 06:30:00,904.0533333333332,0.0,95.83333333333331,63.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1044,2025-02-08 06:45:00,897.6999999999999,0.0,95.83333333333331,63.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
1045,2025-02-08 07:00:00,896.2866666666665,0.0,96.5,63.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
1046,2025-02-08 07:15:00,906.1733333333332,0.0,96.33333333333331,63.84666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
1047,2025-02-08 07:30:00,909.0,0.0,96.0,63.86,900.52,70.0,100.0,73.99,70.0,72.0,69.035,66.97,68.99,68.0,68.0
1048,2025-02-08 07:45:00,898.4066666666666,0.0,96.83333333333331,63.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1049,2025-02-08 08:00:00,894.8766666666667,0.0,96.5,63.98,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1050,2025-02-08 08:15:00,899.8166666666666,0.0,96.66666666666669,63.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1051,2025-02-08 08:30:00,889.93,0.0,96.66666666666669,64.04,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1052,2025-02-08 08:45:00,898.4033333333333,0.0,97.0,64.10333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1053,2025-02-08 09:00:00,912.53,0.0,96.66666666666669,64.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1054,2025-02-08 09:15:00,894.8733333333333,0.0,96.0,64.17,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
1055,2025-02-08 09:30:00,896.9933333333333,0.0,96.16666666666669,64.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1056,2025-02-08 09:45:00,900.5233333333332,0.0,95.83333333333331,64.06,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1057,2025-02-08 10:00:00,888.52,0.0,96.5,64.06,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1058,2025-02-08 10:15:00,895.5799999999999,0.0,96.66666666666669,64.12666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.17666666666666,66.97,68.99,68.0,68.0
1059,2025-02-08 10:30:00,896.9933333333333,0.0,96.66666666666669,64.11333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1060,2025-02-08 10:45:00,894.8733333333333,0.0,96.83333333333331,64.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666665,66.97,68.99,68.0,68.0
1061,2025-02-08 11:00:00,905.47,0.0,96.83333333333331,64.24,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666665,66.97,68.99,68.0,68.0
1062,2025-02-08 11:15:00,900.5233333333334,0.0,97.16666666666669,64.25,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
1063,2025-02-08 11:30:00,889.93,0.0,97.33333333333331,64.26333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
1064,2025-02-08 11:45:00,908.2933333333334,0.0,97.33333333333331,64.31,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
1065,2025-02-08 12:00:00,892.0466666666666,0.0,97.33333333333331,64.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
1066,2025-02-08 12:15:00,901.23,0.0,97.5,64.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
1067,2025-02-08 12:30:00,889.9333333333334,0.0,97.5,64.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.23333333333333,66.97,68.99,68.0,68.0
1068,2025-02-08 12:45:00,906.88,0.0,97.66666666666669,64.39333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
1069,2025-02-08 13:00:00,908.2933333333334,0.0,97.66666666666669,64.44,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1070,2025-02-08 13:15:00,899.1133333333333,0.0,97.66666666666669,64.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1071,2025-02-08 13:30:00,896.29,0.0,97.66666666666669,64.59666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666667,66.97,68.99,68.0,68.0
1072,2025-02-08 13:45:00,904.7633333333332,0.0,97.5,64.69,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
1073,2025-02-08 14:00:00,894.8733333333333,0.0,97.83333333333331,64.77666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1074,2025-02-08 14:15:00,905.4666666666668,0.0,98.0,64.88666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
1075,2025-02-08 14:30:00,906.1733333333332,0.0,98.0,64.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.35333333333334,66.97,68.99,68.0,68.0
1076,2025-02-08 14:45:00,896.2866666666665,0.0,97.83333333333331,64.95333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
1077,2025-02-08 15:00:00,894.1666666666666,0.0,98.0,65.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1078,2025-02-08 15:15:00,899.1133333333333,0.0,98.16666666666669,65.28666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1079,2025-02-08 15:30:00,894.17,0.0,98.33333333333331,65.39999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.49000000000001,66.97,68.99,68.0,68.0
1080,2025-02-08 15:45:00,903.3466666666668,0.0,98.5,65.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
1081,2025-02-08 16:00:00,900.5266666666666,0.0,98.66666666666669,65.55666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
1082,2025-02-08 16:15:00,911.12,0.0,98.66666666666669,65.67,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1083,2025-02-08 16:30:00,908.2933333333334,0.0,98.66666666666669,65.92,900.52,70.0,100.0,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0
1084,2025-02-08 16:45:00,890.6366666666667,0.0,97.83333333333331,65.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
1085,2025-02-08 17:00:00,901.9366666666666,0.0,94.83333333333331,65.73666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.82333333333332,66.97,68.99,68.0,68.0
1086,2025-02-08 17:15:00,885.6933333333333,0.0,92.83333333333331,65.69666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
1087,2025-02-08 17:30:00,882.8633333333333,0.0,88.0,65.42333333333333,900.52,70.0,97.7,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0
1088,2025-02-08 17:45:00,905.47,0.0,84.33333333333333,64.83999999999999,900.52,70.0,95.07333333333334,73.99,70.0,72.0,70.16333333333334,66.97,68.99,68.0,68.0
1089,2025-02-08 18:00:00,906.88,0.0,84.33333333333333,65.15666666666667,900.52,70.0,91.70666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
1090,2025-02-08 18:15:00,887.1066666666666,0.0,83.5,64.96666666666665,900.52,70.0,89.22666666666667,73.99,70.0,72.0,70.27666666666666,66.97,68.99,68.0,68.0
1091,2025-02-08 18:30:00,898.4066666666666,0.0,83.0,65.09666666666666,900.52,70.0,85.19666666666666,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0
1092,2025-02-08 18:45:00,905.4666666666668,0.0,81.16666666666667,65.08999999999999,900.52,70.0,81.78,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0
1093,2025-02-08 19:00:00,892.0500000000001,0.0,81.33333333333333,64.89333333333333,900.52,70.0,83.29666666666667,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
1094,2025-02-08 19:15:00,896.9933333333333,0.0,81.16666666666667,65.02333333333333,900.52,70.0,85.82333333333334,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
1095,2025-02-08 19:30:00,884.9833333333335,0.0,78.5,65.02666666666666,900.52,70.0,86.67999999999999,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
1096,2025-02-08 19:45:00,898.4033333333333,0.0,76.16666666666667,65.37,900.52,70.0,86.66000000000001,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
1097,2025-02-08 20:00:00,907.5866666666668,0.0,72.83333333333333,65.65666666666667,900.52,70.0,85.67999999999999,73.99,70.0,72.0,70.03666666666668,66.97,68.99,68.0,68.0
1098,2025-02-08 20:15:00,897.6999999999999,0.0,71.66666666666667,66.03333333333335,900.52,70.0,82.85000000000001,73.99,70.0,72.0,70.13,66.97,68.99,68.0,68.0
1099,2025-02-08 20:30:00,895.5833333333334,0.0,73.83333333333333,65.78,900.52,70.0,79.54,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
1100,2025-02-08 20:45:00,863.7966666666666,0.0,75.0,66.35000000000001,900.52,70.0,78.41333333333334,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
1101,2025-02-08 21:00:00,919.59,0.0,95.33333333333331,63.81333333333333,900.52,70.0,78.66666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
1102,2025-02-08 21:15:00,880.04,0.0,70.83333333333333,60.64666666666667,900.52,70.0,79.71666666666665,73.99,70.0,72.0,70.03333333333333,66.97,68.99,68.0,68.0
1103,2025-02-08 21:30:00,865.21,0.0,95.83333333333331,66.82333333333334,900.52,70.0,81.01666666666667,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
1104,2025-02-08 21:45:00,894.8733333333333,0.0,97.83333333333331,61.836666666666666,900.52,70.0,80.95666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
1105,2025-02-08 22:00:00,897.6999999999999,0.0,98.16666666666669,61.06,900.52,70.0,79.3,73.99,70.0,72.0,70.06,66.97,68.99,68.0,68.0
1106,2025-02-08 22:15:00,944.3133333333334,0.0,93.66666666666669,60.42666666666667,900.52,70.0,79.51,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
1107,2025-02-08 22:30:00,901.23,0.0,72.16666666666667,59.51,900.52,70.0,82.85666666666667,73.99,70.0,72.0,69.85000000000001,66.97,68.99,68.0,68.0
1108,2025-02-08 22:45:00,897.6999999999999,0.0,72.16666666666667,61.31,900.52,70.0,85.17,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
1109,2025-02-08 23:00:00,895.5766666666667,0.0,71.83333333333333,60.99333333333333,900.52,70.0,88.53333333333335,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
1110,2025-02-08 23:15:00,910.41,0.0,71.83333333333333,59.84666666666666,900.52,70.0,92.81333333333332,73.99,70.0,72.0,69.62333333333333,66.97,68.99,68.0,68.0
1111,2025-02-08 23:30:00,911.12,0.0,71.0,59.6,900.52,70.0,98.55666666666669,73.99,70.0,72.0,69.49333333333333,66.97,68.99,68.0,68.0
1112,2025-02-08 23:45:00,894.8733333333333,0.0,72.33333333333333,60.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
1113,2025-02-09 00:00:00,902.6466666666666,0.0,77.5,61.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
1114,2025-02-09 00:15:00,893.4633333333333,0.0,77.83333333333333,62.27,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
1115,2025-02-09 00:30:00,899.11,0.0,78.83333333333333,62.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.79333333333334,66.97,68.99,68.0,68.0
1116,2025-02-09 00:45:00,897.6966666666667,0.0,80.0,62.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
1117,2025-02-09 01:00:00,891.3433333333332,0.0,81.16666666666667,62.18000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.75,66.97,68.99,68.0,68.0
1118,2025-02-09 01:15:00,903.35,0.0,82.0,62.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.75666666666667,66.97,68.99,68.0,68.0
1119,2025-02-09 01:30:00,889.2233333333334,0.0,83.0,62.4,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
1120,2025-02-09 01:45:00,896.2866666666665,0.0,83.5,62.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
1121,2025-02-09 02:00:00,901.2266666666666,0.0,84.5,62.49,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
1122,2025-02-09 02:15:00,901.94,0.0,85.0,62.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.60333333333334,66.97,68.99,68.0,68.0
1123,2025-02-09 02:30:00,891.3433333333332,0.0,91.0,62.84,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
1124,2025-02-09 02:45:00,885.6933333333333,0.0,91.66666666666669,62.99,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
1125,2025-02-09 03:00:00,902.6433333333332,0.0,94.33333333333331,63.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
1126,2025-02-09 03:15:00,894.8733333333333,0.0,94.16666666666669,63.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0
1127,2025-02-09 03:30:00,894.8733333333333,0.0,95.16666666666669,63.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
1128,2025-02-09 03:45:00,895.5833333333334,0.0,95.5,63.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
1129,2025-02-09 04:00:00,901.23,0.0,95.5,63.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
1130,2025-02-09 04:15:00,902.6433333333332,0.0,95.33333333333331,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
1131,2025-02-09 04:30:00,894.8766666666667,0.0,95.33333333333331,63.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333333,66.97,68.99,68.0,68.0
1132,2025-02-09 04:45:00,894.1666666666666,0.0,96.66666666666669,63.53333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
1133,2025-02-09 05:00:00,901.9366666666666,0.0,97.16666666666669,63.6,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
1134,2025-02-09 05:15:00,899.8166666666666,0.0,97.0,63.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1135,2025-02-09 05:30:00,901.9366666666666,0.0,97.16666666666669,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1136,2025-02-09 05:45:00,905.82,0.0,97.75,63.48,900.52,70.0,100.0,73.99,70.0,72.0,69.1,66.97,68.99,68.0,68.0
1137,2025-02-09 06:00:00,899.995,0.0,97.625,63.4575,900.52,70.0,100.0,73.99,70.0,72.0,69.04,66.97,68.99,68.0,68.0
1138,2025-02-09 06:15:00,899.8166666666666,0.0,98.0,63.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.04333333333334,66.97,68.99,68.0,68.0
1139,2025-02-09 06:30:00,904.7633333333332,0.0,98.0,63.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.03,66.97,68.99,68.0,68.0
1140,2025-02-09 06:45:00,894.8733333333333,0.0,98.16666666666669,63.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1141,2025-02-09 07:00:00,900.5233333333334,0.0,97.66666666666669,63.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1142,2025-02-09 07:15:00,893.4633333333333,0.0,97.83333333333331,63.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1143,2025-02-09 07:30:00,901.23,0.0,97.83333333333331,63.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1144,2025-02-09 07:45:00,898.4066666666666,0.0,98.0,63.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1145,2025-02-09 08:00:00,900.5233333333334,0.0,98.16666666666669,63.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1146,2025-02-09 08:15:00,901.23,0.0,98.16666666666669,63.09,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1147,2025-02-09 08:30:00,906.88,0.0,97.83333333333331,63.11000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1148,2025-02-09 08:45:00,889.93,0.0,98.0,63.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1149,2025-02-09 09:00:00,899.1133333333333,0.0,98.16666666666669,63.06,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1150,2025-02-09 09:15:00,891.34,0.0,97.66666666666669,63.01,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1151,2025-02-09 09:30:00,906.88,0.0,98.0,63.01333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1152,2025-02-09 09:45:00,911.1166666666668,0.0,97.83333333333331,62.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1153,2025-02-09 10:00:00,902.6433333333332,0.0,98.33333333333331,62.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1154,2025-02-09 10:15:00,909.7066666666666,0.0,98.0,62.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1155,2025-02-09 10:30:00,899.1133333333333,0.0,98.16666666666669,62.91,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1156,2025-02-09 10:45:00,898.4033333333333,0.0,98.33333333333331,62.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1157,2025-02-09 11:00:00,888.5166666666665,0.0,98.33333333333331,62.72,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1158,2025-02-09 11:15:00,902.6433333333332,0.0,98.33333333333331,62.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1159,2025-02-09 11:30:00,896.2833333333333,0.0,98.16666666666669,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1160,2025-02-09 11:45:00,892.0466666666666,0.0,98.16666666666669,62.53,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
1161,2025-02-09 12:00:00,895.5766666666667,0.0,98.33333333333331,62.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.94666666666667,66.97,68.99,68.0,68.0
1162,2025-02-09 12:15:00,902.6433333333332,0.0,98.0,62.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
1163,2025-02-09 12:30:00,908.2933333333334,0.0,98.5,62.46,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
1164,2025-02-09 12:45:00,903.35,0.0,98.5,62.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
1165,2025-02-09 13:00:00,901.9366666666666,0.0,98.16666666666669,62.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
1166,2025-02-09 13:15:00,899.82,0.0,98.33333333333331,62.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
1167,2025-02-09 13:30:00,898.4033333333333,0.0,98.33333333333331,62.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.84333333333332,66.97,68.99,68.0,68.0
1168,2025-02-09 13:45:00,897.6999999999999,0.0,98.5,62.406666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.80333333333334,66.97,68.99,68.0,68.0
1169,2025-02-09 14:00:00,899.11,0.0,98.66666666666669,62.48666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.83,66.97,68.99,68.0,68.0
1170,2025-02-09 14:15:00,894.8733333333333,0.0,98.5,62.56,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
1171,2025-02-09 14:30:00,894.1666666666666,0.0,98.66666666666669,62.69,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
1172,2025-02-09 14:45:00,901.9366666666666,0.0,98.83333333333331,62.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.91000000000001,66.97,68.99,68.0,68.0
1173,2025-02-09 15:00:00,894.8733333333333,0.0,99.0,62.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1174,2025-02-09 15:15:00,905.4666666666668,0.0,98.83333333333331,62.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1175,2025-02-09 15:30:00,909.7033333333334,0.0,99.0,62.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.11999999999999,66.97,68.99,68.0,68.0
1176,2025-02-09 15:45:00,897.6999999999999,0.0,99.33333333333331,63.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1177,2025-02-09 16:00:00,901.9333333333334,0.0,98.33333333333331,63.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
1178,2025-02-09 16:15:00,878.63,0.0,96.16666666666669,63.47,900.52,70.0,100.0,73.99,70.0,72.0,69.36666666666667,66.97,68.99,68.0,68.0
1179,2025-02-09 16:30:00,893.46,0.0,96.33333333333331,63.56,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
1180,2025-02-09 16:45:00,902.6433333333332,0.0,96.33333333333331,63.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
1181,2025-02-09 17:00:00,887.8100000000001,0.0,96.66666666666669,63.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1182,2025-02-09 17:15:00,898.41,0.0,96.83333333333331,63.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.60333333333334,66.97,68.99,68.0,68.0
1183,2025-02-09 17:30:00,902.6433333333332,0.0,96.33333333333331,63.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
1184,2025-02-09 17:45:00,901.23,0.0,97.0,63.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
1185,2025-02-09 18:00:00,896.2866666666665,0.0,97.0,63.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
1186,2025-02-09 18:15:00,899.8166666666666,0.0,96.83333333333331,64.15333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
1187,2025-02-09 18:30:00,911.8266666666668,0.0,96.83333333333331,64.21666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0
1188,2025-02-09 18:45:00,898.4066666666666,0.0,97.0,64.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
1189,2025-02-09 19:00:00,889.2233333333334,0.0,97.0,64.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
1190,2025-02-09 19:15:00,899.8166666666666,0.0,97.16666666666669,64.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
1191,2025-02-09 19:30:00,902.6433333333332,0.0,97.33333333333331,63.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0
1192,2025-02-09 19:45:00,889.2233333333334,0.0,97.0,64.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
1193,2025-02-09 20:00:00,899.82,0.0,97.33333333333331,64.13333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
1194,2025-02-09 20:15:00,889.2199999999999,0.0,97.16666666666669,64.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
1195,2025-02-09 20:30:00,895.5799999999999,0.0,97.33333333333331,64.21,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
1196,2025-02-09 20:45:00,887.1066666666667,0.0,97.16666666666669,64.24,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
1197,2025-02-09 21:00:00,896.2866666666667,0.0,97.16666666666669,64.20333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
1198,2025-02-09 21:15:00,894.8733333333333,0.0,97.5,64.13000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
1199,2025-02-09 21:30:00,881.4566666666666,0.0,97.5,64.02666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57666666666667,66.97,68.99,68.0,68.0
1200,2025-02-09 21:45:00,883.5733333333334,0.0,97.33333333333331,63.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1201,2025-02-09 22:00:00,888.5166666666668,0.0,97.33333333333331,63.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
1202,2025-02-09 22:15:00,896.9966666666666,0.0,97.5,63.79666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
1203,2025-02-09 22:30:00,894.1700000000001,0.0,97.33333333333331,63.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
1204,2025-02-09 22:45:00,898.4033333333333,0.0,97.0,63.56,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
1205,2025-02-09 23:00:00,901.23,0.0,97.16666666666669,63.47,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1206,2025-02-09 23:15:00,901.94,0.0,97.5,63.45,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
1207,2025-02-09 23:30:00,899.82,0.0,97.5,63.38999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
1208,2025-02-09 23:45:00,901.23,0.0,97.5,63.31666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1209,2025-02-10 00:00:00,893.4633333333333,0.0,97.16666666666669,63.29333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
1210,2025-02-10 00:15:00,886.4,0.0,97.33333333333331,63.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.11666666666666,66.97,68.99,68.0,68.0
1211,2025-02-10 00:30:00,903.35,0.0,97.33333333333331,63.21,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
1212,2025-02-10 00:45:00,892.7533333333334,0.0,97.33333333333331,63.17,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1213,2025-02-10 01:00:00,897.6999999999999,0.0,97.5,63.16,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1214,2025-02-10 01:15:00,887.8133333333334,0.0,97.33333333333331,63.120000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1215,2025-02-10 01:30:00,904.0533333333332,0.0,97.33333333333331,63.09,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1216,2025-02-10 01:45:00,899.1133333333333,0.0,97.16666666666669,63.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1217,2025-02-10 02:00:00,897.6966666666667,0.0,97.66666666666669,63.09,900.52,70.0,100.0,73.99,70.0,72.0,69.05,66.97,68.99,68.0,68.0
1218,2025-02-10 02:15:00,899.1133333333333,0.0,97.5,63.09,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1219,2025-02-10 02:30:00,895.5799999999999,0.0,97.33333333333331,63.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1220,2025-02-10 02:45:00,904.76,0.0,97.5,62.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.02,66.97,68.99,68.0,68.0
1221,2025-02-10 03:00:00,896.9900000000001,0.0,97.5,62.870000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.05333333333333,66.97,68.99,68.0,68.0
1222,2025-02-10 03:15:00,889.93,0.0,97.5,62.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1223,2025-02-10 03:30:00,883.5733333333334,0.0,98.0,62.71333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.03,66.97,68.99,68.0,68.0
1224,2025-02-10 03:45:00,908.2966666666666,0.0,98.0,62.61666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1225,2025-02-10 04:00:00,901.2333333333332,0.0,98.0,62.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1226,2025-02-10 04:15:00,900.5266666666666,0.0,97.66666666666669,62.53,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
1227,2025-02-10 04:30:00,905.4666666666668,0.0,98.33333333333331,62.45,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
1228,2025-02-10 04:45:00,899.11,0.0,98.16666666666669,62.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
1229,2025-02-10 05:00:00,903.35,0.0,98.33333333333331,62.306666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.89999999999999,66.97,68.99,68.0,68.0
1230,2025-02-10 05:15:00,908.2966666666666,0.0,97.83333333333331,62.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
1231,2025-02-10 05:30:00,899.82,0.0,98.16666666666669,62.120000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
1232,2025-02-10 05:45:00,900.5266666666666,0.0,98.33333333333331,62.0,900.52,70.0,100.0,73.99,70.0,72.0,68.85000000000001,66.97,68.99,68.0,68.0
1233,2025-02-10 06:00:00,904.7633333333332,0.0,98.16666666666669,61.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
1234,2025-02-10 06:15:00,887.8100000000001,0.0,98.33333333333331,61.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
1235,2025-02-10 06:30:00,891.3433333333332,0.0,98.5,61.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.72,66.97,68.99,68.0,68.0
1236,2025-02-10 06:45:00,898.4033333333333,0.0,98.33333333333331,61.580000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.67,66.97,68.99,68.0,68.0
1237,2025-02-10 07:00:00,906.1766666666666,0.0,98.33333333333331,61.5,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
1238,2025-02-10 07:15:00,900.5233333333332,0.0,98.16666666666669,61.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
1239,2025-02-10 07:30:00,894.1666666666666,0.0,98.83333333333331,61.443333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0
1240,2025-02-10 07:45:00,898.4033333333333,0.0,98.66666666666669,61.36000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
1241,2025-02-10 08:00:00,904.7633333333332,0.0,98.83333333333331,61.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
1242,2025-02-10 08:15:00,901.9366666666666,0.0,98.66666666666669,61.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.43,66.97,68.99,68.0,68.0
1243,2025-02-10 08:30:00,901.9366666666666,0.0,98.83333333333331,61.13999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.35333333333334,66.97,68.99,68.0,68.0
1244,2025-02-10 08:45:00,896.2866666666665,0.0,98.83333333333331,61.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
1245,2025-02-10 09:00:00,908.2933333333334,0.0,82.16666666666667,60.94333333333333,900.52,70.0,57.653333333333336,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0
1246,2025-02-10 09:15:00,889.2233333333334,0.0,71.83333333333333,60.93333333333334,900.52,70.0,48.72,73.99,70.0,72.0,68.29,66.97,68.99,68.0,68.0
1247,2025-02-10 09:30:00,896.9933333333333,0.0,72.0,60.92666666666667,900.52,70.0,63.583333333333336,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0
1248,2025-02-10 09:45:00,904.0566666666668,0.0,72.0,60.883333333333326,900.52,70.0,77.29,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0
1249,2025-02-10 10:00:00,905.4666666666668,0.0,72.0,60.82,900.52,70.0,90.40333333333336,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
1250,2025-02-10 10:15:00,901.94,0.0,72.16666666666667,60.70666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.17333333333333,66.97,68.99,68.0,68.0
