,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1610,2025-02-14 04:15:00,0.0,0.0,100.0,70.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.23666666666666,66.97,68.99,68.0,68.0
1611,2025-02-14 04:30:00,0.0,0.0,100.0,70.43,900.52,70.0,100.0,73.99,70.0,72.0,68.19333333333334,66.97,68.99,68.0,68.0
1612,2025-02-14 04:45:00,0.0,0.0,100.0,70.37333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
1613,2025-02-14 05:00:00,0.0,0.0,100.0,70.37666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.10666666666667,66.97,68.99,68.0,68.0
1614,2025-02-14 05:15:00,0.0,0.0,100.0,70.35333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.07666666666667,66.97,68.99,68.0,68.0
1615,2025-02-14 05:30:00,0.0,0.0,100.0,70.22,900.52,70.0,100.0,73.99,70.0,72.0,67.96666666666667,66.97,68.99,68.0,68.0
1616,2025-02-14 05:45:00,0.0,0.0,100.0,70.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.99333333333333,66.97,68.99,68.0,68.0
1617,2025-02-14 06:00:00,0.0,0.0,100.0,70.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333334,66.97,68.99,68.0,68.0
1618,2025-02-14 06:15:00,0.0,0.0,100.0,70.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.88333333333334,66.97,68.99,68.0,68.0
1619,2025-02-14 06:30:00,0.0,0.0,100.0,70.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
1620,2025-02-14 06:45:00,0.0,0.0,100.0,70.10000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.99,66.97,68.99,68.0,68.0
1621,2025-02-14 07:00:00,0.0,0.0,100.0,70.09666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.00666666666666,66.97,68.99,68.0,68.0
1622,2025-02-14 07:15:00,0.0,0.0,100.0,70.05666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.93,66.97,68.99,68.0,68.0
1623,2025-02-14 07:30:00,0.0,0.0,100.0,69.97333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.83,66.97,68.99,68.0,68.0
1624,2025-02-14 07:45:00,0.0,0.0,100.0,69.90333333333332,900.52,70.0,100.0,73.99,70.0,72.0,67.76666666666667,66.97,68.99,68.0,68.0
1625,2025-02-14 08:00:00,0.0,0.0,100.0,69.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.74333333333334,66.97,68.99,68.0,68.0
1626,2025-02-14 08:15:00,0.0,0.0,100.0,69.83666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.73666666666666,66.97,68.99,68.0,68.0
1627,2025-02-14 08:30:00,0.0,0.0,100.0,69.75999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.72333333333334,66.97,68.99,68.0,68.0
1628,2025-02-14 08:45:00,0.0,0.0,100.0,69.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.69,66.97,68.99,68.0,68.0
1629,2025-02-14 09:00:00,0.0,0.0,100.0,69.71,900.52,70.0,100.0,73.99,70.0,72.0,67.63333333333334,66.97,68.99,68.0,68.0
1630,2025-02-14 09:15:00,0.0,0.0,100.0,69.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.45666666666666,66.97,68.99,68.0,68.0
1631,2025-02-14 09:30:00,0.0,0.0,100.0,69.64,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
1632,2025-02-14 09:45:00,0.0,0.0,100.0,69.65333333333332,900.52,70.0,100.0,73.99,70.0,72.0,67.49333333333334,66.97,68.99,68.0,68.0
1633,2025-02-14 10:00:00,0.0,0.0,100.0,69.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.5,66.97,68.99,68.0,68.0
1634,2025-02-14 10:15:00,0.0,0.0,100.0,69.59333333333332,900.52,70.0,100.0,73.99,70.0,72.0,67.5,66.97,68.99,68.0,68.0
1635,2025-02-14 10:30:00,0.0,0.0,100.0,69.55666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.41333333333334,66.97,68.99,68.0,68.0
1636,2025-02-14 10:45:00,0.0,0.0,100.0,69.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
1637,2025-02-14 11:00:00,0.0,0.0,100.0,69.40333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.33666666666666,66.97,68.99,68.0,68.0
1638,2025-02-14 11:15:00,0.0,0.0,100.0,69.40333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
1639,2025-02-14 11:30:00,0.0,0.0,100.0,69.32666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.27666666666666,66.97,68.99,68.0,68.0
1640,2025-02-14 11:45:00,0.0,0.0,100.0,69.30333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
1641,2025-02-14 12:00:00,0.0,0.0,100.0,69.23666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.14333333333333,66.97,68.99,68.0,68.0
1642,2025-02-14 12:15:00,0.0,0.0,100.0,69.15666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.11333333333333,66.97,68.99,68.0,68.0
1643,2025-02-14 12:30:00,0.0,0.0,100.0,69.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.17999999999999,66.97,68.99,68.0,68.0
1644,2025-02-14 12:45:00,0.0,0.0,100.0,69.1,900.52,70.0,100.0,73.99,70.0,72.0,67.07666666666667,66.97,68.99,68.0,68.0
1645,2025-02-14 13:00:00,0.0,0.0,100.0,69.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.82333333333334,66.97,68.99,68.0,68.0
1646,2025-02-14 13:15:00,0.0,0.0,100.0,68.87666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0
1647,2025-02-14 13:30:00,0.0,0.0,100.0,68.78333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.33999999999999,66.97,68.99,68.0,68.0
1648,2025-02-14 13:45:00,0.0,0.0,100.0,68.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.4,66.97,68.99,68.0,68.0
1649,2025-02-14 14:00:00,0.0,0.0,100.0,68.83333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.45666666666666,66.97,68.99,68.0,68.0
1650,2025-02-14 14:15:00,0.0,0.0,100.0,68.90666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
1651,2025-02-14 14:30:00,0.0,0.0,100.0,68.95,900.52,70.0,100.0,73.99,70.0,72.0,66.58,66.97,68.99,68.0,68.0
1652,2025-02-14 14:45:00,0.0,0.0,100.0,69.01,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
1653,2025-02-14 15:00:00,0.0,0.0,100.0,69.10333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.72666666666667,66.97,68.99,68.0,68.0
1654,2025-02-14 15:15:00,0.0,0.0,100.0,69.32,900.52,70.0,100.0,73.99,70.0,72.0,66.91666666666667,66.97,68.99,68.0,68.0
1655,2025-02-14 15:30:00,0.0,0.0,100.0,69.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.97333333333333,66.97,68.99,68.0,68.0
1656,2025-02-14 15:45:00,0.0,0.0,100.0,69.61333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.07666666666667,66.97,68.99,68.0,68.0
1657,2025-02-14 16:00:00,0.0,0.0,100.0,69.82000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.26666666666667,66.97,68.99,68.0,68.0
1658,2025-02-14 16:15:00,0.0,0.0,100.0,70.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.43,66.97,68.99,68.0,68.0
1659,2025-02-14 16:30:00,0.0,0.0,100.0,70.15666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.51666666666667,66.97,68.99,68.0,68.0
1660,2025-02-14 16:45:00,0.0,0.0,100.0,70.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.67,66.97,68.99,68.0,68.0
1661,2025-02-14 17:00:00,0.0,0.0,100.0,70.41666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.83666666666666,66.97,68.99,68.0,68.0
1662,2025-02-14 17:15:00,0.0,0.0,100.0,70.55,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
1663,2025-02-14 17:30:00,0.0,0.0,100.0,70.76,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0
1664,2025-02-14 17:45:00,626.4833333333333,0.0,90.5,67.97,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333333,66.97,68.99,68.0,68.0
1665,2025-02-14 18:00:00,903.35,0.0,79.0,65.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.69,66.97,68.99,68.0,68.0
1666,2025-02-14 18:15:00,893.46,0.0,79.0,66.05,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
1667,2025-02-14 18:30:00,900.5233333333334,0.0,78.83333333333333,66.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0
1668,2025-02-14 18:45:00,895.5799999999999,0.0,79.16666666666667,66.37666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1669,2025-02-14 19:00:00,887.1066666666667,0.0,78.66666666666667,66.55,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1670,2025-02-14 19:15:00,899.1133333333333,0.0,78.83333333333333,66.74333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.35666666666667,66.97,68.99,68.0,68.0
1671,2025-02-14 19:30:00,909.0033333333334,0.0,78.83333333333333,66.59666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
1672,2025-02-14 19:45:00,893.46,0.0,79.16666666666667,66.47,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
1673,2025-02-14 20:00:00,892.0500000000001,0.0,79.33333333333333,66.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0
1674,2025-02-14 20:15:00,904.76,0.0,79.16666666666667,66.52,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
1675,2025-02-14 20:30:00,904.7633333333332,0.0,79.16666666666667,66.52333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
1676,2025-02-14 20:45:00,896.9899999999999,0.0,79.16666666666667,66.47,900.52,70.0,100.0,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0
1677,2025-02-14 21:00:00,890.6366666666667,0.0,79.16666666666667,66.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
1678,2025-02-14 21:15:00,896.2866666666665,0.0,79.16666666666667,66.49,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
1679,2025-02-14 21:30:00,892.7566666666667,0.0,79.0,66.46333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
1680,2025-02-14 21:45:00,904.0533333333332,0.0,79.0,66.41000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1681,2025-02-14 22:00:00,898.4066666666666,0.0,78.33333333333333,66.38,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
1682,2025-02-14 22:15:00,903.35,0.0,78.66666666666667,66.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
1683,2025-02-14 22:30:00,901.9333333333334,0.0,78.83333333333333,66.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
1684,2025-02-14 22:45:00,909.7066666666666,0.0,78.83333333333333,66.35000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
1685,2025-02-14 23:00:00,904.7633333333332,0.0,79.0,66.24,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
1686,2025-02-14 23:15:00,901.94,0.0,78.66666666666667,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
1687,2025-02-14 23:30:00,901.9366666666666,0.0,78.5,66.16,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
1688,2025-02-14 23:45:00,901.9366666666666,0.0,79.0,66.15,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
1689,2025-02-15 00:00:00,901.23,0.0,78.66666666666667,66.05,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333333,66.97,68.99,68.0,68.0
1690,2025-02-15 00:15:00,901.94,0.0,79.33333333333333,66.01333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.10333333333334,66.97,68.99,68.0,68.0
1691,2025-02-15 00:30:00,902.6433333333334,0.0,78.83333333333333,66.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.07,66.97,68.99,68.0,68.0
1692,2025-02-15 00:45:00,892.0500000000001,0.0,78.83333333333333,66.07,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
1693,2025-02-15 01:00:00,899.11,0.0,79.0,66.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0
1694,2025-02-15 01:15:00,894.1700000000001,0.0,78.83333333333333,66.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0
1695,2025-02-15 01:30:00,899.1133333333333,0.0,79.0,66.07333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1696,2025-02-15 01:45:00,896.2866666666667,0.0,80.0,66.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1697,2025-02-15 02:00:00,895.5799999999999,0.0,79.66666666666667,66.04,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1698,2025-02-15 02:15:00,896.2866666666665,0.0,79.66666666666667,66.05,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1699,2025-02-15 02:30:00,899.11,0.0,79.5,66.03666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1700,2025-02-15 02:45:00,898.4066666666666,0.0,79.66666666666667,66.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1701,2025-02-15 03:00:00,898.4033333333333,0.0,79.66666666666667,66.16,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
1702,2025-02-15 03:15:00,897.6999999999999,0.0,80.0,66.18,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1703,2025-02-15 03:30:00,890.6333333333333,0.0,80.0,66.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1704,2025-02-15 03:45:00,894.8766666666667,0.0,79.83333333333333,66.11666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1705,2025-02-15 04:00:00,896.9933333333333,0.0,80.5,66.15,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
1706,2025-02-15 04:15:00,894.8733333333333,0.0,80.33333333333333,66.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
1707,2025-02-15 04:30:00,899.11,0.0,80.5,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
1708,2025-02-15 04:45:00,901.23,0.0,80.5,66.24333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
1709,2025-02-15 05:00:00,894.17,0.0,80.5,66.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1710,2025-02-15 05:15:00,887.1066666666666,0.0,81.16666666666667,66.31,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1711,2025-02-15 05:30:00,904.0566666666668,0.0,81.16666666666667,66.34333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1712,2025-02-15 05:45:00,899.11,0.0,81.33333333333333,66.30333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1713,2025-02-15 06:00:00,895.5799999999999,0.0,81.5,66.31,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1714,2025-02-15 06:15:00,893.46,0.0,81.66666666666667,66.29666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1715,2025-02-15 06:30:00,901.2333333333332,0.0,81.5,66.29,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1716,2025-02-15 06:45:00,898.4066666666666,0.0,81.5,66.32000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
1717,2025-02-15 07:00:00,896.2866666666667,0.0,81.5,66.33333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
1718,2025-02-15 07:15:00,901.9366666666666,0.0,81.66666666666667,66.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
1719,2025-02-15 07:30:00,902.6433333333334,0.0,82.33333333333333,66.35000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
1720,2025-02-15 07:45:00,894.8733333333333,0.0,82.0,66.45,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
1721,2025-02-15 08:00:00,892.7566666666667,0.0,81.5,66.52,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
1722,2025-02-15 08:15:00,894.1666666666666,0.0,82.0,66.42333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1723,2025-02-15 08:30:00,897.6999999999999,0.0,81.83333333333333,66.30333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1724,2025-02-15 08:45:00,903.35,0.0,81.83333333333333,66.42666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
1725,2025-02-15 09:00:00,886.4,0.0,81.66666666666667,66.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
1726,2025-02-15 09:15:00,903.35,0.0,81.66666666666667,66.39,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
1727,2025-02-15 09:30:00,896.9933333333333,0.0,82.16666666666667,66.22333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
1728,2025-02-15 09:45:00,897.6999999999999,0.0,82.33333333333333,66.16,900.52,70.0,100.0,73.99,70.0,72.0,69.05333333333333,66.97,68.99,68.0,68.0
1729,2025-02-15 10:00:00,896.9933333333333,0.0,82.33333333333333,66.15,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1730,2025-02-15 10:15:00,886.4,0.0,82.66666666666667,66.05666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1731,2025-02-15 10:30:00,901.23,0.0,83.0,65.95333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1732,2025-02-15 10:45:00,909.7066666666666,0.0,82.66666666666667,65.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.96666666666665,66.97,68.99,68.0,68.0
1733,2025-02-15 11:00:00,894.8766666666667,0.0,82.66666666666667,65.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.89999999999999,66.97,68.99,68.0,68.0
1734,2025-02-15 11:15:00,895.5799999999999,0.0,83.16666666666667,66.05,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
1735,2025-02-15 11:30:00,905.4666666666668,0.0,83.0,66.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
1736,2025-02-15 11:45:00,894.8733333333333,0.0,83.0,66.03666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.93,66.97,68.99,68.0,68.0
1737,2025-02-15 12:00:00,892.0500000000001,0.0,83.16666666666667,66.20666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
1738,2025-02-15 12:15:00,896.2866666666665,0.0,83.5,66.17333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
1739,2025-02-15 12:30:00,909.7066666666666,0.0,83.66666666666667,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1740,2025-02-15 12:45:00,894.1666666666666,0.0,83.5,66.23,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1741,2025-02-15 13:00:00,889.9266666666666,0.0,83.66666666666667,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1742,2025-02-15 13:15:00,896.9933333333333,0.0,84.0,66.24333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1743,2025-02-15 13:30:00,899.8166666666666,0.0,83.83333333333333,66.26333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1744,2025-02-15 13:45:00,898.4033333333333,0.0,83.83333333333333,66.23666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
1745,2025-02-15 14:00:00,894.1666666666666,0.0,83.5,66.11,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1746,2025-02-15 14:15:00,901.23,0.0,84.0,66.02,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
1747,2025-02-15 14:30:00,896.2866666666665,0.0,83.66666666666667,66.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1748,2025-02-15 14:45:00,906.88,0.0,84.0,66.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1749,2025-02-15 15:00:00,910.4133333333332,0.0,83.66666666666667,66.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1750,2025-02-15 15:15:00,904.0566666666668,0.0,84.0,66.14333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
1751,2025-02-15 15:30:00,900.5266666666666,0.0,84.33333333333333,66.28,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0
1752,2025-02-15 15:45:00,894.17,0.0,84.0,66.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11666666666666,66.97,68.99,68.0,68.0
1753,2025-02-15 16:00:00,902.6433333333332,0.0,84.5,66.65666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1754,2025-02-15 16:15:00,894.1700000000001,0.0,84.33333333333333,66.76333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
1755,2025-02-15 16:30:00,900.5233333333332,0.0,84.33333333333333,66.82333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
1756,2025-02-15 16:45:00,888.52,0.0,84.83333333333333,66.83,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1757,2025-02-15 17:00:00,906.1766666666666,0.0,85.0,66.94,900.52,70.0,100.0,73.99,70.0,72.0,69.32666666666667,66.97,68.99,68.0,68.0
1758,2025-02-15 17:15:00,906.1733333333332,0.0,84.83333333333333,66.98666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
1759,2025-02-15 17:30:00,905.4666666666668,0.0,84.83333333333333,67.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.4,66.97,68.99,68.0,68.0
1760,2025-02-15 17:45:00,898.4033333333333,0.0,85.16666666666667,67.10000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1761,2025-02-15 18:00:00,905.4666666666668,0.0,84.83333333333333,67.21,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1762,2025-02-15 18:15:00,905.47,0.0,85.16666666666667,67.36,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
1763,2025-02-15 18:30:00,910.4133333333332,0.0,85.66666666666667,67.58333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.51333333333334,66.97,68.99,68.0,68.0
1764,2025-02-15 18:45:00,901.23,0.0,85.33333333333333,67.76,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
1765,2025-02-15 19:00:00,902.64,0.0,75.16666666666667,66.03666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
1766,2025-02-15 19:15:00,894.1666666666666,0.0,73.66666666666667,65.56,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
1767,2025-02-15 19:30:00,896.2866666666667,0.0,73.33333333333333,65.14,900.52,70.0,100.0,73.99,70.0,72.0,69.62333333333333,66.97,68.99,68.0,68.0
1768,2025-02-15 19:45:00,894.8733333333333,0.0,72.83333333333333,64.95666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
1769,2025-02-15 20:00:00,892.7566666666667,0.0,72.83333333333333,65.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
1770,2025-02-15 20:15:00,892.7566666666667,0.0,72.83333333333333,65.32000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
1771,2025-02-15 20:30:00,907.5866666666668,0.0,72.66666666666667,65.57,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
1772,2025-02-15 20:45:00,904.0566666666668,0.0,71.66666666666667,65.60333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
1773,2025-02-15 21:00:00,898.4066666666666,0.0,69.33333333333333,65.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
1774,2025-02-15 21:15:00,912.5333333333332,0.0,67.66666666666667,65.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
1775,2025-02-15 21:30:00,901.2266666666668,0.0,68.0,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
1776,2025-02-15 21:45:00,892.0500000000001,0.0,69.16666666666667,65.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
1777,2025-02-15 22:00:00,890.6366666666667,0.0,68.83333333333333,65.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
1778,2025-02-15 22:15:00,884.9866666666667,0.0,69.66666666666667,64.66000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
1779,2025-02-15 22:30:00,892.0466666666667,0.0,69.5,64.62333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
1780,2025-02-15 22:45:00,901.23,0.0,69.83333333333333,64.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
1781,2025-02-15 23:00:00,898.4066666666666,0.0,70.33333333333333,64.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
1782,2025-02-15 23:15:00,890.6366666666667,0.0,69.5,64.47000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0
1783,2025-02-15 23:30:00,893.46,0.0,70.0,64.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1784,2025-02-15 23:45:00,901.9366666666666,0.0,70.5,64.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1785,2025-02-16 00:00:00,889.93,0.0,71.0,64.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1786,2025-02-16 00:15:00,898.4066666666666,0.0,71.5,64.65666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1787,2025-02-16 00:30:00,889.93,0.0,71.0,64.78666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
1788,2025-02-16 00:45:00,885.69,0.0,71.83333333333333,64.80333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
1789,2025-02-16 01:00:00,903.35,0.0,71.83333333333333,64.79,900.52,70.0,100.0,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
1790,2025-02-16 01:15:00,892.0466666666666,0.0,72.16666666666667,64.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
1791,2025-02-16 01:30:00,896.9933333333333,0.0,72.16666666666667,63.69,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
1792,2025-02-16 01:45:00,891.3433333333332,0.0,72.0,63.67333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
1793,2025-02-16 02:00:00,898.4066666666668,0.0,72.5,63.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
1794,2025-02-16 02:15:00,901.9366666666666,0.0,73.33333333333333,64.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
1795,2025-02-16 02:30:00,915.3566666666668,0.0,73.16666666666667,64.14333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
1796,2025-02-16 02:45:00,903.35,0.0,73.5,63.93,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
1797,2025-02-16 03:00:00,911.8266666666668,0.0,73.33333333333333,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
1798,2025-02-16 03:15:00,896.2866666666667,0.0,74.0,64.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.53,66.97,68.99,68.0,68.0
1799,2025-02-16 03:30:00,904.0533333333332,0.0,74.0,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.47333333333334,66.97,68.99,68.0,68.0
1800,2025-02-16 03:45:00,897.6966666666667,0.0,74.0,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
1801,2025-02-16 04:00:00,882.8666666666667,0.0,74.5,64.00666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
1802,2025-02-16 04:15:00,887.8100000000001,0.0,74.66666666666667,64.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
1803,2025-02-16 04:30:00,902.6466666666666,0.0,74.83333333333333,64.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1804,2025-02-16 04:45:00,907.5866666666668,0.0,75.5,63.69,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
1805,2025-02-16 05:00:00,887.8133333333334,0.0,75.33333333333333,63.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
1806,2025-02-16 05:15:00,891.3433333333332,0.0,75.33333333333333,63.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.49,66.97,68.99,68.0,68.0
1807,2025-02-16 05:30:00,906.1733333333332,0.0,75.66666666666667,63.59,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
1808,2025-02-16 05:45:00,910.4133333333332,0.0,75.66666666666667,63.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
1809,2025-02-16 06:00:00,892.0500000000001,0.0,75.83333333333333,63.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
1810,2025-02-16 06:15:00,894.1666666666666,0.0,76.33333333333333,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
1811,2025-02-16 06:30:00,895.5766666666667,0.0,75.66666666666667,63.1,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
1812,2025-02-16 06:45:00,901.9366666666666,0.0,76.5,62.73333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
1813,2025-02-16 07:00:00,911.12,0.0,77.83333333333333,62.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0
1814,2025-02-16 07:15:00,892.0500000000001,0.0,78.66666666666667,62.953333333333326,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1815,2025-02-16 07:30:00,899.1133333333333,0.0,78.66666666666667,63.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
1816,2025-02-16 07:45:00,911.12,0.0,78.83333333333333,63.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
1817,2025-02-16 08:00:00,898.4033333333333,0.0,79.5,63.16,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
1818,2025-02-16 08:15:00,894.8766666666667,0.0,79.66666666666667,63.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333333,66.97,68.99,68.0,68.0
1819,2025-02-16 08:30:00,909.71,0.0,79.5,63.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
1820,2025-02-16 08:45:00,895.5799999999999,0.0,79.66666666666667,63.406666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666665,66.97,68.99,68.0,68.0
1821,2025-02-16 09:00:00,892.7533333333334,0.0,80.16666666666667,63.31333333333333,900.52,70.0,43.74666666666667,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0
1822,2025-02-16 09:15:00,894.8733333333333,0.0,80.0,63.23333333333333,900.52,70.0,20.43,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
1823,2025-02-16 09:30:00,889.2233333333334,0.0,80.33333333333333,63.03666666666666,900.52,70.0,25.55666666666667,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
1824,2025-02-16 09:45:00,899.8166666666666,0.0,79.83333333333333,62.836666666666666,900.52,70.0,30.85333333333333,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
1825,2025-02-16 10:00:00,892.0499999999998,0.0,83.83333333333333,62.93666666666667,900.52,70.0,36.41,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
1826,2025-02-16 10:15:00,906.88,0.0,85.83333333333333,63.38333333333333,900.52,70.0,43.45333333333334,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
1827,2025-02-16 10:30:00,903.35,0.0,86.83333333333333,63.24666666666667,900.52,70.0,50.91,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0
1828,2025-02-16 10:45:00,911.12,0.0,88.0,63.25333333333333,900.52,70.0,59.55666666666667,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
1829,2025-02-16 11:00:00,907.5866666666668,0.0,88.66666666666667,63.23333333333333,900.52,70.0,67.45666666666666,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
1830,2025-02-16 11:15:00,901.23,0.0,88.66666666666667,63.00333333333333,900.52,70.0,77.21,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
1831,2025-02-16 11:30:00,898.4066666666668,0.0,88.33333333333333,62.870000000000005,900.52,70.0,86.52333333333333,73.99,70.0,72.0,68.84666666666666,66.97,68.99,68.0,68.0
1832,2025-02-16 11:45:00,898.4033333333333,0.0,88.5,62.56333333333333,900.52,70.0,97.50333333333332,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
1833,2025-02-16 12:00:00,892.7566666666667,0.0,88.5,61.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.63333333333334,66.97,68.99,68.0,68.0
1834,2025-02-16 12:15:00,906.1733333333332,0.0,88.16666666666667,61.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.51333333333334,66.97,68.99,68.0,68.0
1835,2025-02-16 12:30:00,916.77,0.0,88.0,61.27,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
1836,2025-02-16 12:45:00,903.35,0.0,88.0,61.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
1837,2025-02-16 13:00:00,901.2333333333332,0.0,87.66666666666667,60.88999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
1838,2025-02-16 13:15:00,901.23,0.0,87.66666666666667,60.79999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
1839,2025-02-16 13:30:00,896.2833333333333,0.0,87.66666666666667,60.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
1840,2025-02-16 13:45:00,899.1133333333333,0.0,88.16666666666667,60.75666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.29666666666667,66.97,68.99,68.0,68.0
1841,2025-02-16 14:00:00,906.88,0.0,88.16666666666667,60.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
1842,2025-02-16 14:15:00,908.29,0.0,88.16666666666667,60.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
1843,2025-02-16 14:30:00,912.53,0.0,87.83333333333333,61.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
1844,2025-02-16 14:45:00,900.5266666666666,0.0,87.83333333333333,61.083333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
1845,2025-02-16 15:00:00,892.7566666666667,0.0,87.66666666666667,61.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.40666666666667,66.97,68.99,68.0,68.0
1846,2025-02-16 15:15:00,895.5833333333334,0.0,87.66666666666667,61.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.41,66.97,68.99,68.0,68.0
1847,2025-02-16 15:30:00,901.9333333333334,0.0,87.5,61.04666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.44333333333334,66.97,68.99,68.0,68.0
1848,2025-02-16 15:45:00,897.6999999999999,0.0,87.33333333333333,60.96,900.52,70.0,100.0,73.99,70.0,72.0,68.42333333333333,66.97,68.99,68.0,68.0
1849,2025-02-16 16:00:00,899.11,0.0,87.66666666666667,61.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.41666666666667,66.97,68.99,68.0,68.0
1850,2025-02-16 16:15:00,894.8733333333333,0.0,87.5,61.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.39333333333333,66.97,68.99,68.0,68.0
1851,2025-02-16 16:30:00,892.7566666666667,0.0,88.16666666666667,61.09,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
1852,2025-02-16 16:45:00,898.4066666666668,0.0,87.83333333333333,61.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
1853,2025-02-16 17:00:00,899.8166666666666,0.0,88.33333333333333,61.173333333333325,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
1854,2025-02-16 17:15:00,899.1133333333333,0.0,88.33333333333333,61.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.38666666666667,66.97,68.99,68.0,68.0
1855,2025-02-16 17:30:00,892.7566666666667,0.0,88.5,61.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.43666666666667,66.97,68.99,68.0,68.0
1856,2025-02-16 17:45:00,902.6433333333332,0.0,88.16666666666667,61.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.45666666666666,66.97,68.99,68.0,68.0
1857,2025-02-16 18:00:00,902.6433333333332,0.0,88.33333333333333,61.45,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
1858,2025-02-16 18:15:00,897.6999999999999,0.0,88.33333333333333,61.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.57333333333334,66.97,68.99,68.0,68.0
1859,2025-02-16 18:30:00,892.0499999999998,0.0,88.0,61.56,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
1860,2025-02-16 18:45:00,894.8733333333333,0.0,88.0,61.54,900.52,70.0,100.0,73.99,70.0,72.0,68.60333333333334,66.97,68.99,68.0,68.0
1861,2025-02-16 19:00:00,896.2866666666667,0.0,88.16666666666667,61.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
1862,2025-02-16 19:15:00,892.7566666666667,0.0,87.83333333333333,61.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
1863,2025-02-16 19:30:00,899.11,0.0,87.66666666666667,61.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.58333333333333,66.97,68.99,68.0,68.0
1864,2025-02-16 19:45:00,905.47,0.0,88.0,61.34,900.52,70.0,100.0,73.99,70.0,72.0,68.57333333333334,66.97,68.99,68.0,68.0
1865,2025-02-16 20:00:00,891.3433333333332,0.0,88.0,61.29,900.52,70.0,100.0,73.99,70.0,72.0,68.56,66.97,68.99,68.0,68.0
1866,2025-02-16 20:15:00,911.8233333333334,0.0,88.16666666666667,61.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.53333333333335,66.97,68.99,68.0,68.0
1867,2025-02-16 20:30:00,908.2933333333334,0.0,87.83333333333333,61.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
1868,2025-02-16 20:45:00,906.88,0.0,88.0,61.22,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
1869,2025-02-16 21:00:00,904.0533333333332,0.0,87.83333333333333,61.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
1870,2025-02-16 21:15:00,901.9366666666666,0.0,87.5,61.18,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
1871,2025-02-16 21:30:00,892.0499999999998,0.0,87.66666666666667,61.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
1872,2025-02-16 21:45:00,906.8833333333332,0.0,87.66666666666667,61.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
1873,2025-02-16 22:00:00,893.46,0.0,87.5,61.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
1874,2025-02-16 22:15:00,905.47,0.0,87.5,61.16,900.52,70.0,100.0,73.99,70.0,72.0,68.43666666666667,66.97,68.99,68.0,68.0
1875,2025-02-16 22:30:00,894.8766666666667,0.0,87.5,61.03,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
1876,2025-02-16 22:45:00,888.87,0.0,87.5,60.88,900.52,70.0,100.0,73.99,70.0,72.0,68.37,66.97,68.99,68.0,68.0
1877,2025-02-16 23:00:00,904.0566666666668,0.0,87.66666666666667,60.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
1878,2025-02-16 23:15:00,900.5266666666666,0.0,87.5,60.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0
1879,2025-02-16 23:30:00,892.7533333333332,0.0,87.5,60.73,900.52,70.0,100.0,73.99,70.0,72.0,68.24333333333334,66.97,68.99,68.0,68.0
1880,2025-02-16 23:45:00,896.2866666666665,0.0,87.5,60.59666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.08666666666666,66.97,68.99,68.0,68.0
1881,2025-02-17 00:00:00,899.1133333333333,0.0,87.5,60.53,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
1882,2025-02-17 00:15:00,896.2866666666667,0.0,87.66666666666667,60.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
1883,2025-02-17 00:30:00,896.9933333333333,0.0,87.5,60.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
1884,2025-02-17 00:45:00,897.6999999999999,0.0,87.5,60.46,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
1885,2025-02-17 01:00:00,902.6433333333332,0.0,87.66666666666667,60.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0
1886,2025-02-17 01:15:00,909.0,0.0,87.5,60.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.02666666666666,66.97,68.99,68.0,68.0
1887,2025-02-17 01:30:00,893.4633333333333,0.0,87.5,60.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,67.94666666666667,66.97,68.99,68.0,68.0
1888,2025-02-17 01:45:00,889.2266666666666,0.0,87.66666666666667,60.29,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
1889,2025-02-17 02:00:00,903.3533333333334,0.0,87.33333333333333,60.23666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.91666666666667,66.97,68.99,68.0,68.0
1890,2025-02-17 02:15:00,908.2933333333334,0.0,87.5,60.2,900.52,70.0,100.0,73.99,70.0,72.0,67.91666666666667,66.97,68.99,68.0,68.0
1891,2025-02-17 02:30:00,894.8766666666667,0.0,87.5,60.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.68666666666667,66.97,68.99,68.0,68.0
1892,2025-02-17 02:45:00,898.4066666666668,0.0,87.16666666666667,59.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.60333333333334,66.97,68.99,68.0,68.0
1893,2025-02-17 03:00:00,895.5799999999999,0.0,87.66666666666667,59.88,900.52,70.0,100.0,73.99,70.0,72.0,67.66666666666667,66.97,68.99,68.0,68.0
1894,2025-02-17 03:15:00,896.2866666666665,0.0,87.33333333333333,59.81,900.52,70.0,100.0,73.99,70.0,72.0,67.65333333333332,66.97,68.99,68.0,68.0
1895,2025-02-17 03:30:00,901.2333333333332,0.0,87.33333333333333,59.75,900.52,70.0,100.0,73.99,70.0,72.0,67.65333333333332,66.97,68.99,68.0,68.0
1896,2025-02-17 03:45:00,899.1133333333333,0.0,87.33333333333333,59.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.64666666666666,66.97,68.99,68.0,68.0
1897,2025-02-17 04:00:00,894.1666666666666,0.0,87.16666666666667,59.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64666666666666,66.97,68.99,68.0,68.0
1898,2025-02-17 04:15:00,897.6999999999999,0.0,87.33333333333333,59.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
1899,2025-02-17 04:30:00,897.6966666666667,0.0,87.33333333333333,59.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.58,66.97,68.99,68.0,68.0
1900,2025-02-17 04:45:00,896.2866666666665,0.0,87.0,59.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.49333333333334,66.97,68.99,68.0,68.0
1901,2025-02-17 05:00:00,905.47,0.0,87.16666666666667,59.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.50666666666667,66.97,68.99,68.0,68.0
1902,2025-02-17 05:15:00,899.11,0.0,87.0,59.41,900.52,70.0,100.0,73.99,70.0,72.0,67.51,66.97,68.99,68.0,68.0
1903,2025-02-17 05:30:00,909.7066666666666,0.0,87.0,59.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.50666666666667,66.97,68.99,68.0,68.0
1904,2025-02-17 05:45:00,901.9366666666666,0.0,87.0,59.31,900.52,70.0,100.0,73.99,70.0,72.0,67.49333333333334,66.97,68.99,68.0,68.0
1905,2025-02-17 06:00:00,904.7633333333332,0.0,87.0,59.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.42666666666666,66.97,68.99,68.0,68.0
1906,2025-02-17 06:15:00,897.6999999999999,0.0,87.16666666666667,59.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
1907,2025-02-17 06:30:00,901.9333333333334,0.0,87.0,59.10333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
1908,2025-02-17 06:45:00,892.0500000000001,0.0,87.0,59.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.33666666666666,66.97,68.99,68.0,68.0
1909,2025-02-17 07:00:00,899.8166666666666,0.0,87.16666666666667,59.056666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.25999999999999,66.97,68.99,68.0,68.0
1910,2025-02-17 07:15:00,895.5799999999999,0.0,87.16666666666667,59.083333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
1911,2025-02-17 07:30:00,899.1133333333333,0.0,86.83333333333333,58.973333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.15333333333332,66.97,68.99,68.0,68.0
1912,2025-02-17 07:45:00,904.76,0.0,87.16666666666667,58.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.13000000000001,66.97,68.99,68.0,68.0
1913,2025-02-17 08:00:00,908.2966666666666,0.0,87.33333333333333,58.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.16666666666667,66.97,68.99,68.0,68.0
1914,2025-02-17 08:15:00,896.9899999999999,0.0,87.0,58.90333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.09666666666668,66.97,68.99,68.0,68.0
1915,2025-02-17 08:30:00,894.8766666666667,0.0,87.16666666666667,58.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0
1916,2025-02-17 08:45:00,914.6466666666666,0.0,87.16666666666667,58.79,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0
1917,2025-02-17 09:00:00,889.2233333333334,0.0,87.0,58.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0
1918,2025-02-17 09:15:00,897.6966666666667,0.0,87.5,58.84,900.52,70.0,100.0,73.99,70.0,72.0,67.05666666666667,66.97,68.99,68.0,68.0
1919,2025-02-17 09:30:00,894.17,0.0,87.33333333333333,58.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.00666666666666,66.97,68.99,68.0,68.0
1920,2025-02-17 09:45:00,899.8166666666666,0.0,87.33333333333333,58.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0
1921,2025-02-17 10:00:00,909.0,0.0,87.0,58.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0
1922,2025-02-17 10:15:00,898.4066666666666,0.0,87.0,58.1,900.52,70.0,100.0,73.99,70.0,72.0,66.93333333333334,66.97,68.99,68.0,68.0
1923,2025-02-17 10:30:00,903.3466666666668,0.0,87.16666666666667,57.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.86,66.97,68.99,68.0,68.0
1924,2025-02-17 10:45:00,905.82,0.0,87.0,57.845,900.52,70.0,100.0,73.99,70.0,72.0,66.81,66.97,68.99,68.0,68.0
1925,2025-02-17 11:00:00,901.9366666666666,0.0,86.5,57.75,900.52,70.0,100.0,73.99,70.0,72.0,66.72000000000001,66.97,68.99,68.0,68.0
1926,2025-02-17 11:15:00,907.59,0.0,87.0,57.65,900.52,70.0,100.0,73.99,70.0,72.0,66.67666666666666,66.97,68.99,68.0,68.0
1927,2025-02-17 11:30:00,895.5833333333334,0.0,86.83333333333333,57.55,900.52,70.0,100.0,73.99,70.0,72.0,66.56666666666666,66.97,68.99,68.0,68.0
1928,2025-02-17 11:45:00,893.46,0.0,86.5,57.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
1929,2025-02-17 12:00:00,901.23,0.0,86.66666666666667,57.32,900.52,70.0,100.0,73.99,70.0,72.0,66.51666666666667,66.97,68.99,68.0,68.0
1930,2025-02-17 12:15:00,901.23,0.0,86.33333333333333,57.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.52,66.97,68.99,68.0,68.0
1931,2025-02-17 12:30:00,901.9366666666666,0.0,86.16666666666667,57.1,900.52,70.0,100.0,73.99,70.0,72.0,66.45,66.97,68.99,68.0,68.0
1932,2025-02-17 12:45:00,892.0466666666666,0.0,86.66666666666667,56.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.42666666666668,66.97,68.99,68.0,68.0
1933,2025-02-17 13:00:00,900.5266666666666,0.0,86.66666666666667,56.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.31333333333333,66.97,68.99,68.0,68.0
1934,2025-02-17 13:15:00,896.9900000000001,0.0,86.5,56.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.30333333333334,66.97,68.99,68.0,68.0
1935,2025-02-17 13:30:00,895.5799999999999,0.0,86.5,56.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.2,66.97,68.99,68.0,68.0
1936,2025-02-17 13:45:00,896.29,0.0,86.5,57.01333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.23666666666666,66.97,68.99,68.0,68.0
1937,2025-02-17 14:00:00,887.81,0.0,86.16666666666667,57.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.21,66.97,68.99,68.0,68.0
1938,2025-02-17 14:15:00,894.8733333333333,0.0,86.0,57.0,900.52,70.0,100.0,73.99,70.0,72.0,66.20333333333333,66.97,68.99,68.0,68.0
1939,2025-02-17 14:30:00,909.7066666666666,0.0,85.83333333333333,57.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.15333333333334,66.97,68.99,68.0,68.0
1940,2025-02-17 14:45:00,903.35,0.0,85.66666666666667,57.34,900.52,70.0,100.0,73.99,70.0,72.0,66.13666666666667,66.97,68.99,68.0,68.0
1941,2025-02-17 15:00:00,905.4666666666668,0.0,85.83333333333333,57.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.15333333333334,66.97,68.99,68.0,68.0
1942,2025-02-17 15:15:00,895.5766666666667,0.0,86.0,57.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.18666666666667,66.97,68.99,68.0,68.0
1943,2025-02-17 15:30:00,901.2333333333332,0.0,86.16666666666667,57.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.14999999999999,66.97,68.99,68.0,68.0
1944,2025-02-17 15:45:00,901.9366666666666,0.0,86.5,58.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.25333333333333,66.97,68.99,68.0,68.0
1945,2025-02-17 16:00:00,900.5233333333332,0.0,86.83333333333333,58.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.29,66.97,68.99,68.0,68.0
1946,2025-02-17 16:15:00,904.0533333333332,0.0,87.0,58.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.41000000000001,66.97,68.99,68.0,68.0
1947,2025-02-17 16:30:00,892.7566666666667,0.0,87.33333333333333,58.94,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
1948,2025-02-17 16:45:00,889.2233333333334,0.0,87.5,59.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.67666666666666,66.97,68.99,68.0,68.0
1949,2025-02-17 17:00:00,903.3466666666668,0.0,88.0,59.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
1950,2025-02-17 17:15:00,892.7533333333334,0.0,88.16666666666667,59.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.80333333333334,66.97,68.99,68.0,68.0
1951,2025-02-17 17:30:00,909.7066666666666,0.0,87.83333333333333,59.870000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.82333333333334,66.97,68.99,68.0,68.0
1952,2025-02-17 17:45:00,903.35,0.0,87.83333333333333,60.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.14666666666666,66.97,68.99,68.0,68.0
1953,2025-02-17 18:00:00,888.52,0.0,88.16666666666667,60.2,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
