,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2290,2025-02-21 06:15:00,897.6999999999999,0.0,91.16666666666669,54.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.81666666666666,66.97,68.99,68.0,68.0
2291,2025-02-21 06:30:00,897.6966666666667,0.0,91.16666666666669,54.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.82333333333334,66.97,68.99,68.0,68.0
2292,2025-02-21 06:45:00,895.5799999999999,0.0,91.16666666666669,54.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.72,66.97,68.99,68.0,68.0
2293,2025-02-21 07:00:00,894.8766666666667,0.0,91.33333333333331,54.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.71,66.97,68.99,68.0,68.0
2294,2025-02-21 07:15:00,901.9366666666666,0.0,91.16666666666669,54.53,900.52,70.0,100.0,73.99,70.0,72.0,64.70333333333333,66.97,68.99,68.0,68.0
2295,2025-02-21 07:30:00,894.1666666666666,0.0,91.16666666666669,54.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.61,66.97,68.99,68.0,68.0
2296,2025-02-21 07:45:00,897.6966666666667,0.0,91.0,54.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,64.58666666666666,66.97,68.99,68.0,68.0
2297,2025-02-21 08:00:00,898.4033333333333,0.0,91.16666666666669,54.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.56666666666666,66.97,68.99,68.0,68.0
2298,2025-02-21 08:15:00,904.7633333333332,0.0,91.33333333333331,54.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.53,66.97,68.99,68.0,68.0
2299,2025-02-21 08:30:00,896.2866666666667,0.0,91.0,54.14666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.49333333333334,66.97,68.99,68.0,68.0
2300,2025-02-21 08:45:00,894.17,0.0,91.0,54.06,900.52,70.0,100.0,73.99,70.0,72.0,64.45333333333333,66.97,68.99,68.0,68.0
2301,2025-02-21 09:00:00,918.1833333333334,0.0,91.0,53.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.39,66.97,68.99,68.0,68.0
2302,2025-02-21 09:15:00,899.1133333333333,0.0,90.83333333333331,54.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.39666666666666,66.97,68.99,68.0,68.0
2303,2025-02-21 09:30:00,893.46,0.0,90.83333333333331,53.96,900.52,70.0,100.0,73.99,70.0,72.0,64.36666666666666,66.97,68.99,68.0,68.0
2304,2025-02-21 09:45:00,893.46,0.0,91.0,53.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.31,66.97,68.99,68.0,68.0
2305,2025-02-21 10:00:00,895.5833333333334,0.0,91.0,53.94,900.52,70.0,100.0,73.99,70.0,72.0,64.26666666666667,66.97,68.99,68.0,68.0
2306,2025-02-21 10:15:00,904.0533333333332,0.0,90.83333333333331,53.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.29666666666667,66.97,68.99,68.0,68.0
2307,2025-02-21 10:30:00,898.4066666666666,0.0,90.83333333333331,53.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.29666666666667,66.97,68.99,68.0,68.0
2308,2025-02-21 10:45:00,913.24,0.0,91.0,53.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.25333333333333,66.97,68.99,68.0,68.0
2309,2025-02-21 11:00:00,901.9333333333334,0.0,91.0,53.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.17666666666668,66.97,68.99,68.0,68.0
2310,2025-02-21 11:15:00,899.11,0.0,91.0,53.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.18333333333334,66.97,68.99,68.0,68.0
2311,2025-02-21 11:30:00,902.6433333333332,0.0,90.83333333333331,53.63666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.17666666666668,66.97,68.99,68.0,68.0
2312,2025-02-21 11:45:00,894.1666666666666,0.0,91.0,53.52,900.52,70.0,100.0,73.99,70.0,72.0,64.12666666666667,66.97,68.99,68.0,68.0
2313,2025-02-21 12:00:00,894.17,0.0,91.0,53.47,900.52,70.0,100.0,73.99,70.0,72.0,64.10666666666667,66.97,68.99,68.0,68.0
2314,2025-02-21 12:15:00,889.93,0.0,90.66666666666669,53.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.05333333333334,66.97,68.99,68.0,68.0
2315,2025-02-21 12:30:00,899.82,0.0,90.83333333333331,53.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.12,66.97,68.99,68.0,68.0
2316,2025-02-21 12:45:00,906.1766666666666,0.0,91.0,53.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.07666666666667,66.97,68.99,68.0,68.0
2317,2025-02-21 13:00:00,896.9933333333333,0.0,91.0,53.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.0,66.97,68.99,68.0,68.0
2318,2025-02-21 13:15:00,896.2866666666665,0.0,90.83333333333331,53.74333333333334,900.52,70.0,100.0,73.99,70.0,72.0,63.973333333333336,66.97,68.99,68.0,68.0
2319,2025-02-21 13:30:00,901.23,0.0,90.83333333333331,53.973333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.03333333333335,66.97,68.99,68.0,68.0
2320,2025-02-21 13:45:00,901.23,0.0,91.33333333333331,54.26,900.52,70.0,100.0,73.99,70.0,72.0,64.02,66.97,68.99,68.0,68.0
2321,2025-02-21 14:00:00,896.2866666666667,0.0,91.16666666666669,54.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.08333333333333,66.97,68.99,68.0,68.0
2322,2025-02-21 14:15:00,891.3433333333332,0.0,91.16666666666669,54.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.14666666666666,66.97,68.99,68.0,68.0
2323,2025-02-21 14:30:00,902.6433333333332,0.0,91.16666666666669,55.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.23666666666666,66.97,68.99,68.0,68.0
2324,2025-02-21 14:45:00,910.4133333333332,0.0,91.16666666666669,55.546666666666674,900.52,70.0,100.0,73.99,70.0,72.0,64.39333333333333,66.97,68.99,68.0,68.0
2325,2025-02-21 15:00:00,893.46,0.0,91.5,55.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.57666666666667,66.97,68.99,68.0,68.0
2326,2025-02-21 15:15:00,889.2233333333334,0.0,91.83333333333331,56.41,900.52,70.0,100.0,73.99,70.0,72.0,64.71,66.97,68.99,68.0,68.0
2327,2025-02-21 15:30:00,896.9933333333333,0.0,91.66666666666669,56.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.83,66.97,68.99,68.0,68.0
2328,2025-02-21 15:45:00,904.0566666666668,0.0,92.5,57.2,900.52,70.0,100.0,73.99,70.0,72.0,64.94,66.97,68.99,68.0,68.0
2329,2025-02-21 16:00:00,890.6366666666667,0.0,92.33333333333331,57.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.10000000000001,66.97,68.99,68.0,68.0
2330,2025-02-21 16:15:00,895.5833333333334,0.0,92.5,58.15,900.52,70.0,100.0,73.99,70.0,72.0,65.25666666666666,66.97,68.99,68.0,68.0
2331,2025-02-21 16:30:00,896.2866666666665,0.0,92.5,58.64666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.37666666666667,66.97,68.99,68.0,68.0
2332,2025-02-21 16:45:00,887.8133333333334,0.0,92.83333333333331,59.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.48666666666666,66.97,68.99,68.0,68.0
2333,2025-02-21 17:00:00,901.23,0.0,93.16666666666669,59.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,65.59333333333333,66.97,68.99,68.0,68.0
2334,2025-02-21 17:15:00,899.1133333333333,0.0,93.83333333333331,59.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.78666666666666,66.97,68.99,68.0,68.0
2335,2025-02-21 17:30:00,896.9933333333333,0.0,94.16666666666669,60.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.96333333333332,66.97,68.99,68.0,68.0
2336,2025-02-21 17:45:00,899.11,0.0,94.66666666666669,60.72,900.52,70.0,100.0,73.99,70.0,72.0,66.17,66.97,68.99,68.0,68.0
2337,2025-02-21 18:00:00,899.8166666666666,0.0,94.66666666666669,61.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.49333333333334,66.97,68.99,68.0,68.0
2338,2025-02-21 18:15:00,891.34,0.0,94.5,61.42333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0
2339,2025-02-21 18:30:00,904.7633333333332,0.0,94.5,61.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.62666666666667,66.97,68.99,68.0,68.0
2340,2025-02-21 18:45:00,904.7633333333332,0.0,94.83333333333331,61.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.68333333333334,66.97,68.99,68.0,68.0
2341,2025-02-21 19:00:00,904.7633333333332,0.0,95.16666666666669,62.6,900.52,70.0,100.0,73.99,70.0,72.0,66.75,66.97,68.99,68.0,68.0
2342,2025-02-21 19:15:00,899.8166666666666,0.0,95.5,62.67333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.84333333333332,66.97,68.99,68.0,68.0
2343,2025-02-21 19:30:00,892.7566666666667,0.0,95.0,62.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.92666666666666,66.97,68.99,68.0,68.0
2344,2025-02-21 19:45:00,902.6433333333332,0.0,95.0,62.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,66.94666666666666,66.97,68.99,68.0,68.0
2345,2025-02-21 20:00:00,900.5233333333334,0.0,95.16666666666669,63.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.96,66.97,68.99,68.0,68.0
2346,2025-02-21 20:15:00,896.2866666666665,0.0,95.33333333333331,63.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0
2347,2025-02-21 20:30:00,894.8766666666667,0.0,95.5,63.63,900.52,70.0,100.0,73.99,70.0,72.0,67.0,66.97,68.99,68.0,68.0
2348,2025-02-21 20:45:00,916.77,0.0,95.66666666666669,63.81,900.52,70.0,100.0,73.99,70.0,72.0,67.08666666666666,66.97,68.99,68.0,68.0
2349,2025-02-21 21:00:00,903.35,0.0,95.83333333333331,63.99,900.52,70.0,100.0,73.99,70.0,72.0,67.10666666666667,66.97,68.99,68.0,68.0
2350,2025-02-21 21:15:00,907.59,0.0,95.83333333333331,64.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.17333333333333,66.97,68.99,68.0,68.0
2351,2025-02-21 21:30:00,911.12,0.0,96.0,63.95000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.23,66.97,68.99,68.0,68.0
2352,2025-02-21 21:45:00,913.9433333333332,0.0,95.83333333333331,63.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
2353,2025-02-21 22:00:00,901.9366666666666,0.0,95.5,63.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.3,66.97,68.99,68.0,68.0
2354,2025-02-21 22:15:00,905.47,0.0,95.66666666666669,63.64000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.34333333333332,66.97,68.99,68.0,68.0
2355,2025-02-21 22:30:00,901.2333333333332,0.0,95.16666666666669,63.656666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
2356,2025-02-21 22:45:00,896.2866666666667,0.0,95.0,63.42,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2357,2025-02-21 23:00:00,893.46,0.0,95.33333333333331,63.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.38333333333334,66.97,68.99,68.0,68.0
2358,2025-02-21 23:15:00,901.23,0.0,95.5,62.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2359,2025-02-21 23:30:00,891.3433333333332,0.0,95.16666666666669,62.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2360,2025-02-21 23:45:00,901.23,0.0,95.66666666666669,62.39000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.35666666666667,66.97,68.99,68.0,68.0
2361,2025-02-22 00:00:00,904.7633333333332,0.0,95.33333333333331,62.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.27666666666666,66.97,68.99,68.0,68.0
2362,2025-02-22 00:15:00,893.46,0.0,95.16666666666669,61.85,900.52,70.0,100.0,73.99,70.0,72.0,67.23333333333333,66.97,68.99,68.0,68.0
2363,2025-02-22 00:30:00,889.9333333333334,0.0,95.16666666666669,61.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.17333333333333,66.97,68.99,68.0,68.0
2364,2025-02-22 00:45:00,892.7566666666667,0.0,95.0,61.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.10666666666667,66.97,68.99,68.0,68.0
2365,2025-02-22 01:00:00,901.23,0.0,94.83333333333331,61.02666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0
2366,2025-02-22 01:15:00,899.8166666666666,0.0,95.0,60.903333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.06,66.97,68.99,68.0,68.0
2367,2025-02-22 01:30:00,894.8766666666667,0.0,95.0,60.8,900.52,70.0,100.0,73.99,70.0,72.0,67.00333333333333,66.97,68.99,68.0,68.0
2368,2025-02-22 01:45:00,894.8733333333333,0.0,94.83333333333331,60.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,66.98,66.97,68.99,68.0,68.0
2369,2025-02-22 02:00:00,914.65,0.0,95.0,60.42,900.52,70.0,100.0,73.99,70.0,72.0,66.96,66.97,68.99,68.0,68.0
2370,2025-02-22 02:15:00,908.2933333333334,0.0,95.0,60.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.88,66.97,68.99,68.0,68.0
2371,2025-02-22 02:30:00,900.5233333333332,0.0,94.83333333333331,60.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.78,66.97,68.99,68.0,68.0
2372,2025-02-22 02:45:00,904.0533333333332,0.0,95.0,60.22,900.52,70.0,100.0,73.99,70.0,72.0,66.68666666666667,66.97,68.99,68.0,68.0
2373,2025-02-22 03:00:00,893.46,0.0,94.5,60.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.69666666666667,66.97,68.99,68.0,68.0
2374,2025-02-22 03:15:00,903.35,0.0,94.66666666666669,59.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
2375,2025-02-22 03:30:00,901.9366666666666,0.0,95.0,59.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.69,66.97,68.99,68.0,68.0
2376,2025-02-22 03:45:00,901.9366666666666,0.0,95.16666666666669,59.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.67,66.97,68.99,68.0,68.0
2377,2025-02-22 04:00:00,899.82,0.0,95.16666666666669,59.63,900.52,70.0,100.0,73.99,70.0,72.0,66.57333333333334,66.97,68.99,68.0,68.0
2378,2025-02-22 04:15:00,895.5799999999999,0.0,94.83333333333331,59.54,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2379,2025-02-22 04:30:00,900.5233333333332,0.0,95.16666666666669,59.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0
2380,2025-02-22 04:45:00,889.2233333333334,0.0,95.0,59.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.48,66.97,68.99,68.0,68.0
2381,2025-02-22 05:00:00,894.17,0.0,95.0,59.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0
2382,2025-02-22 05:15:00,901.9366666666666,0.0,95.33333333333331,59.25,900.52,70.0,100.0,73.99,70.0,72.0,66.42666666666668,66.97,68.99,68.0,68.0
2383,2025-02-22 05:30:00,896.9899999999999,0.0,95.33333333333331,59.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.39333333333333,66.97,68.99,68.0,68.0
2384,2025-02-22 05:45:00,891.3433333333332,0.0,95.16666666666669,59.09,900.52,70.0,100.0,73.99,70.0,72.0,66.35000000000001,66.97,68.99,68.0,68.0
2385,2025-02-22 06:00:00,893.4633333333333,0.0,95.33333333333331,59.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.29666666666667,66.97,68.99,68.0,68.0
2386,2025-02-22 06:15:00,897.6999999999999,0.0,95.33333333333331,59.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.25666666666666,66.97,68.99,68.0,68.0
2387,2025-02-22 06:30:00,898.4066666666668,0.0,95.5,58.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.19333333333334,66.97,68.99,68.0,68.0
2388,2025-02-22 06:45:00,898.4066666666666,0.0,95.5,58.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.15666666666667,66.97,68.99,68.0,68.0
2389,2025-02-22 07:00:00,910.41,0.0,95.66666666666669,58.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.07000000000001,66.97,68.99,68.0,68.0
2390,2025-02-22 07:15:00,900.5266666666666,0.0,95.5,58.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.02666666666666,66.97,68.99,68.0,68.0
2391,2025-02-22 07:30:00,896.2866666666665,0.0,95.66666666666669,58.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.01333333333334,66.97,68.99,68.0,68.0
2392,2025-02-22 07:45:00,894.8733333333333,0.0,95.66666666666669,58.7,900.52,70.0,100.0,73.99,70.0,72.0,65.93333333333334,66.97,68.99,68.0,68.0
2393,2025-02-22 08:00:00,910.4166666666666,0.0,95.66666666666669,58.62,900.52,70.0,100.0,73.99,70.0,72.0,65.89333333333333,66.97,68.99,68.0,68.0
2394,2025-02-22 08:15:00,899.11,0.0,95.5,58.52,900.52,70.0,100.0,73.99,70.0,72.0,65.82666666666667,66.97,68.99,68.0,68.0
2395,2025-02-22 08:30:00,900.5233333333332,0.0,95.66666666666669,58.46,900.52,70.0,100.0,73.99,70.0,72.0,65.77666666666666,66.97,68.99,68.0,68.0
2396,2025-02-22 08:45:00,896.9900000000001,0.0,95.83333333333331,58.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.76333333333334,66.97,68.99,68.0,68.0
2397,2025-02-22 09:00:00,893.4633333333333,0.0,95.66666666666669,58.38,900.52,70.0,100.0,73.99,70.0,72.0,65.70666666666666,66.97,68.99,68.0,68.0
2398,2025-02-22 09:15:00,896.2866666666665,0.0,95.5,58.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.64,66.97,68.99,68.0,68.0
2399,2025-02-22 09:30:00,891.3433333333332,0.0,95.83333333333331,58.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.61666666666667,66.97,68.99,68.0,68.0
2400,2025-02-22 09:45:00,908.2933333333334,0.0,95.66666666666669,58.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.56666666666666,66.97,68.99,68.0,68.0
2401,2025-02-22 10:00:00,902.6433333333332,0.0,95.66666666666669,58.06,900.52,70.0,100.0,73.99,70.0,72.0,65.52,66.97,68.99,68.0,68.0
2402,2025-02-22 10:15:00,904.76,0.0,96.0,58.120000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.50666666666666,66.97,68.99,68.0,68.0
2403,2025-02-22 10:30:00,904.0533333333332,0.0,96.16666666666669,58.07,900.52,70.0,100.0,73.99,70.0,72.0,65.48666666666666,66.97,68.99,68.0,68.0
2404,2025-02-22 10:45:00,892.7533333333334,0.0,96.16666666666669,58.04,900.52,70.0,100.0,73.99,70.0,72.0,65.40666666666667,66.97,68.99,68.0,68.0
2405,2025-02-22 11:00:00,899.1133333333333,0.0,96.0,57.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.38333333333334,66.97,68.99,68.0,68.0
2406,2025-02-22 11:15:00,904.7633333333332,0.0,96.16666666666669,57.92333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.36333333333333,66.97,68.99,68.0,68.0
2407,2025-02-22 11:30:00,904.7633333333332,0.0,96.66666666666669,57.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.33666666666666,66.97,68.99,68.0,68.0
2408,2025-02-22 11:45:00,902.6433333333332,0.0,96.33333333333331,57.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.28,66.97,68.99,68.0,68.0
2409,2025-02-22 12:00:00,900.5233333333332,0.0,96.33333333333331,57.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25333333333333,66.97,68.99,68.0,68.0
2410,2025-02-22 12:15:00,899.11,0.0,96.66666666666669,57.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25,66.97,68.99,68.0,68.0
2411,2025-02-22 12:30:00,894.8766666666667,0.0,96.5,57.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.23,66.97,68.99,68.0,68.0
2412,2025-02-22 12:45:00,885.6899999999999,0.0,96.83333333333331,57.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.23,66.97,68.99,68.0,68.0
2413,2025-02-22 13:00:00,900.5266666666666,0.0,96.66666666666669,57.93,900.52,70.0,100.0,73.99,70.0,72.0,65.24333333333334,66.97,68.99,68.0,68.0
2414,2025-02-22 13:15:00,895.5799999999999,0.0,96.66666666666669,58.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25333333333333,66.97,68.99,68.0,68.0
2415,2025-02-22 13:30:00,898.4066666666666,0.0,97.0,58.69,900.52,70.0,100.0,73.99,70.0,72.0,65.32666666666667,66.97,68.99,68.0,68.0
2416,2025-02-22 13:45:00,899.1133333333333,0.0,97.0,58.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.41333333333334,66.97,68.99,68.0,68.0
2417,2025-02-22 14:00:00,902.6433333333332,0.0,97.33333333333331,58.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.51666666666667,66.97,68.99,68.0,68.0
2418,2025-02-22 14:15:00,887.81,0.0,97.33333333333331,59.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.62333333333333,66.97,68.99,68.0,68.0
2419,2025-02-22 14:30:00,908.2933333333334,0.0,97.5,59.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,65.74,66.97,68.99,68.0,68.0
2420,2025-02-22 14:45:00,890.6366666666667,0.0,97.5,59.7,900.52,70.0,100.0,73.99,70.0,72.0,65.86333333333333,66.97,68.99,68.0,68.0
2421,2025-02-22 15:00:00,895.5833333333334,0.0,97.83333333333331,60.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.02666666666666,66.97,68.99,68.0,68.0
2422,2025-02-22 15:15:00,915.3566666666668,0.0,98.0,60.423333333333325,900.52,70.0,100.0,73.99,70.0,72.0,66.19333333333333,66.97,68.99,68.0,68.0
2423,2025-02-22 15:30:00,903.35,0.0,98.16666666666669,60.9,900.52,70.0,100.0,73.99,70.0,72.0,66.36666666666667,66.97,68.99,68.0,68.0
2424,2025-02-22 15:45:00,906.1733333333332,0.0,98.5,61.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0
2425,2025-02-22 16:00:00,904.0566666666668,0.0,98.66666666666669,62.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.73333333333333,66.97,68.99,68.0,68.0
2426,2025-02-22 16:15:00,894.8733333333333,0.0,98.5,62.370000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.90333333333332,66.97,68.99,68.0,68.0
2427,2025-02-22 16:30:00,899.1133333333333,0.0,99.33333333333331,62.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.99666666666667,66.97,68.99,68.0,68.0
2428,2025-02-22 16:45:00,906.1733333333332,0.0,99.0,63.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.07333333333334,66.97,68.99,68.0,68.0
2429,2025-02-22 17:00:00,896.2833333333333,0.0,99.16666666666669,63.29,900.52,70.0,100.0,73.99,70.0,72.0,67.10666666666667,66.97,68.99,68.0,68.0
2430,2025-02-22 17:15:00,895.5833333333334,0.0,96.0,63.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.19333333333333,66.97,68.99,68.0,68.0
2431,2025-02-22 17:30:00,889.2233333333334,0.0,96.16666666666669,63.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.25,66.97,68.99,68.0,68.0
2432,2025-02-22 17:45:00,896.2866666666667,0.0,96.16666666666669,63.98,900.52,70.0,100.0,73.99,70.0,72.0,67.33999999999999,66.97,68.99,68.0,68.0
2433,2025-02-22 18:00:00,896.9933333333333,0.0,96.5,64.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.38333333333334,66.97,68.99,68.0,68.0
2434,2025-02-22 18:15:00,899.11,0.0,97.0,64.44,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
2435,2025-02-22 18:30:00,901.9366666666666,0.0,97.0,64.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.58333333333333,66.97,68.99,68.0,68.0
2436,2025-02-22 18:45:00,895.5799999999999,0.0,97.0,64.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.67666666666666,66.97,68.99,68.0,68.0
2437,2025-02-22 19:00:00,900.5266666666666,0.0,97.16666666666669,65.14999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.77,66.97,68.99,68.0,68.0
2438,2025-02-22 19:15:00,899.82,0.0,97.5,65.35000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.88666666666667,66.97,68.99,68.0,68.0
2439,2025-02-22 19:30:00,896.2833333333333,0.0,97.5,65.3,900.52,70.0,100.0,73.99,70.0,72.0,67.99666666666667,66.97,68.99,68.0,68.0
2440,2025-02-22 19:45:00,896.9933333333333,0.0,97.5,64.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.08333333333333,66.97,68.99,68.0,68.0
2441,2025-02-22 20:00:00,890.6366666666667,0.0,97.66666666666669,64.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.21666666666667,66.97,68.99,68.0,68.0
2442,2025-02-22 20:15:00,891.3466666666667,0.0,97.66666666666669,64.73666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.30666666666667,66.97,68.99,68.0,68.0
2443,2025-02-22 20:30:00,899.11,0.0,97.83333333333331,64.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.38666666666667,66.97,68.99,68.0,68.0
2444,2025-02-22 20:45:00,894.17,0.0,97.83333333333331,64.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
2445,2025-02-22 21:00:00,899.8166666666666,0.0,97.83333333333331,65.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.47666666666667,66.97,68.99,68.0,68.0
2446,2025-02-22 21:15:00,898.4066666666666,0.0,98.0,65.11333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.51666666666667,66.97,68.99,68.0,68.0
2447,2025-02-22 21:30:00,903.35,0.0,97.83333333333331,65.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.57333333333334,66.97,68.99,68.0,68.0
2448,2025-02-22 21:45:00,901.23,0.0,97.83333333333331,64.74,900.52,70.0,100.0,73.99,70.0,72.0,68.56,66.97,68.99,68.0,68.0
2449,2025-02-22 22:00:00,904.76,0.0,98.16666666666669,64.59333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.56666666666666,66.97,68.99,68.0,68.0
2450,2025-02-22 22:15:00,898.4066666666666,0.0,98.16666666666669,64.48,900.52,70.0,100.0,73.99,70.0,72.0,68.54,66.97,68.99,68.0,68.0
2451,2025-02-22 22:30:00,894.87,0.0,97.83333333333331,64.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.47666666666667,66.97,68.99,68.0,68.0
2452,2025-02-22 22:45:00,903.35,0.0,98.0,64.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2453,2025-02-22 23:00:00,904.0566666666668,0.0,97.83333333333331,64.16666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.44333333333334,66.97,68.99,68.0,68.0
2454,2025-02-22 23:15:00,899.82,0.0,97.83333333333331,64.05,900.52,70.0,100.0,73.99,70.0,72.0,68.40666666666668,66.97,68.99,68.0,68.0
2455,2025-02-22 23:30:00,896.9900000000001,0.0,97.66666666666669,64.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
2456,2025-02-22 23:45:00,910.41,0.0,97.83333333333331,63.85666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2457,2025-02-23 00:00:00,913.2366666666668,0.0,97.66666666666669,63.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.34,66.97,68.99,68.0,68.0
2458,2025-02-23 00:15:00,911.1166666666668,0.0,97.66666666666669,63.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
2459,2025-02-23 00:30:00,898.4066666666666,0.0,97.66666666666669,63.63,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2460,2025-02-23 00:45:00,894.17,0.0,97.66666666666669,63.54,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2461,2025-02-23 01:00:00,905.4666666666668,0.0,98.16666666666669,63.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2462,2025-02-23 01:15:00,896.2866666666667,0.0,97.66666666666669,63.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2463,2025-02-23 01:30:00,897.6999999999999,0.0,97.83333333333331,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
2464,2025-02-23 01:45:00,917.4766666666668,0.0,98.16666666666669,63.23,900.52,70.0,100.0,73.99,70.0,72.0,68.29,66.97,68.99,68.0,68.0
2465,2025-02-23 02:00:00,901.9366666666666,0.0,97.83333333333331,63.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.24666666666667,66.97,68.99,68.0,68.0
2466,2025-02-23 02:15:00,912.53,0.0,97.83333333333331,63.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0
2467,2025-02-23 02:30:00,889.2233333333334,0.0,97.83333333333331,62.8,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
2468,2025-02-23 02:45:00,895.5799999999999,0.0,97.83333333333331,62.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.12333333333333,66.97,68.99,68.0,68.0
2469,2025-02-23 03:00:00,894.17,0.0,98.0,62.46,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2470,2025-02-23 03:15:00,889.9333333333334,0.0,98.16666666666669,62.32,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0
2471,2025-02-23 03:30:00,896.9899999999999,0.0,97.83333333333331,62.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.91666666666667,66.97,68.99,68.0,68.0
2472,2025-02-23 03:45:00,900.5233333333334,0.0,97.83333333333331,61.98,900.52,70.0,100.0,73.99,70.0,72.0,67.89,66.97,68.99,68.0,68.0
2473,2025-02-23 04:00:00,904.7633333333332,0.0,97.83333333333331,61.89666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.79333333333334,66.97,68.99,68.0,68.0
2474,2025-02-23 04:15:00,896.9933333333333,0.0,97.66666666666669,61.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.75666666666666,66.97,68.99,68.0,68.0
2475,2025-02-23 04:30:00,899.11,0.0,97.66666666666669,61.32666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.69,66.97,68.99,68.0,68.0
2476,2025-02-23 04:45:00,905.47,0.0,98.0,61.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.62,66.97,68.99,68.0,68.0
2477,2025-02-23 05:00:00,913.9433333333332,0.0,98.0,61.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.56666666666666,66.97,68.99,68.0,68.0
2478,2025-02-23 05:15:00,896.2866666666667,0.0,98.16666666666669,61.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.51,66.97,68.99,68.0,68.0
2479,2025-02-23 05:30:00,894.1666666666666,0.0,98.33333333333331,61.10333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.49000000000001,66.97,68.99,68.0,68.0
2480,2025-02-23 05:45:00,896.29,0.0,98.33333333333331,61.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,67.43666666666667,66.97,68.99,68.0,68.0
2481,2025-02-23 06:00:00,900.5233333333334,0.0,98.5,60.89000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.37666666666667,66.97,68.99,68.0,68.0
2482,2025-02-23 06:15:00,906.1766666666666,0.0,98.33333333333331,60.72,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
2483,2025-02-23 06:30:00,897.6999999999999,0.0,98.5,60.76333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.29666666666667,66.97,68.99,68.0,68.0
2484,2025-02-23 06:45:00,904.76,0.0,98.16666666666669,60.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.23666666666666,66.97,68.99,68.0,68.0
2485,2025-02-23 07:00:00,899.82,0.0,98.66666666666669,60.5,900.52,70.0,100.0,73.99,70.0,72.0,67.22333333333334,66.97,68.99,68.0,68.0
2486,2025-02-23 07:15:00,905.4666666666668,0.0,98.5,60.45,900.52,70.0,100.0,73.99,70.0,72.0,67.19666666666666,66.97,68.99,68.0,68.0
2487,2025-02-23 07:30:00,913.9433333333332,0.0,98.5,60.306666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.13666666666667,66.97,68.99,68.0,68.0
2488,2025-02-23 07:45:00,904.0566666666668,0.0,98.33333333333331,60.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0
2489,2025-02-23 08:00:00,905.4666666666668,0.0,98.5,60.13,900.52,70.0,100.0,73.99,70.0,72.0,67.02,66.97,68.99,68.0,68.0
2490,2025-02-23 08:15:00,898.4033333333333,0.0,98.5,60.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.96333333333332,66.97,68.99,68.0,68.0
2491,2025-02-23 08:30:00,903.35,0.0,98.66666666666669,59.97,900.52,70.0,100.0,73.99,70.0,72.0,66.95333333333333,66.97,68.99,68.0,68.0
2492,2025-02-23 08:45:00,894.1666666666666,0.0,99.0,59.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.89666666666666,66.97,68.99,68.0,68.0
2493,2025-02-23 09:00:00,913.9433333333332,0.0,98.83333333333331,59.98666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.84333333333332,66.97,68.99,68.0,68.0
2494,2025-02-23 09:15:00,902.6433333333334,0.0,98.66666666666669,59.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.76666666666667,66.97,68.99,68.0,68.0
2495,2025-02-23 09:30:00,906.1733333333332,0.0,98.83333333333331,59.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
2496,2025-02-23 09:45:00,912.53,0.0,98.83333333333331,59.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.69333333333333,66.97,68.99,68.0,68.0
2497,2025-02-23 10:00:00,901.2333333333332,0.0,98.66666666666669,59.66,900.52,70.0,100.0,73.99,70.0,72.0,66.69,66.97,68.99,68.0,68.0
2498,2025-02-23 10:15:00,890.6366666666667,0.0,98.83333333333331,59.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.67,66.97,68.99,68.0,68.0
2499,2025-02-23 10:30:00,900.5233333333332,0.0,99.0,59.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.62,66.97,68.99,68.0,68.0
2500,2025-02-23 10:45:00,889.2233333333334,0.0,99.0,59.52,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2501,2025-02-23 11:00:00,900.5233333333332,0.0,98.66666666666669,59.44,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2502,2025-02-23 11:15:00,908.2933333333334,0.0,99.0,59.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0
2503,2025-02-23 11:30:00,900.5233333333332,0.0,99.0,59.406666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.51,66.97,68.99,68.0,68.0
2504,2025-02-23 11:45:00,899.82,0.0,99.16666666666669,59.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0
2505,2025-02-23 12:00:00,913.24,0.0,94.33333333333331,59.3,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0
2506,2025-02-23 12:15:00,909.0,0.0,94.33333333333331,59.25,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0
2507,2025-02-23 12:30:00,904.0533333333332,0.0,94.33333333333331,59.23666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.42333333333333,66.97,68.99,68.0,68.0
2508,2025-02-23 12:45:00,898.4066666666668,0.0,94.5,59.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.42333333333333,66.97,68.99,68.0,68.0
2509,2025-02-23 13:00:00,904.06,0.0,94.5,59.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0
2510,2025-02-23 13:15:00,899.8166666666666,0.0,95.0,60.01333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.48,66.97,68.99,68.0,68.0
2511,2025-02-23 13:30:00,891.3433333333332,0.0,95.0,60.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0
2512,2025-02-23 13:45:00,899.82,0.0,95.16666666666669,61.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.64666666666666,66.97,68.99,68.0,68.0
2513,2025-02-23 14:00:00,896.9966666666666,0.0,95.5,61.49,900.52,70.0,100.0,73.99,70.0,72.0,66.73,66.97,68.99,68.0,68.0
2514,2025-02-23 14:15:00,890.6366666666667,0.0,95.66666666666669,62.07,900.52,70.0,100.0,73.99,70.0,72.0,66.83666666666666,66.97,68.99,68.0,68.0
2515,2025-02-23 14:30:00,896.2866666666665,0.0,95.83333333333331,62.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.95,66.97,68.99,68.0,68.0
2516,2025-02-23 14:45:00,904.7633333333332,0.0,95.66666666666669,63.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0
2517,2025-02-23 15:00:00,895.5799999999999,0.0,96.0,63.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.15666666666668,66.97,68.99,68.0,68.0
2518,2025-02-23 15:15:00,889.93,0.0,96.0,64.01333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.27,66.97,68.99,68.0,68.0
2519,2025-02-23 15:30:00,896.2866666666667,0.0,96.83333333333331,64.44,900.52,70.0,100.0,73.99,70.0,72.0,67.38,66.97,68.99,68.0,68.0
2520,2025-02-23 15:45:00,897.6966666666667,0.0,96.66666666666669,64.74333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.52666666666667,66.97,68.99,68.0,68.0
2521,2025-02-23 16:00:00,904.7633333333332,0.0,96.83333333333331,64.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.66333333333334,66.97,68.99,68.0,68.0
2522,2025-02-23 16:15:00,904.76,0.0,97.16666666666669,65.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.81333333333333,66.97,68.99,68.0,68.0
2523,2025-02-23 16:30:00,899.11,0.0,97.5,65.59666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.96666666666667,66.97,68.99,68.0,68.0
2524,2025-02-23 16:45:00,899.1133333333333,0.0,97.5,65.88333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.09333333333332,66.97,68.99,68.0,68.0
2525,2025-02-23 17:00:00,889.93,0.0,97.83333333333331,66.10000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.23666666666666,66.97,68.99,68.0,68.0
2526,2025-02-23 17:15:00,903.35,0.0,98.16666666666669,66.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.35666666666667,66.97,68.99,68.0,68.0
2527,2025-02-23 17:30:00,891.3433333333332,0.0,98.16666666666669,66.45333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
2528,2025-02-23 17:45:00,899.82,0.0,98.33333333333331,66.90333333333332,900.52,70.0,100.0,73.99,70.0,72.0,68.58,66.97,68.99,68.0,68.0
2529,2025-02-23 18:00:00,896.2866666666665,0.0,98.66666666666669,67.08,900.52,70.0,100.0,73.99,70.0,72.0,68.67666666666666,66.97,68.99,68.0,68.0
2530,2025-02-23 18:15:00,895.5799999999999,0.0,98.5,67.16666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.79333333333334,66.97,68.99,68.0,68.0
2531,2025-02-23 18:30:00,900.5266666666666,0.0,99.16666666666669,67.45,900.52,70.0,100.0,73.99,70.0,72.0,68.89999999999999,66.97,68.99,68.0,68.0
2532,2025-02-23 18:45:00,906.88,0.0,99.0,67.7,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2533,2025-02-23 19:00:00,894.1666666666666,0.0,99.33333333333331,67.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
2534,2025-02-23 19:15:00,901.94,0.0,95.66666666666669,67.87666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
2535,2025-02-23 19:30:00,901.2333333333332,0.0,95.33333333333331,67.92333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2536,2025-02-23 19:45:00,913.9433333333332,0.0,88.83333333333333,67.14333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2537,2025-02-23 20:00:00,895.5799999999999,0.0,82.66666666666667,65.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2538,2025-02-23 20:15:00,901.9366666666666,0.0,82.83333333333333,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2539,2025-02-23 20:30:00,896.9933333333333,0.0,83.0,65.22,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2540,2025-02-23 20:45:00,901.2333333333332,0.0,82.66666666666667,65.24,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2541,2025-02-23 21:00:00,898.4066666666666,0.0,82.5,65.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2542,2025-02-23 21:15:00,894.17,0.0,82.5,65.28,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2543,2025-02-23 21:30:00,899.11,0.0,82.5,65.23,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2544,2025-02-23 21:45:00,884.2766666666666,0.0,82.0,65.15666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2545,2025-02-23 22:00:00,901.9333333333334,0.0,82.5,64.89666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2546,2025-02-23 22:15:00,908.2933333333334,0.0,82.16666666666667,64.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2547,2025-02-23 22:30:00,906.1766666666666,0.0,82.33333333333333,64.47333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2548,2025-02-23 22:45:00,892.0500000000001,0.0,82.5,64.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0
2549,2025-02-23 23:00:00,900.5233333333332,0.0,82.16666666666667,63.78,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0
2550,2025-02-23 23:15:00,909.7066666666666,0.0,82.33333333333333,63.34666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08,66.97,68.99,68.0,68.0
2551,2025-02-23 23:30:00,905.47,0.0,82.66666666666667,62.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2552,2025-02-23 23:45:00,896.9933333333333,0.0,83.5,62.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0
2553,2025-02-24 00:00:00,891.3433333333334,0.0,87.66666666666667,63.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.78666666666668,66.97,68.99,68.0,68.0
2554,2025-02-24 00:15:00,899.11,0.0,89.66666666666667,63.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
2555,2025-02-24 00:30:00,894.17,0.0,90.0,63.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.70666666666666,66.97,68.99,68.0,68.0
2556,2025-02-24 00:45:00,903.35,0.0,90.0,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.64,66.97,68.99,68.0,68.0
2557,2025-02-24 01:00:00,893.46,0.0,90.16666666666669,63.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2558,2025-02-24 01:15:00,900.5233333333334,0.0,90.5,63.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.59,66.97,68.99,68.0,68.0
2559,2025-02-24 01:30:00,900.5233333333334,0.0,90.66666666666669,63.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59,66.97,68.99,68.0,68.0
2560,2025-02-24 01:45:00,893.46,0.0,92.83333333333331,63.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.59,66.97,68.99,68.0,68.0
2561,2025-02-24 02:00:00,898.4066666666666,0.0,93.66666666666669,63.57666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.58666666666666,66.97,68.99,68.0,68.0
2562,2025-02-24 02:15:00,898.4066666666668,0.0,94.0,63.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.57666666666667,66.97,68.99,68.0,68.0
2563,2025-02-24 02:30:00,896.9933333333333,0.0,94.33333333333331,63.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.52333333333333,66.97,68.99,68.0,68.0
2564,2025-02-24 02:45:00,901.9366666666666,0.0,94.83333333333331,63.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0
2565,2025-02-24 03:00:00,900.5233333333332,0.0,95.16666666666669,63.57333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.56666666666666,66.97,68.99,68.0,68.0
2566,2025-02-24 03:15:00,904.7633333333332,0.0,95.0,63.49,900.52,70.0,100.0,73.99,70.0,72.0,68.52333333333333,66.97,68.99,68.0,68.0
2567,2025-02-24 03:30:00,893.46,0.0,95.33333333333331,63.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.49333333333333,66.97,68.99,68.0,68.0
2568,2025-02-24 03:45:00,899.1133333333333,0.0,96.0,63.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2569,2025-02-24 04:00:00,897.6999999999999,0.0,95.66666666666669,63.1,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2570,2025-02-24 04:15:00,895.5799999999999,0.0,95.5,62.92,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2571,2025-02-24 04:30:00,898.4066666666666,0.0,95.5,62.78,900.52,70.0,100.0,73.99,70.0,72.0,68.45666666666666,66.97,68.99,68.0,68.0
2572,2025-02-24 04:45:00,896.9933333333333,0.0,95.83333333333331,62.65,900.52,70.0,100.0,73.99,70.0,72.0,68.50666666666666,66.97,68.99,68.0,68.0
2573,2025-02-24 05:00:00,896.9900000000001,0.0,95.83333333333331,62.53,900.52,70.0,100.0,73.99,70.0,72.0,68.58333333333333,66.97,68.99,68.0,68.0
2574,2025-02-24 05:15:00,899.8166666666666,0.0,96.0,62.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.53,66.97,68.99,68.0,68.0
2575,2025-02-24 05:30:00,901.9333333333334,0.0,96.33333333333331,62.72333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2576,2025-02-24 05:45:00,898.4066666666666,0.0,96.33333333333331,62.74,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
2577,2025-02-24 06:00:00,902.6433333333332,0.0,96.33333333333331,62.81,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
2578,2025-02-24 06:15:00,909.0,0.0,96.5,62.63,900.52,70.0,100.0,73.99,70.0,72.0,68.43,66.97,68.99,68.0,68.0
2579,2025-02-24 06:30:00,892.7566666666667,0.0,96.5,62.48666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.4,66.97,68.99,68.0,68.0
2580,2025-02-24 06:45:00,905.47,0.0,96.66666666666669,62.47,900.52,70.0,100.0,73.99,70.0,72.0,68.36,66.97,68.99,68.0,68.0
2581,2025-02-24 07:00:00,902.6466666666666,0.0,96.5,62.556666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
2582,2025-02-24 07:15:00,913.2366666666668,0.0,96.5,62.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2583,2025-02-24 07:30:00,909.0,0.0,96.75,62.43,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2584,2025-02-24 07:45:00,895.5833333333334,0.0,96.5,62.35333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0
2585,2025-02-24 08:00:00,896.2833333333333,0.0,96.33333333333331,62.3,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
2586,2025-02-24 08:15:00,898.4066666666666,0.0,96.5,62.26,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
2587,2025-02-24 08:30:00,901.2266666666666,0.0,96.33333333333331,62.16333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
2588,2025-02-24 08:45:00,896.9933333333333,0.0,96.33333333333331,62.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.28333333333335,66.97,68.99,68.0,68.0
2589,2025-02-24 09:00:00,892.7566666666667,0.0,96.5,62.16,900.52,70.0,100.0,73.99,70.0,72.0,68.22666666666667,66.97,68.99,68.0,68.0
2590,2025-02-24 09:15:00,905.47,0.0,96.66666666666669,62.09,900.52,70.0,100.0,73.99,70.0,72.0,68.25333333333333,66.97,68.99,68.0,68.0
2591,2025-02-24 09:30:00,897.6966666666667,0.0,96.66666666666669,61.943333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0
2592,2025-02-24 09:45:00,889.93,0.0,96.33333333333331,61.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0
2593,2025-02-24 10:00:00,896.9899999999999,0.0,96.66666666666669,61.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
2594,2025-02-24 10:15:00,901.94,0.0,96.5,61.86000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.14999999999999,66.97,68.99,68.0,68.0
2595,2025-02-24 10:30:00,894.8733333333333,0.0,96.5,61.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.05666666666666,66.97,68.99,68.0,68.0
2596,2025-02-24 10:45:00,904.7633333333332,0.0,96.33333333333331,61.81,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2597,2025-02-24 11:00:00,901.2333333333332,0.0,96.33333333333331,61.82,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2598,2025-02-24 11:15:00,900.5233333333332,0.0,96.33333333333331,61.796666666666674,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2599,2025-02-24 11:30:00,901.9366666666666,0.0,96.5,61.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.04333333333334,66.97,68.99,68.0,68.0
2600,2025-02-24 11:45:00,885.6933333333333,0.0,96.5,61.79666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0
2601,2025-02-24 12:00:00,906.88,0.0,96.5,61.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0
2602,2025-02-24 12:15:00,902.6433333333332,0.0,96.33333333333331,61.77,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0
2603,2025-02-24 12:30:00,891.34,0.0,96.66666666666669,61.71,900.52,70.0,100.0,73.99,70.0,72.0,68.02666666666666,66.97,68.99,68.0,68.0
2604,2025-02-24 12:45:00,903.35,0.0,96.5,61.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.97666666666667,66.97,68.99,68.0,68.0
2605,2025-02-24 13:00:00,902.6433333333332,0.0,96.66666666666669,61.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.96,66.97,68.99,68.0,68.0
2606,2025-02-24 13:15:00,897.6966666666667,0.0,96.83333333333331,62.31,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0
2607,2025-02-24 13:30:00,893.46,0.0,96.66666666666669,62.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
2608,2025-02-24 13:45:00,899.8166666666666,0.0,97.16666666666669,63.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.14333333333333,66.97,68.99,68.0,68.0
2609,2025-02-24 14:00:00,909.7033333333334,0.0,97.16666666666669,64.27666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.29333333333334,66.97,68.99,68.0,68.0
2610,2025-02-24 14:15:00,908.9966666666666,0.0,97.66666666666669,64.89333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
2611,2025-02-24 14:30:00,897.6999999999999,0.0,97.83333333333331,65.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0
2612,2025-02-24 14:45:00,906.88,0.0,97.83333333333331,65.83,900.52,70.0,100.0,73.99,70.0,72.0,68.69666666666666,66.97,68.99,68.0,68.0
2613,2025-02-24 15:00:00,892.7566666666667,0.0,94.5,65.89,900.52,70.0,100.0,73.99,70.0,72.0,68.89333333333333,66.97,68.99,68.0,68.0
2614,2025-02-24 15:15:00,885.69,0.0,93.16666666666669,65.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
2615,2025-02-24 15:30:00,905.4666666666668,0.0,91.5,65.78,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
2616,2025-02-24 15:45:00,897.6966666666667,0.0,88.83333333333333,65.59666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0
2617,2025-02-24 16:00:00,907.5866666666668,0.0,88.0,65.57,900.52,70.0,100.0,73.99,70.0,72.0,69.52999999999999,66.97,68.99,68.0,68.0
2618,2025-02-24 16:15:00,895.5833333333334,0.0,86.16666666666667,65.48,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
2619,2025-02-24 16:30:00,896.9933333333333,0.0,84.16666666666667,65.30333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2620,2025-02-24 16:45:00,911.8233333333334,0.0,82.66666666666667,65.24,900.52,70.0,100.0,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0
2621,2025-02-24 17:00:00,904.0566666666668,0.0,81.16666666666667,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2622,2025-02-24 17:15:00,895.5833333333334,0.0,79.0,65.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2623,2025-02-24 17:30:00,902.6433333333332,0.0,77.66666666666667,65.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2624,2025-02-24 17:45:00,907.59,0.0,75.83333333333333,65.23666666666666,900.52,70.0,97.21,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0
2625,2025-02-24 18:00:00,903.35,0.0,73.83333333333333,64.74333333333334,900.52,70.0,91.44333333333331,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0
2626,2025-02-24 18:15:00,901.23,0.0,73.5,64.83,900.52,70.0,90.20666666666666,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2627,2025-02-24 18:30:00,896.2866666666667,0.0,73.16666666666667,65.03333333333335,900.52,70.0,89.16333333333334,73.99,70.0,72.0,70.22,66.97,68.99,68.0,68.0
