,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2956,2025-02-28 04:45:00,893.4633333333333,0.0,86.83333333333333,62.34,900.52,70.0,100.0,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0
2957,2025-02-28 05:00:00,909.7033333333334,0.0,87.0,62.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.61,66.97,68.99,68.0,68.0
2958,2025-02-28 05:15:00,894.1666666666666,0.0,87.5,62.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2959,2025-02-28 05:30:00,904.7633333333332,0.0,88.66666666666667,62.56,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2960,2025-02-28 05:45:00,904.76,0.0,89.25,62.71,900.52,70.0,100.0,73.99,70.0,72.0,69.52000000000001,66.97,68.99,68.0,68.0
2961,2025-02-28 06:00:00,902.64,0.0,89.66666666666667,62.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2962,2025-02-28 06:15:00,904.7633333333332,0.0,91.5,62.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
2963,2025-02-28 06:30:00,899.8166666666666,0.0,94.33333333333331,62.75,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2964,2025-02-28 06:45:00,897.6999999999999,0.0,97.16666666666669,63.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
2965,2025-02-28 07:00:00,896.9933333333333,0.0,97.16666666666669,63.24,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
2966,2025-02-28 07:15:00,899.8166666666666,0.0,97.5,63.17,900.52,70.0,100.0,73.99,70.0,72.0,69.34333333333333,66.97,68.99,68.0,68.0
2967,2025-02-28 07:30:00,892.0466666666666,0.0,98.0,63.15,900.52,70.0,100.0,73.99,70.0,72.0,69.32,66.97,68.99,68.0,68.0
2968,2025-02-28 07:45:00,898.4033333333333,0.0,99.0,63.35,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2969,2025-02-28 08:00:00,902.6433333333332,0.0,99.0,63.34,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2970,2025-02-28 08:15:00,896.9933333333333,0.0,99.33333333333331,63.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2971,2025-02-28 08:30:00,899.1133333333333,0.0,99.0,63.3,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2972,2025-02-28 08:45:00,896.9933333333333,0.0,98.83333333333331,63.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2973,2025-02-28 09:00:00,901.9333333333334,0.0,98.83333333333331,63.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2974,2025-02-28 09:15:00,898.4066666666666,0.0,99.16666666666669,63.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2975,2025-02-28 09:30:00,911.1166666666668,0.0,95.5,63.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0
2976,2025-02-28 09:45:00,903.35,0.0,95.83333333333331,63.07333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
2977,2025-02-28 10:00:00,887.81,0.0,97.66666666666669,63.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2978,2025-02-28 10:15:00,889.93,0.0,98.0,63.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
2979,2025-02-28 10:30:00,896.9933333333333,0.0,98.0,63.51,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0
2980,2025-02-28 10:45:00,884.9866666666667,0.0,98.33333333333331,63.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2981,2025-02-28 11:00:00,900.5233333333332,0.0,98.16666666666669,63.59,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2982,2025-02-28 11:15:00,895.5766666666667,0.0,98.0,63.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2983,2025-02-28 11:30:00,908.2933333333334,0.0,98.0,63.56999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2984,2025-02-28 11:45:00,902.6433333333332,0.0,98.16666666666669,63.61000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2985,2025-02-28 12:00:00,897.6966666666667,0.0,98.16666666666669,63.26333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2986,2025-02-28 12:15:00,905.47,0.0,97.33333333333331,63.1,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0
2987,2025-02-28 12:30:00,907.5866666666668,0.0,96.5,62.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
2988,2025-02-28 12:45:00,904.7633333333332,0.0,96.83333333333331,63.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.05333333333333,66.97,68.99,68.0,68.0
2989,2025-02-28 13:00:00,897.6999999999999,0.0,97.0,63.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08999999999999,66.97,68.99,68.0,68.0
2990,2025-02-28 13:15:00,896.9933333333333,0.0,97.66666666666669,63.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0
2991,2025-02-28 13:30:00,893.4633333333333,0.0,97.5,64.37666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2992,2025-02-28 13:45:00,889.9333333333334,0.0,97.66666666666669,65.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2993,2025-02-28 14:00:00,899.1133333333333,0.0,98.0,65.80333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.47,66.97,68.99,68.0,68.0
2994,2025-02-28 14:15:00,902.6433333333332,0.0,96.0,65.99,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
2995,2025-02-28 14:30:00,896.9900000000001,0.0,92.83333333333331,65.63,900.52,70.0,100.0,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0
2996,2025-02-28 14:45:00,900.5233333333332,0.0,87.83333333333333,65.33666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2997,2025-02-28 15:00:00,899.11,0.0,84.0,65.20666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2998,2025-02-28 15:15:00,894.8733333333333,0.0,82.5,65.06,900.52,70.0,100.0,73.99,70.0,72.0,69.91333333333334,66.97,68.99,68.0,68.0
2999,2025-02-28 15:30:00,911.1166666666668,0.0,82.0,65.22333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
3000,2025-02-28 15:45:00,900.5233333333332,0.0,80.5,65.09666666666666,900.52,70.0,97.98666666666666,73.99,70.0,72.0,70.09666666666666,66.97,68.99,68.0,68.0
3001,2025-02-28 16:00:00,890.6366666666667,0.0,78.83333333333333,65.11333333333333,900.52,70.0,97.77333333333333,73.99,70.0,72.0,70.04333333333334,66.97,68.99,68.0,68.0
3002,2025-02-28 16:15:00,899.11,0.0,77.33333333333333,65.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.85666666666667,66.97,68.99,68.0,68.0
3003,2025-02-28 16:30:00,901.23,0.0,75.66666666666667,64.89666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
3004,2025-02-28 16:45:00,901.23,0.0,75.33333333333333,65.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.78333333333335,66.97,68.99,68.0,68.0
3005,2025-02-28 17:00:00,904.7633333333332,0.0,74.16666666666667,65.20333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0
3006,2025-02-28 17:15:00,899.1133333333333,0.0,72.5,65.34333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
3007,2025-02-28 17:30:00,899.1133333333333,0.0,71.0,65.29666666666667,900.52,70.0,99.11333333333334,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
3008,2025-02-28 17:45:00,901.9366666666666,0.0,70.33333333333333,65.62666666666667,900.52,70.0,94.33666666666666,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
3009,2025-02-28 18:00:00,912.53,0.0,71.16666666666667,65.7,900.52,70.0,87.31333333333333,73.99,70.0,72.0,70.44,66.97,68.99,68.0,68.0
3010,2025-02-28 18:15:00,891.3433333333332,0.0,72.0,65.08333333333333,900.52,70.0,83.74333333333333,73.99,70.0,72.0,70.44,66.97,68.99,68.0,68.0
3011,2025-02-28 18:30:00,888.5166666666668,0.0,72.5,65.48,900.52,70.0,79.06666666666666,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0
3012,2025-02-28 18:45:00,901.9366666666666,0.0,72.66666666666667,65.84666666666668,900.52,70.0,75.47666666666667,73.99,70.0,72.0,70.47666666666667,66.97,68.99,68.0,68.0
3013,2025-02-28 19:00:00,908.2933333333334,0.0,72.66666666666667,66.27,900.52,70.0,71.21,73.99,70.0,72.0,70.50666666666666,66.97,68.99,68.0,68.0
3014,2025-02-28 19:15:00,888.52,0.0,73.0,66.51666666666667,900.52,70.0,66.57333333333334,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
3015,2025-02-28 19:30:00,882.8666666666667,0.0,73.33333333333333,66.08,900.52,70.0,62.52333333333333,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
3016,2025-02-28 19:45:00,916.06,0.0,73.5,61.57666666666666,900.52,70.0,59.223333333333336,73.99,70.0,72.0,70.48333333333333,66.97,68.99,68.0,68.0
3017,2025-02-28 20:00:00,905.47,0.0,73.16666666666667,64.32666666666667,900.52,70.0,57.91,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
3018,2025-02-28 20:15:00,889.9333333333334,0.0,73.16666666666667,59.26666666666667,900.52,70.0,54.123333333333335,73.99,70.0,72.0,70.42999999999999,66.97,68.99,68.0,68.0
3019,2025-02-28 20:30:00,896.9933333333333,0.0,73.16666666666667,59.46666666666667,900.52,70.0,55.086666666666666,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
3020,2025-02-28 20:45:00,909.0033333333334,0.0,73.5,59.45666666666667,900.52,70.0,57.27,73.99,70.0,72.0,70.05666666666667,66.97,68.99,68.0,68.0
3021,2025-02-28 21:00:00,908.2933333333334,0.0,73.66666666666667,59.68,900.52,70.0,61.23666666666667,73.99,70.0,72.0,69.88333333333334,66.97,68.99,68.0,68.0
3022,2025-02-28 21:15:00,898.4033333333333,0.0,74.33333333333333,59.86333333333334,900.52,70.0,63.06,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
3023,2025-02-28 21:30:00,910.4133333333332,0.0,74.16666666666667,60.01666666666667,900.52,70.0,64.64,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
3024,2025-02-28 21:45:00,883.5733333333333,0.0,74.33333333333333,60.086666666666666,900.52,70.0,65.97333333333334,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
3025,2025-02-28 22:00:00,909.0,0.0,74.0,60.22333333333333,900.52,70.0,67.10000000000001,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
3026,2025-02-28 22:15:00,916.0633333333334,0.0,73.66666666666667,60.25333333333333,900.52,70.0,68.10333333333334,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
3027,2025-02-28 22:30:00,892.7566666666667,0.0,73.83333333333333,60.403333333333336,900.52,70.0,69.21666666666665,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3028,2025-02-28 22:45:00,887.1066666666666,0.0,73.83333333333333,60.28,900.52,70.0,70.5,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
3029,2025-02-28 23:00:00,908.2933333333334,0.0,74.5,59.99666666666667,900.52,70.0,72.04,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
3030,2025-02-28 23:15:00,892.0466666666667,0.0,74.33333333333333,59.66333333333333,900.52,70.0,75.12333333333333,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
3031,2025-02-28 23:30:00,901.9366666666666,0.0,74.5,59.32333333333333,900.52,70.0,78.07333333333334,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
3032,2025-02-28 23:45:00,909.0,0.0,74.5,58.97666666666667,900.52,70.0,80.56333333333333,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3033,2025-03-01 00:00:00,909.0,0.0,75.16666666666667,63.92,900.52,70.0,83.46333333333332,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
3034,2025-03-01 00:15:00,893.4633333333333,0.0,74.83333333333333,61.39666666666667,900.52,70.0,84.80666666666666,73.99,70.0,72.0,69.72333333333334,66.97,68.99,68.0,68.0
3035,2025-03-01 00:30:00,910.41,0.0,74.66666666666667,64.35333333333334,900.52,70.0,84.99,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0
3036,2025-03-01 00:45:00,891.3433333333332,0.0,74.83333333333333,63.333333333333336,900.52,70.0,85.31333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3037,2025-03-01 01:00:00,906.1733333333332,0.0,75.0,63.79,900.52,70.0,84.44,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
3038,2025-03-01 01:15:00,898.4066666666666,0.0,75.5,62.64000000000001,900.52,70.0,84.2,73.99,70.0,72.0,69.95666666666666,66.97,68.99,68.0,68.0
3039,2025-03-01 01:30:00,909.71,0.0,75.66666666666667,66.34333333333333,900.52,70.0,84.81666666666666,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
3040,2025-03-01 01:45:00,904.76,0.0,75.16666666666667,65.85666666666667,900.52,70.0,83.96,73.99,70.0,72.0,69.99666666666667,66.97,68.99,68.0,68.0
3041,2025-03-01 02:00:00,892.7533333333334,0.0,75.33333333333333,65.77666666666667,900.52,70.0,81.52666666666666,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
3042,2025-03-01 02:15:00,888.52,0.0,75.5,65.81333333333333,900.52,70.0,80.24666666666667,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
3043,2025-03-01 02:30:00,897.6999999999999,0.0,76.0,65.64999999999999,900.52,70.0,79.10333333333334,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3044,2025-03-01 02:45:00,902.6433333333332,0.0,76.0,65.48666666666666,900.52,70.0,78.13333333333333,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3045,2025-03-01 03:00:00,896.9933333333333,0.0,76.16666666666667,65.32333333333334,900.52,70.0,77.07,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3046,2025-03-01 03:15:00,898.4066666666668,0.0,75.83333333333333,65.36666666666666,900.52,70.0,76.13,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3047,2025-03-01 03:30:00,901.9366666666666,0.0,76.16666666666667,65.23333333333333,900.52,70.0,75.16666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3048,2025-03-01 03:45:00,903.35,0.0,76.5,65.2,900.52,70.0,74.14333333333333,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3049,2025-03-01 04:00:00,893.4633333333333,0.0,76.33333333333333,64.94333333333333,900.52,70.0,73.08999999999999,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3050,2025-03-01 04:15:00,892.0466666666666,0.0,76.5,64.70333333333333,900.52,70.0,72.07666666666667,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3051,2025-03-01 04:30:00,887.8133333333334,0.0,76.16666666666667,64.43,900.52,70.0,71.21666666666665,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3052,2025-03-01 04:45:00,905.82,0.0,75.75,64.21000000000001,900.52,70.0,70.745,73.99,70.0,72.0,70.105,66.97,68.99,68.0,68.0
3053,2025-03-01 05:00:00,896.2866666666665,0.0,76.16666666666667,64.75333333333333,900.52,70.0,72.40333333333332,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
3054,2025-03-01 05:15:00,896.9933333333333,0.0,76.0,64.61666666666666,900.52,70.0,72.59333333333332,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
3055,2025-03-01 05:30:00,898.4066666666666,0.0,75.5,63.873333333333335,900.52,70.0,72.58,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3056,2025-03-01 05:45:00,899.1133333333333,0.0,75.83333333333333,62.78666666666667,900.52,70.0,72.91000000000001,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
3057,2025-03-01 06:00:00,898.4066666666666,0.0,75.83333333333333,61.723333333333336,900.52,70.0,73.64999999999999,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
3058,2025-03-01 06:15:00,896.2866666666667,0.0,75.66666666666667,60.79,900.52,70.0,76.52666666666666,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
3059,2025-03-01 06:30:00,892.7533333333334,0.0,75.33333333333333,59.50333333333333,900.52,70.0,79.64333333333333,73.99,70.0,72.0,69.74,66.97,68.99,68.0,68.0
3060,2025-03-01 06:45:00,897.6999999999999,0.0,74.0,59.84,900.52,70.0,83.24666666666667,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
3061,2025-03-01 07:00:00,884.2800000000001,0.0,78.16666666666667,61.31333333333333,900.52,70.0,85.75666666666666,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0
3062,2025-03-01 07:15:00,898.4033333333333,0.0,80.66666666666667,62.01,900.52,70.0,88.95333333333333,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0
3063,2025-03-01 07:30:00,897.6999999999999,0.0,82.33333333333333,62.15,900.52,70.0,90.17,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3064,2025-03-01 07:45:00,905.47,0.0,83.33333333333333,62.22666666666667,900.52,70.0,92.17,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
3065,2025-03-01 08:00:00,894.8733333333333,0.0,84.33333333333333,62.086666666666666,900.52,70.0,94.32,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
3066,2025-03-01 08:15:00,894.1666666666666,0.0,85.83333333333333,62.24666666666667,900.52,70.0,96.3,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
3067,2025-03-01 08:30:00,892.7533333333334,0.0,86.5,62.373333333333335,900.52,70.0,98.59,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
3068,2025-03-01 08:45:00,907.5866666666668,0.0,87.0,62.23,900.52,70.0,100.0,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
3069,2025-03-01 09:00:00,903.35,0.0,88.66666666666667,62.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0
3070,2025-03-01 09:15:00,906.88,0.0,90.33333333333331,62.69,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
3071,2025-03-01 09:30:00,887.8100000000001,0.0,90.83333333333331,62.71333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3072,2025-03-01 09:45:00,900.5233333333332,0.0,91.33333333333331,62.73,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3073,2025-03-01 10:00:00,896.9933333333333,0.0,94.5,62.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
3074,2025-03-01 10:15:00,899.1133333333333,0.0,96.66666666666669,63.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
3075,2025-03-01 10:30:00,903.35,0.0,97.16666666666669,63.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
3076,2025-03-01 10:45:00,900.5233333333332,0.0,98.0,63.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.32666666666667,66.97,68.99,68.0,68.0
3077,2025-03-01 11:00:00,886.3966666666666,0.0,98.66666666666669,63.14000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
3078,2025-03-01 11:15:00,899.11,0.0,98.83333333333331,63.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0
3079,2025-03-01 11:30:00,895.5833333333334,0.0,97.5,63.34,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
3080,2025-03-01 11:45:00,909.0,0.0,97.75,63.395,900.52,70.0,100.0,73.99,70.0,72.0,69.185,66.97,68.99,68.0,68.0
3081,2025-03-01 12:00:00,905.4666666666668,0.0,98.16666666666669,63.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
3082,2025-03-01 12:15:00,899.1133333333333,0.0,99.0,63.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.12,66.97,68.99,68.0,68.0
3083,2025-03-01 12:30:00,909.0,0.0,94.66666666666669,63.370000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.07000000000001,66.97,68.99,68.0,68.0
3084,2025-03-01 12:45:00,912.53,0.0,94.5,63.28,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0
3085,2025-03-01 13:00:00,896.2866666666667,0.0,95.0,63.26,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
3086,2025-03-01 13:15:00,901.23,0.0,95.66666666666669,63.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
3087,2025-03-01 13:30:00,901.9366666666666,0.0,95.83333333333331,63.3,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3088,2025-03-01 13:45:00,894.8733333333333,0.0,96.16666666666669,63.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3089,2025-03-01 14:00:00,899.82,0.0,96.0,63.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3090,2025-03-01 14:15:00,901.9366666666666,0.0,96.16666666666669,63.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3091,2025-03-01 14:30:00,899.11,0.0,96.16666666666669,63.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
3092,2025-03-01 14:45:00,904.7633333333332,0.0,96.16666666666669,64.0,900.52,70.0,100.0,73.99,70.0,72.0,69.10333333333334,66.97,68.99,68.0,68.0
3093,2025-03-01 15:00:00,900.5266666666666,0.0,96.33333333333331,64.12666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333334,66.97,68.99,68.0,68.0
3094,2025-03-01 15:15:00,901.2266666666666,0.0,96.66666666666669,64.38333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
3095,2025-03-01 15:30:00,908.2933333333334,0.0,96.66666666666669,64.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.31,66.97,68.99,68.0,68.0
3096,2025-03-01 15:45:00,900.5233333333332,0.0,96.83333333333331,64.67333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
3097,2025-03-01 16:00:00,892.7533333333334,0.0,96.66666666666669,64.92,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
3098,2025-03-01 16:15:00,894.8733333333333,0.0,97.0,64.85000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
3099,2025-03-01 16:30:00,896.9966666666666,0.0,97.0,64.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
3100,2025-03-01 16:45:00,903.3533333333334,0.0,97.0,64.96333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
3101,2025-03-01 17:00:00,901.9366666666666,0.0,96.83333333333331,65.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
3102,2025-03-01 17:15:00,905.4666666666668,0.0,97.33333333333331,65.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3103,2025-03-01 17:30:00,895.5799999999999,0.0,97.0,65.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
3104,2025-03-01 17:45:00,904.0566666666668,0.0,97.66666666666669,65.58,900.52,70.0,100.0,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0
3105,2025-03-01 18:00:00,895.5799999999999,0.0,97.16666666666669,65.33,900.52,70.0,100.0,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
3106,2025-03-01 18:15:00,901.2333333333332,0.0,97.16666666666669,65.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
3107,2025-03-01 18:30:00,900.5233333333332,0.0,97.5,65.46,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3108,2025-03-01 18:45:00,887.1066666666666,0.0,97.66666666666669,65.31666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3109,2025-03-01 19:00:00,902.6433333333332,0.0,97.83333333333331,65.45,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3110,2025-03-01 19:15:00,898.4066666666666,0.0,98.16666666666669,65.73666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3111,2025-03-01 19:30:00,900.5266666666666,0.0,98.16666666666669,65.93666666666667,900.52,70.0,98.74666666666668,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
3112,2025-03-01 19:45:00,901.9366666666666,0.0,98.16666666666669,65.62333333333333,900.52,70.0,97.11333333333334,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
3113,2025-03-01 20:00:00,888.52,0.0,98.16666666666669,65.21,900.52,70.0,98.44666666666666,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
3114,2025-03-01 20:15:00,898.4033333333333,0.0,98.0,65.36333333333333,900.52,70.0,99.51333333333332,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
3115,2025-03-01 20:30:00,907.5866666666668,0.0,98.0,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
3116,2025-03-01 20:45:00,899.82,0.0,98.0,65.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3117,2025-03-01 21:00:00,892.7566666666667,0.0,97.83333333333331,65.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
3118,2025-03-01 21:15:00,913.24,0.0,97.66666666666669,65.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
3119,2025-03-01 21:30:00,889.9333333333334,0.0,97.5,64.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
3120,2025-03-01 21:45:00,895.5799999999999,0.0,98.0,64.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.58666666666666,66.97,68.99,68.0,68.0
3121,2025-03-01 22:00:00,900.5266666666666,0.0,97.5,64.33,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
3122,2025-03-01 22:15:00,903.35,0.0,97.16666666666669,64.19,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
3123,2025-03-01 22:30:00,892.7566666666667,0.0,97.16666666666669,63.95,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
3124,2025-03-01 22:45:00,901.23,0.0,97.33333333333331,63.76,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666667,66.97,68.99,68.0,68.0
3125,2025-03-01 23:00:00,903.35,0.0,97.16666666666669,63.6,900.52,70.0,100.0,73.99,70.0,72.0,69.06666666666666,66.97,68.99,68.0,68.0
3126,2025-03-01 23:15:00,897.6999999999999,0.0,97.33333333333331,63.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
3127,2025-03-01 23:30:00,912.5333333333332,0.0,96.83333333333331,63.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
3128,2025-03-01 23:45:00,909.0,0.0,97.0,62.9,900.52,70.0,100.0,73.99,70.0,72.0,68.81666666666666,66.97,68.99,68.0,68.0
3129,2025-03-02 00:00:00,898.4066666666666,0.0,96.83333333333331,62.76333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
3130,2025-03-02 00:15:00,891.34,0.0,96.66666666666669,62.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.69333333333334,66.97,68.99,68.0,68.0
3131,2025-03-02 00:30:00,891.34,0.0,97.16666666666669,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.64,66.97,68.99,68.0,68.0
3132,2025-03-02 00:45:00,897.6966666666667,0.0,97.16666666666669,62.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
3133,2025-03-02 01:00:00,901.9366666666666,0.0,97.0,62.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.57666666666667,66.97,68.99,68.0,68.0
3134,2025-03-02 01:15:00,900.5233333333332,0.0,97.0,61.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
3135,2025-03-02 01:30:00,891.3433333333332,0.0,96.83333333333331,61.656666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
3136,2025-03-02 01:45:00,899.8166666666666,0.0,97.0,61.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.43,66.97,68.99,68.0,68.0
3137,2025-03-02 02:00:00,893.46,0.0,96.83333333333331,61.31,900.52,70.0,100.0,73.99,70.0,72.0,68.38333333333334,66.97,68.99,68.0,68.0
3138,2025-03-02 02:15:00,892.0499999999998,0.0,97.0,61.15,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
3139,2025-03-02 02:30:00,897.6999999999999,0.0,96.83333333333331,61.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
3140,2025-03-02 02:45:00,900.5233333333332,0.0,97.0,60.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.22333333333334,66.97,68.99,68.0,68.0
3141,2025-03-02 03:00:00,906.88,0.0,97.0,60.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.19333333333334,66.97,68.99,68.0,68.0
3142,2025-03-02 03:15:00,897.6999999999999,0.0,96.83333333333331,60.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.17333333333333,66.97,68.99,68.0,68.0
3143,2025-03-02 03:30:00,899.8166666666666,0.0,96.83333333333331,60.57666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.11999999999999,66.97,68.99,68.0,68.0
3144,2025-03-02 03:45:00,907.5866666666668,0.0,96.83333333333331,60.47,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
3145,2025-03-02 04:00:00,904.0566666666668,0.0,97.0,60.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.02666666666667,66.97,68.99,68.0,68.0
3146,2025-03-02 04:15:00,887.8133333333334,0.0,96.83333333333331,60.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.93666666666667,66.97,68.99,68.0,68.0
3147,2025-03-02 04:30:00,896.9933333333333,0.0,96.66666666666669,60.13,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333332,66.97,68.99,68.0,68.0
3148,2025-03-02 04:45:00,897.6999999999999,0.0,97.0,60.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.88333333333334,66.97,68.99,68.0,68.0
3149,2025-03-02 05:00:00,913.9433333333332,0.0,96.83333333333331,59.94,900.52,70.0,100.0,73.99,70.0,72.0,67.84,66.97,68.99,68.0,68.0
3150,2025-03-02 05:15:00,889.9266666666666,0.0,96.83333333333331,59.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
3151,2025-03-02 05:30:00,904.0566666666668,0.0,97.16666666666669,59.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.75666666666666,66.97,68.99,68.0,68.0
3152,2025-03-02 05:45:00,899.1133333333333,0.0,96.83333333333331,59.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.67666666666666,66.97,68.99,68.0,68.0
3153,2025-03-02 06:00:00,918.1833333333334,0.0,96.83333333333331,59.48,900.52,70.0,100.0,73.99,70.0,72.0,67.65333333333332,66.97,68.99,68.0,68.0
3154,2025-03-02 06:15:00,907.5866666666668,0.0,97.0,59.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.63333333333334,66.97,68.99,68.0,68.0
3155,2025-03-02 06:30:00,893.46,0.0,96.83333333333331,59.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.60333333333334,66.97,68.99,68.0,68.0
3156,2025-03-02 06:45:00,898.4033333333333,0.0,96.83333333333331,59.17,900.52,70.0,100.0,73.99,70.0,72.0,67.51666666666667,66.97,68.99,68.0,68.0
3157,2025-03-02 07:00:00,893.46,0.0,96.83333333333331,59.04,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
3158,2025-03-02 07:15:00,896.2866666666667,0.0,97.0,58.93000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.48,66.97,68.99,68.0,68.0
3159,2025-03-02 07:30:00,903.35,0.0,97.0,58.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.39999999999999,66.97,68.99,68.0,68.0
3160,2025-03-02 07:45:00,896.29,0.0,96.83333333333331,58.74,900.52,70.0,100.0,73.99,70.0,72.0,67.35666666666667,66.97,68.99,68.0,68.0
3161,2025-03-02 08:00:00,892.7566666666667,0.0,96.66666666666669,58.63999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.27333333333333,66.97,68.99,68.0,68.0
3162,2025-03-02 08:15:00,892.0500000000001,0.0,96.83333333333331,58.57,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
3163,2025-03-02 08:30:00,895.5799999999999,0.0,96.83333333333331,58.51,900.52,70.0,100.0,73.99,70.0,72.0,67.20666666666666,66.97,68.99,68.0,68.0
3164,2025-03-02 08:45:00,906.8833333333332,0.0,96.66666666666669,58.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.14666666666666,66.97,68.99,68.0,68.0
3165,2025-03-02 09:00:00,892.7533333333332,0.0,96.83333333333331,58.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0
3166,2025-03-02 09:15:00,896.2866666666665,0.0,96.66666666666669,58.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0
3167,2025-03-02 09:30:00,896.9933333333333,0.0,96.5,58.28,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0
3168,2025-03-02 09:45:00,898.4033333333333,0.0,96.66666666666669,58.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.95,66.97,68.99,68.0,68.0
3169,2025-03-02 10:00:00,904.0533333333332,0.0,97.0,58.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.85,66.97,68.99,68.0,68.0
3170,2025-03-02 10:15:00,902.64,0.0,96.83333333333331,58.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0
3171,2025-03-02 10:30:00,896.2866666666667,0.0,96.5,58.15,900.52,70.0,100.0,73.99,70.0,72.0,66.81,66.97,68.99,68.0,68.0
3172,2025-03-02 10:45:00,893.46,0.0,96.83333333333331,58.07,900.52,70.0,100.0,73.99,70.0,72.0,66.72666666666667,66.97,68.99,68.0,68.0
3173,2025-03-02 11:00:00,902.6433333333334,0.0,97.0,57.99,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
3174,2025-03-02 11:15:00,898.4066666666666,0.0,96.66666666666669,57.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
3175,2025-03-02 11:30:00,898.4033333333333,0.0,96.83333333333331,57.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.69666666666667,66.97,68.99,68.0,68.0
3176,2025-03-02 11:45:00,897.6999999999999,0.0,96.83333333333331,57.86000000000001,900.52,70.0,100.0,73.99,70.0,72.0,66.64333333333333,66.97,68.99,68.0,68.0
3177,2025-03-02 12:00:00,889.93,0.0,96.5,57.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.58666666666666,66.97,68.99,68.0,68.0
3178,2025-03-02 12:15:00,902.6433333333332,0.0,96.66666666666669,57.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0
3179,2025-03-02 12:30:00,894.8766666666667,0.0,96.83333333333331,57.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.53333333333335,66.97,68.99,68.0,68.0
3180,2025-03-02 12:45:00,893.46,0.0,97.16666666666669,57.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.51666666666667,66.97,68.99,68.0,68.0
3181,2025-03-02 13:00:00,893.46,0.0,96.83333333333331,58.04666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.47666666666667,66.97,68.99,68.0,68.0
3182,2025-03-02 13:15:00,897.6999999999999,0.0,97.0,58.28,900.52,70.0,100.0,73.99,70.0,72.0,66.52333333333333,66.97,68.99,68.0,68.0
3183,2025-03-02 13:30:00,892.7566666666667,0.0,96.83333333333331,58.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
3184,2025-03-02 13:45:00,893.4633333333333,0.0,97.0,58.656666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.56666666666666,66.97,68.99,68.0,68.0
3185,2025-03-02 14:00:00,893.46,0.0,97.16666666666669,58.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.63333333333334,66.97,68.99,68.0,68.0
3186,2025-03-02 14:15:00,896.2866666666665,0.0,97.33333333333331,59.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.68666666666667,66.97,68.99,68.0,68.0
3187,2025-03-02 14:30:00,892.0466666666666,0.0,97.16666666666669,59.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.73,66.97,68.99,68.0,68.0
3188,2025-03-02 14:45:00,891.3433333333332,0.0,97.83333333333331,59.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.82333333333334,66.97,68.99,68.0,68.0
3189,2025-03-02 15:00:00,899.8166666666666,0.0,97.83333333333331,60.086666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.88666666666667,66.97,68.99,68.0,68.0
3190,2025-03-02 15:15:00,897.6999999999999,0.0,98.16666666666669,60.42,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0
3191,2025-03-02 15:30:00,903.35,0.0,98.0,60.68,900.52,70.0,100.0,73.99,70.0,72.0,67.06333333333333,66.97,68.99,68.0,68.0
3192,2025-03-02 15:45:00,911.1166666666668,0.0,98.16666666666669,61.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.14333333333333,66.97,68.99,68.0,68.0
3193,2025-03-02 16:00:00,892.0500000000001,0.0,98.66666666666669,61.46,900.52,70.0,100.0,73.99,70.0,72.0,67.28666666666668,66.97,68.99,68.0,68.0
3194,2025-03-02 16:15:00,896.9933333333333,0.0,98.83333333333331,61.59,900.52,70.0,100.0,73.99,70.0,72.0,67.37666666666667,66.97,68.99,68.0,68.0
3195,2025-03-02 16:30:00,905.47,0.0,99.0,61.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.47666666666667,66.97,68.99,68.0,68.0
3196,2025-03-02 16:45:00,914.65,0.0,99.0,62.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.58333333333333,66.97,68.99,68.0,68.0
3197,2025-03-02 17:00:00,903.35,0.0,99.33333333333331,62.47,900.52,70.0,100.0,73.99,70.0,72.0,67.69,66.97,68.99,68.0,68.0
3198,2025-03-02 17:15:00,898.4066666666666,0.0,98.33333333333331,62.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.80333333333333,66.97,68.99,68.0,68.0
3199,2025-03-02 17:30:00,895.5799999999999,0.0,96.33333333333331,62.95,900.52,70.0,100.0,73.99,70.0,72.0,67.89666666666666,66.97,68.99,68.0,68.0
3200,2025-03-02 17:45:00,898.4066666666666,0.0,96.16666666666669,63.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.98333333333333,66.97,68.99,68.0,68.0
3201,2025-03-02 18:00:00,908.2933333333334,0.0,96.5,63.46,900.52,70.0,100.0,73.99,70.0,72.0,68.08,66.97,68.99,68.0,68.0
3202,2025-03-02 18:15:00,906.88,0.0,96.5,63.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,68.19333333333333,66.97,68.99,68.0,68.0
3203,2025-03-02 18:30:00,905.47,0.0,96.5,63.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.29333333333334,66.97,68.99,68.0,68.0
3204,2025-03-02 18:45:00,899.1133333333333,0.0,96.66666666666669,64.28666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.39999999999999,66.97,68.99,68.0,68.0
3205,2025-03-02 19:00:00,896.2866666666667,0.0,97.0,64.55,900.52,70.0,100.0,73.99,70.0,72.0,68.5,66.97,68.99,68.0,68.0
3206,2025-03-02 19:15:00,891.3433333333332,0.0,97.16666666666669,64.79666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.63333333333334,66.97,68.99,68.0,68.0
3207,2025-03-02 19:30:00,894.8733333333333,0.0,97.33333333333331,64.89333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.75,66.97,68.99,68.0,68.0
3208,2025-03-02 19:45:00,894.1666666666666,0.0,97.5,65.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86333333333333,66.97,68.99,68.0,68.0
3209,2025-03-02 20:00:00,896.2866666666665,0.0,98.0,65.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
3210,2025-03-02 20:15:00,898.41,0.0,98.0,65.19333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.10000000000001,66.97,68.99,68.0,68.0
3211,2025-03-02 20:30:00,896.9899999999999,0.0,98.33333333333331,65.33,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
3212,2025-03-02 20:45:00,896.9933333333333,0.0,98.16666666666669,65.39,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
3213,2025-03-02 21:00:00,908.2933333333334,0.0,97.83333333333331,65.42,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
3214,2025-03-02 21:15:00,904.0566666666668,0.0,97.0,65.31,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3215,2025-03-02 21:30:00,889.9266666666667,0.0,96.83333333333331,65.45,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3216,2025-03-02 21:45:00,908.2933333333334,0.0,96.83333333333331,65.42333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.45333333333333,66.97,68.99,68.0,68.0
3217,2025-03-02 22:00:00,911.8266666666668,0.0,97.16666666666669,65.39666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
3218,2025-03-02 22:15:00,888.5166666666668,0.0,97.33333333333331,65.40666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.50333333333333,66.97,68.99,68.0,68.0
3219,2025-03-02 22:30:00,898.4066666666668,0.0,97.0,65.39999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.46999999999998,66.97,68.99,68.0,68.0
3220,2025-03-02 22:45:00,903.35,0.0,96.83333333333331,65.16333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
3221,2025-03-02 23:00:00,898.4066666666666,0.0,97.0,65.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
3222,2025-03-02 23:15:00,903.3466666666668,0.0,97.16666666666669,64.85000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.36,66.97,68.99,68.0,68.0
3223,2025-03-02 23:30:00,899.11,0.0,97.0,64.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
3224,2025-03-02 23:45:00,911.8266666666668,0.0,97.0,64.28666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.16666666666667,66.97,68.99,68.0,68.0
3225,2025-03-03 00:00:00,894.1666666666666,0.0,97.5,64.02,900.52,70.0,100.0,73.99,70.0,72.0,69.07333333333334,66.97,68.99,68.0,68.0
3226,2025-03-03 00:15:00,903.35,0.0,98.5,63.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3227,2025-03-03 00:30:00,894.1666666666666,0.0,98.5,63.45,900.52,70.0,100.0,73.99,70.0,72.0,68.90333333333332,66.97,68.99,68.0,68.0
3228,2025-03-03 00:45:00,889.2233333333334,0.0,98.16666666666669,63.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.81,66.97,68.99,68.0,68.0
3229,2025-03-03 01:00:00,894.1700000000001,0.0,98.33333333333331,62.91,900.52,70.0,100.0,73.99,70.0,72.0,68.72666666666667,66.97,68.99,68.0,68.0
3230,2025-03-03 01:15:00,912.5333333333332,0.0,98.33333333333331,62.59,900.52,70.0,100.0,73.99,70.0,72.0,68.64,66.97,68.99,68.0,68.0
3231,2025-03-03 01:30:00,901.94,0.0,98.33333333333331,62.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.55666666666667,66.97,68.99,68.0,68.0
3232,2025-03-03 01:45:00,896.9933333333333,0.0,98.5,62.03,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
3233,2025-03-03 02:00:00,900.5266666666666,0.0,98.66666666666669,61.97,900.52,70.0,100.0,73.99,70.0,72.0,68.44333333333334,66.97,68.99,68.0,68.0
3234,2025-03-03 02:15:00,903.35,0.0,98.5,61.92,900.52,70.0,100.0,73.99,70.0,72.0,68.38333333333334,66.97,68.99,68.0,68.0
3235,2025-03-03 02:30:00,889.93,0.0,98.5,61.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
3236,2025-03-03 02:45:00,892.0499999999998,0.0,98.5,61.95,900.52,70.0,100.0,73.99,70.0,72.0,68.31666666666666,66.97,68.99,68.0,68.0
3237,2025-03-03 03:00:00,894.1666666666666,0.0,98.5,61.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0
3238,2025-03-03 03:15:00,896.9966666666666,0.0,98.5,61.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.29,66.97,68.99,68.0,68.0
3239,2025-03-03 03:30:00,901.9366666666666,0.0,98.66666666666669,61.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.27666666666666,66.97,68.99,68.0,68.0
3240,2025-03-03 03:45:00,904.0566666666668,0.0,98.66666666666669,61.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.22333333333334,66.97,68.99,68.0,68.0
3241,2025-03-03 04:00:00,896.9900000000001,0.0,98.66666666666669,61.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
3242,2025-03-03 04:15:00,891.34,0.0,99.0,61.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.16666666666667,66.97,68.99,68.0,68.0
3243,2025-03-03 04:30:00,901.9366666666666,0.0,99.0,61.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.16,66.97,68.99,68.0,68.0
3244,2025-03-03 04:45:00,899.1133333333333,0.0,99.0,61.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.21,66.97,68.99,68.0,68.0
3245,2025-03-03 05:00:00,904.0566666666668,0.0,99.0,61.04,900.52,70.0,100.0,73.99,70.0,72.0,68.26,66.97,68.99,68.0,68.0
3246,2025-03-03 05:15:00,890.6366666666667,0.0,98.83333333333331,61.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.18,66.97,68.99,68.0,68.0
3247,2025-03-03 05:30:00,894.8733333333333,0.0,99.16666666666669,60.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.11333333333333,66.97,68.99,68.0,68.0
3248,2025-03-03 05:45:00,905.47,0.0,99.16666666666669,60.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
3249,2025-03-03 06:00:00,906.1733333333332,0.0,99.0,60.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0
3250,2025-03-03 06:15:00,899.8166666666666,0.0,98.66666666666669,60.15,900.52,70.0,100.0,73.99,70.0,72.0,67.99,66.97,68.99,68.0,68.0
3251,2025-03-03 06:30:00,906.1733333333332,0.0,99.16666666666669,60.2,900.52,70.0,100.0,73.99,70.0,72.0,67.93,66.97,68.99,68.0,68.0
3252,2025-03-03 06:45:00,899.82,0.0,99.0,60.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333334,66.97,68.99,68.0,68.0
3253,2025-03-03 07:00:00,901.9366666666666,0.0,98.83333333333331,60.28,900.52,70.0,100.0,73.99,70.0,72.0,67.84666666666668,66.97,68.99,68.0,68.0
3254,2025-03-03 07:15:00,904.0566666666668,0.0,99.16666666666669,60.13999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
3255,2025-03-03 07:30:00,884.2800000000001,0.0,99.16666666666669,60.07333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.77666666666666,66.97,68.99,68.0,68.0
3256,2025-03-03 07:45:00,897.6999999999999,0.0,99.0,60.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.77666666666666,66.97,68.99,68.0,68.0
3257,2025-03-03 08:00:00,908.9966666666666,0.0,98.83333333333331,59.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.77333333333333,66.97,68.99,68.0,68.0
3258,2025-03-03 08:15:00,908.2933333333334,0.0,99.0,60.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.75,66.97,68.99,68.0,68.0
3259,2025-03-03 08:30:00,904.7633333333332,0.0,99.16666666666669,60.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.70666666666666,66.97,68.99,68.0,68.0
3260,2025-03-03 08:45:00,893.46,0.0,99.33333333333331,59.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
3261,2025-03-03 09:00:00,901.23,0.0,99.0,59.78333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64666666666666,66.97,68.99,68.0,68.0
3262,2025-03-03 09:15:00,896.9933333333333,0.0,99.33333333333331,59.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
3263,2025-03-03 09:30:00,906.88,0.0,99.33333333333331,59.796666666666674,900.52,70.0,100.0,73.99,70.0,72.0,67.62666666666667,66.97,68.99,68.0,68.0
3264,2025-03-03 09:45:00,892.0500000000001,0.0,97.0,59.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.59666666666666,66.97,68.99,68.0,68.0
3265,2025-03-03 10:00:00,895.5799999999999,0.0,95.83333333333331,59.99333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.57666666666667,66.97,68.99,68.0,68.0
3266,2025-03-03 10:15:00,898.4033333333333,0.0,95.66666666666669,60.03,900.52,70.0,100.0,73.99,70.0,72.0,67.58999999999999,66.97,68.99,68.0,68.0
3267,2025-03-03 10:30:00,901.9366666666666,0.0,95.5,60.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.59666666666666,66.97,68.99,68.0,68.0
3268,2025-03-03 10:45:00,894.1700000000001,0.0,95.66666666666669,60.1,900.52,70.0,100.0,73.99,70.0,72.0,67.59333333333333,66.97,68.99,68.0,68.0
3269,2025-03-03 11:00:00,905.47,0.0,96.33333333333331,60.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.62,66.97,68.99,68.0,68.0
3270,2025-03-03 11:15:00,899.8166666666666,0.0,95.83333333333331,60.28,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
3271,2025-03-03 11:30:00,896.9933333333333,0.0,95.66666666666669,60.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.67666666666666,66.97,68.99,68.0,68.0
3272,2025-03-03 11:45:00,905.47,0.0,96.0,60.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.75,66.97,68.99,68.0,68.0
3273,2025-03-03 12:00:00,892.7566666666667,0.0,95.83333333333331,60.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,67.77,66.97,68.99,68.0,68.0
3274,2025-03-03 12:15:00,897.6999999999999,0.0,96.0,60.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.77,66.97,68.99,68.0,68.0
3275,2025-03-03 12:30:00,906.88,0.0,96.33333333333331,61.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
3276,2025-03-03 12:45:00,901.2333333333332,0.0,96.0,61.18,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
3277,2025-03-03 13:00:00,899.11,0.0,96.33333333333331,61.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.81666666666666,66.97,68.99,68.0,68.0
3278,2025-03-03 13:15:00,904.0566666666668,0.0,96.5,61.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333334,66.97,68.99,68.0,68.0
3279,2025-03-03 13:30:00,904.7633333333332,0.0,96.66666666666669,61.85,900.52,70.0,100.0,73.99,70.0,72.0,68.01666666666667,66.97,68.99,68.0,68.0
3280,2025-03-03 13:45:00,901.2333333333332,0.0,96.83333333333331,62.2,900.52,70.0,100.0,73.99,70.0,72.0,68.13666666666667,66.97,68.99,68.0,68.0
3281,2025-03-03 14:00:00,896.2833333333333,0.0,96.83333333333331,62.53,900.52,70.0,100.0,73.99,70.0,72.0,68.27666666666666,66.97,68.99,68.0,68.0
3282,2025-03-03 14:15:00,909.0,0.0,97.0,63.04666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
3283,2025-03-03 14:30:00,901.23,0.0,97.33333333333331,63.59,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0
3284,2025-03-03 14:45:00,889.93,0.0,97.33333333333331,64.13,900.52,70.0,100.0,73.99,70.0,72.0,68.69,66.97,68.99,68.0,68.0
3285,2025-03-03 15:00:00,905.47,0.0,97.66666666666669,64.66000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.92,66.97,68.99,68.0,68.0
3286,2025-03-03 15:15:00,903.3466666666668,0.0,98.0,65.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333335,66.97,68.99,68.0,68.0
3287,2025-03-03 15:30:00,887.1066666666666,0.0,97.83333333333331,65.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
3288,2025-03-03 15:45:00,904.76,0.0,98.33333333333331,65.85333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0
3289,2025-03-03 16:00:00,900.5233333333332,0.0,98.5,66.20333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
