,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3290,2025-03-03 16:15:00,889.2233333333334,0.0,98.33333333333331,66.54666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
3291,2025-03-03 16:30:00,908.2933333333334,0.0,98.83333333333331,66.96666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
3292,2025-03-03 16:45:00,903.35,0.0,98.83333333333331,67.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
3293,2025-03-03 17:00:00,908.2933333333334,0.0,99.16666666666669,67.64666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
3294,2025-03-03 17:15:00,901.23,0.0,98.83333333333331,67.99,900.52,70.0,97.83333333333331,73.99,70.0,72.0,70.08,66.97,68.99,68.0,68.0
3295,2025-03-03 17:30:00,904.0566666666668,0.0,91.33333333333331,66.68666666666667,900.52,70.0,96.18,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3296,2025-03-03 17:45:00,903.35,0.0,86.33333333333333,65.49333333333334,900.52,70.0,90.88666666666666,73.99,70.0,72.0,70.29333333333334,66.97,68.99,68.0,68.0
3297,2025-03-03 18:00:00,895.5766666666667,0.0,82.83333333333333,65.07333333333334,900.52,70.0,83.12333333333333,73.99,70.0,72.0,70.52666666666667,66.97,68.99,68.0,68.0
3298,2025-03-03 18:15:00,904.06,0.0,83.5,65.17666666666666,900.52,70.0,77.42999999999999,73.99,70.0,72.0,70.59666666666666,66.97,68.99,68.0,68.0
3299,2025-03-03 18:30:00,897.6999999999999,0.0,82.5,65.14,900.52,70.0,75.17999999999999,73.99,70.0,72.0,70.50333333333333,66.97,68.99,68.0,68.0
3300,2025-03-03 18:45:00,910.4133333333332,0.0,81.66666666666667,65.26,900.52,70.0,73.20666666666666,73.99,70.0,72.0,70.41666666666667,66.97,68.99,68.0,68.0
3301,2025-03-03 19:00:00,896.9933333333333,0.0,79.16666666666667,65.01666666666667,900.52,70.0,70.42666666666666,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
3302,2025-03-03 19:15:00,899.1133333333333,0.0,78.83333333333333,64.84666666666666,900.52,70.0,67.47666666666667,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
3303,2025-03-03 19:30:00,897.6999999999999,0.0,78.33333333333333,64.92,900.52,70.0,66.91333333333334,73.99,70.0,72.0,70.28666666666666,66.97,68.99,68.0,68.0
3304,2025-03-03 19:45:00,901.23,0.0,77.33333333333333,65.01,900.52,70.0,68.67999999999999,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3305,2025-03-03 20:00:00,901.9366666666666,0.0,76.0,64.88333333333334,900.52,70.0,67.79666666666667,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3306,2025-03-03 20:15:00,896.9933333333333,0.0,74.83333333333333,64.61666666666666,900.52,70.0,68.05333333333333,73.99,70.0,72.0,70.06333333333333,66.97,68.99,68.0,68.0
3307,2025-03-03 20:30:00,902.6433333333332,0.0,74.5,64.73666666666666,900.52,70.0,67.91000000000001,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
3308,2025-03-03 20:45:00,906.1733333333332,0.0,74.5,64.74666666666667,900.52,70.0,68.85000000000001,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3309,2025-03-03 21:00:00,904.7633333333332,0.0,73.5,65.05333333333334,900.52,70.0,70.89666666666666,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
3310,2025-03-03 21:15:00,906.88,0.0,71.83333333333333,64.98,900.52,70.0,71.38333333333333,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
3311,2025-03-03 21:30:00,907.5866666666668,0.0,71.5,64.58,900.52,70.0,73.85333333333334,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
3312,2025-03-03 21:45:00,896.9933333333333,0.0,71.5,64.64,900.52,70.0,76.14333333333333,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0
3313,2025-03-03 22:00:00,896.9966666666666,0.0,71.5,64.53333333333333,900.52,70.0,79.39333333333333,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
3314,2025-03-03 22:15:00,901.2333333333332,0.0,71.5,64.57333333333334,900.52,70.0,80.61,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
3315,2025-03-03 22:30:00,885.6933333333333,0.0,71.5,64.28333333333335,900.52,70.0,83.48666666666666,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
3316,2025-03-03 22:45:00,890.6366666666667,0.0,71.5,63.84666666666667,900.52,70.0,85.73,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
3317,2025-03-03 23:00:00,898.4066666666668,0.0,71.5,63.303333333333335,900.52,70.0,89.33666666666666,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
3318,2025-03-03 23:15:00,888.5166666666668,0.0,71.5,62.89000000000001,900.52,70.0,93.69,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
3319,2025-03-03 23:30:00,893.46,0.0,72.0,62.053333333333335,900.52,70.0,97.40666666666668,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
3320,2025-03-03 23:45:00,896.9899999999999,0.0,73.5,61.84333333333333,900.52,70.0,99.86666666666667,73.99,70.0,72.0,69.47,66.97,68.99,68.0,68.0
3321,2025-03-04 00:00:00,895.5833333333334,0.0,75.0,62.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
3322,2025-03-04 00:15:00,904.7633333333332,0.0,76.33333333333333,62.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3323,2025-03-04 00:30:00,900.5233333333332,0.0,78.16666666666667,62.09,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
3324,2025-03-04 00:45:00,899.1133333333333,0.0,79.16666666666667,62.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.50333333333333,66.97,68.99,68.0,68.0
3325,2025-03-04 01:00:00,901.23,0.0,80.5,62.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.44333333333333,66.97,68.99,68.0,68.0
3326,2025-03-04 01:15:00,903.35,0.0,81.16666666666667,62.23666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
3327,2025-03-04 01:30:00,906.1733333333332,0.0,81.83333333333333,62.7,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
3328,2025-03-04 01:45:00,898.4066666666666,0.0,81.66666666666667,62.51,900.52,70.0,100.0,73.99,70.0,72.0,69.47333333333334,66.97,68.99,68.0,68.0
3329,2025-03-04 02:00:00,892.7566666666667,0.0,82.33333333333333,62.35333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.38666666666667,66.97,68.99,68.0,68.0
3330,2025-03-04 02:15:00,906.1733333333332,0.0,83.0,62.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
3331,2025-03-04 02:30:00,889.9333333333334,0.0,86.0,62.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
3332,2025-03-04 02:45:00,903.3466666666668,0.0,88.66666666666667,62.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
3333,2025-03-04 03:00:00,894.17,0.0,89.83333333333333,63.02,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
3334,2025-03-04 03:15:00,900.5233333333334,0.0,90.5,63.22,900.52,70.0,100.0,73.99,70.0,72.0,69.22666666666667,66.97,68.99,68.0,68.0
3335,2025-03-04 03:30:00,896.2866666666665,0.0,90.83333333333331,63.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666665,66.97,68.99,68.0,68.0
3336,2025-03-04 03:45:00,907.5866666666668,0.0,90.5,63.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
3337,2025-03-04 04:00:00,904.76,0.0,90.66666666666669,63.89666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
3338,2025-03-04 04:15:00,892.7566666666667,0.0,91.33333333333331,63.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0
3339,2025-03-04 04:30:00,898.4033333333333,0.0,91.83333333333331,63.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0
3340,2025-03-04 04:45:00,907.5866666666668,0.0,91.66666666666669,63.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.46,66.97,68.99,68.0,68.0
3341,2025-03-04 05:00:00,903.35,0.0,92.0,63.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
3342,2025-03-04 05:15:00,888.5166666666668,0.0,91.33333333333331,63.71,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
3343,2025-03-04 05:30:00,898.4066666666668,0.0,91.5,63.66,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3344,2025-03-04 05:45:00,896.2866666666665,0.0,92.0,63.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3345,2025-03-04 06:00:00,893.46,0.0,91.5,63.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
3346,2025-03-04 06:15:00,896.9933333333333,0.0,92.33333333333331,63.31,900.52,70.0,100.0,73.99,70.0,72.0,69.39999999999999,66.97,68.99,68.0,68.0
3347,2025-03-04 06:30:00,893.4633333333333,0.0,92.5,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
3348,2025-03-04 06:45:00,901.94,0.0,92.0,63.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3349,2025-03-04 07:00:00,893.4633333333333,0.0,92.66666666666669,63.32,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
3350,2025-03-04 07:15:00,892.0466666666666,0.0,92.16666666666669,63.29,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0
3351,2025-03-04 07:30:00,918.18,0.0,92.83333333333331,63.35,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
3352,2025-03-04 07:45:00,908.2933333333334,0.0,92.83333333333331,63.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
3353,2025-03-04 08:00:00,904.0566666666668,0.0,92.33333333333331,64.14999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
3354,2025-03-04 08:15:00,907.59,0.0,93.0,63.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
3355,2025-03-04 08:30:00,896.9933333333333,0.0,93.0,63.620000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3356,2025-03-04 08:45:00,894.17,0.0,93.33333333333331,63.68,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
3357,2025-03-04 09:00:00,905.47,0.0,93.16666666666669,63.89000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
3358,2025-03-04 09:15:00,891.3433333333332,0.0,93.66666666666669,64.08,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
3359,2025-03-04 09:30:00,894.8733333333333,0.0,93.5,64.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
3360,2025-03-04 09:45:00,905.47,0.0,93.83333333333331,64.82,900.52,70.0,100.0,73.99,70.0,72.0,69.45,66.97,68.99,68.0,68.0
3361,2025-03-04 10:00:00,894.1666666666666,0.0,93.0,65.07333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
3362,2025-03-04 10:15:00,891.3433333333332,0.0,94.0,65.47000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
3363,2025-03-04 10:30:00,901.9366666666666,0.0,91.0,65.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.64666666666666,66.97,68.99,68.0,68.0
3364,2025-03-04 10:45:00,898.4066666666668,0.0,86.83333333333333,65.21333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3365,2025-03-04 11:00:00,906.1766666666666,0.0,85.5,65.14666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
3366,2025-03-04 11:15:00,896.2866666666665,0.0,84.66666666666667,65.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.75999999999999,66.97,68.99,68.0,68.0
3367,2025-03-04 11:30:00,910.4133333333332,0.0,84.33333333333333,64.92,900.52,70.0,100.0,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
3368,2025-03-04 11:45:00,903.35,0.0,84.0,64.91666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
3369,2025-03-04 12:00:00,904.0566666666668,0.0,83.66666666666667,64.85666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
3370,2025-03-04 12:15:00,889.2199999999999,0.0,83.66666666666667,64.79,900.52,70.0,100.0,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
3371,2025-03-04 12:30:00,906.1766666666666,0.0,83.5,64.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.60666666666667,66.97,68.99,68.0,68.0
3372,2025-03-04 12:45:00,917.48,0.0,84.0,64.76,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3373,2025-03-04 13:00:00,915.36,0.0,75.5,64.80333333333334,900.52,70.0,69.95,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
3374,2025-03-04 13:15:00,899.1133333333333,0.0,51.5,63.70666666666667,900.52,70.0,8.616666666666667,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0
3375,2025-03-04 13:30:00,882.8666666666667,0.0,51.66666666666666,63.67,900.52,70.0,8.953333333333333,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
3376,2025-03-04 13:45:00,897.6999999999999,0.0,51.66666666666666,63.97666666666667,900.52,70.0,8.126666666666667,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
3377,2025-03-04 14:00:00,894.17,0.0,51.5,64.45,900.52,70.0,7.886666666666667,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
3378,2025-03-04 14:15:00,908.2966666666666,0.0,51.66666666666666,64.95666666666666,900.52,70.0,6.886666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3379,2025-03-04 14:30:00,909.7033333333334,0.0,49.66666666666666,65.18333333333332,900.52,70.0,6.183333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
3380,2025-03-04 14:45:00,884.9833333333332,0.0,48.66666666666666,65.54666666666667,900.52,70.0,4.343333333333333,73.99,70.0,72.0,70.08999999999999,66.97,68.99,68.0,68.0
3381,2025-03-04 15:00:00,894.1666666666666,0.0,48.0,65.73666666666666,900.52,70.0,2.773333333333333,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3382,2025-03-04 15:15:00,908.2933333333334,0.0,49.5,65.39333333333333,900.52,70.0,0.6966666666666667,73.99,70.0,72.0,70.17333333333333,66.97,68.99,68.0,68.0
3383,2025-03-04 15:30:00,901.94,0.0,49.66666666666666,65.72000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.31,66.97,68.99,68.0,68.0
3384,2025-03-04 15:45:00,872.2733333333332,0.0,49.833333333333336,66.10333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.45666666666666,66.97,68.99,68.0,68.0
3385,2025-03-04 16:00:00,894.87,0.0,49.833333333333336,66.91333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0
3386,2025-03-04 16:15:00,901.23,0.0,49.5,60.09666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.63333333333334,66.97,68.99,68.0,68.0
3387,2025-03-04 16:30:00,904.76,0.0,50.66666666666666,64.02333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.43666666666667,66.97,68.99,68.0,68.0
3388,2025-03-04 16:45:00,908.9966666666666,0.0,50.16666666666666,59.88333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.33999999999999,66.97,68.99,68.0,68.0
3389,2025-03-04 17:00:00,898.4066666666666,0.0,50.66666666666666,60.306666666666665,900.52,70.0,0.0,73.99,70.0,72.0,70.22666666666667,66.97,68.99,68.0,68.0
3390,2025-03-04 17:15:00,899.82,0.0,50.16666666666666,61.89333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
3391,2025-03-04 17:30:00,904.76,0.0,50.333333333333336,61.02666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
3392,2025-03-04 17:45:00,902.6433333333332,0.0,50.333333333333336,62.22666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
3393,2025-03-04 18:00:00,903.35,0.0,49.833333333333336,63.13666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.62666666666667,66.97,68.99,68.0,68.0
3394,2025-03-04 18:15:00,893.46,0.0,49.66666666666666,62.32,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
3395,2025-03-04 18:30:00,881.4566666666666,0.0,49.833333333333336,62.09,900.52,70.0,0.0,73.99,70.0,72.0,70.66000000000001,66.97,68.99,68.0,68.0
3396,2025-03-04 18:45:00,899.1133333333333,0.0,49.833333333333336,62.46,900.52,70.0,0.0,73.99,70.0,72.0,70.63,66.97,68.99,68.0,68.0
3397,2025-03-04 19:00:00,897.6999999999999,0.0,49.66666666666666,62.03666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.56333333333333,66.97,68.99,68.0,68.0
3398,2025-03-04 19:15:00,894.8733333333333,0.0,49.66666666666666,61.91,900.52,70.0,0.0,73.99,70.0,72.0,70.47,66.97,68.99,68.0,68.0
3399,2025-03-04 19:30:00,892.0499999999998,0.0,50.0,61.81333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.33999999999999,66.97,68.99,68.0,68.0
3400,2025-03-04 19:45:00,903.3466666666668,0.0,50.0,62.443333333333335,900.52,70.0,0.0,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
3401,2025-03-04 20:00:00,903.35,0.0,49.833333333333336,62.583333333333336,900.52,70.0,0.0,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
3402,2025-03-04 20:15:00,889.9333333333334,0.0,49.833333333333336,62.93666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
3403,2025-03-04 20:30:00,903.35,0.0,50.0,62.99,900.52,70.0,0.0,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3404,2025-03-04 20:45:00,895.5799999999999,0.0,50.16666666666666,63.20666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
3405,2025-03-04 21:00:00,881.4533333333334,0.0,62.66666666666666,62.42333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
3406,2025-03-04 21:15:00,884.9866666666667,0.0,75.5,61.18333333333334,900.52,70.0,0.2333333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
3407,2025-03-04 21:30:00,904.0566666666668,0.0,77.16666666666667,60.96333333333334,900.52,70.0,3.4,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
3408,2025-03-04 21:45:00,892.7566666666667,0.0,77.0,60.82333333333333,900.52,70.0,9.456666666666669,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
3409,2025-03-04 22:00:00,887.8100000000001,0.0,76.5,60.82,900.52,70.0,15.863333333333337,73.99,70.0,72.0,69.47,66.97,68.99,68.0,68.0
3410,2025-03-04 22:15:00,885.6933333333333,0.0,77.0,60.81333333333333,900.52,70.0,22.41,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0
3411,2025-03-04 22:30:00,904.7633333333332,0.0,77.0,60.74,900.52,70.0,29.043333333333333,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
3412,2025-03-04 22:45:00,912.53,0.0,77.66666666666667,60.52,900.52,70.0,34.43333333333333,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
3413,2025-03-04 23:00:00,894.1666666666666,0.0,78.5,60.45666666666667,900.52,70.0,39.72666666666667,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
3414,2025-03-04 23:15:00,900.5266666666666,0.0,79.83333333333333,60.34333333333333,900.52,70.0,43.223333333333336,73.99,70.0,72.0,69.36,66.97,68.99,68.0,68.0
3415,2025-03-04 23:30:00,897.6999999999999,0.0,80.33333333333333,60.32,900.52,70.0,46.89666666666667,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
3416,2025-03-04 23:45:00,890.6366666666667,0.0,79.16666666666667,60.38333333333333,900.52,70.0,51.11666666666667,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
3417,2025-03-05 00:00:00,885.69,0.0,79.83333333333333,60.18,900.52,70.0,55.09,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
3418,2025-03-05 00:15:00,896.2866666666667,0.0,80.33333333333333,59.91333333333333,900.52,70.0,59.053333333333335,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
3419,2025-03-05 00:30:00,904.0566666666668,0.0,80.5,59.56,900.52,70.0,61.81666666666666,73.99,70.0,72.0,69.50666666666666,66.97,68.99,68.0,68.0
3420,2025-03-05 00:45:00,958.44,0.0,57.5,60.60666666666666,900.52,70.0,63.82333333333333,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
3421,2025-03-05 01:00:00,898.4066666666668,0.0,54.0,65.38333333333333,900.52,70.0,64.56333333333333,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
3422,2025-03-05 01:15:00,904.7633333333332,0.0,53.833333333333336,65.17,900.52,70.0,62.10999999999999,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0
3423,2025-03-05 01:30:00,899.8166666666666,0.0,53.833333333333336,64.85333333333334,900.52,70.0,58.91666666666666,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
3424,2025-03-05 01:45:00,892.0499999999998,0.0,53.66666666666666,64.98333333333333,900.52,70.0,55.34666666666666,73.99,70.0,72.0,70.17,66.97,68.99,68.0,68.0
3425,2025-03-05 02:00:00,870.8566666666667,0.0,55.66666666666666,66.09666666666668,900.52,70.0,53.656666666666666,73.99,70.0,72.0,70.18333333333334,66.97,68.99,68.0,68.0
3426,2025-03-05 02:15:00,892.7533333333332,0.0,72.16666666666667,64.39333333333333,900.52,70.0,52.01,73.99,70.0,72.0,70.19333333333333,66.97,68.99,68.0,68.0
3427,2025-03-05 02:30:00,896.2833333333333,0.0,82.5,59.79,900.52,70.0,51.22,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
3428,2025-03-05 02:45:00,909.0033333333334,0.0,82.83333333333333,59.46,900.52,70.0,52.43333333333334,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
3429,2025-03-05 03:00:00,892.7533333333334,0.0,82.83333333333333,61.68666666666667,900.52,70.0,54.94333333333333,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
3430,2025-03-05 03:15:00,908.2966666666666,0.0,66.0,67.48666666666666,900.52,70.0,56.586666666666666,73.99,70.0,72.0,69.88333333333334,66.97,68.99,68.0,68.0
3431,2025-03-05 03:30:00,895.5833333333334,0.0,53.0,65.93,900.52,70.0,54.68,73.99,70.0,72.0,69.99666666666667,66.97,68.99,68.0,68.0
3432,2025-03-05 03:45:00,896.9966666666666,0.0,54.16666666666666,65.37333333333333,900.52,70.0,52.22,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0
3433,2025-03-05 04:00:00,898.4066666666666,0.0,55.5,64.79,900.52,70.0,50.06,73.99,70.0,72.0,70.15666666666667,66.97,68.99,68.0,68.0
3434,2025-03-05 04:15:00,894.17,0.0,55.5,64.34,900.52,70.0,47.01333333333333,73.99,70.0,72.0,70.22666666666667,66.97,68.99,68.0,68.0
3435,2025-03-05 04:30:00,901.9366666666666,0.0,55.5,64.08333333333333,900.52,70.0,45.25,73.99,70.0,72.0,70.21666666666665,66.97,68.99,68.0,68.0
3436,2025-03-05 04:45:00,899.8166666666666,0.0,55.333333333333336,63.68333333333333,900.52,70.0,42.43333333333333,73.99,70.0,72.0,70.27333333333333,66.97,68.99,68.0,68.0
3437,2025-03-05 05:00:00,903.35,0.0,55.0,63.36666666666667,900.52,70.0,39.68333333333333,73.99,70.0,72.0,70.3,66.97,68.99,68.0,68.0
3438,2025-03-05 05:15:00,893.4633333333333,0.0,55.66666666666666,62.81333333333333,900.52,70.0,38.86333333333334,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
3439,2025-03-05 05:30:00,895.5799999999999,0.0,55.833333333333336,62.11333333333334,900.52,70.0,38.87,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0
3440,2025-03-05 05:45:00,894.8733333333333,0.0,56.0,61.69333333333333,900.52,70.0,39.19,73.99,70.0,72.0,70.09666666666666,66.97,68.99,68.0,68.0
3441,2025-03-05 06:00:00,913.9433333333332,0.0,55.66666666666666,61.48333333333333,900.52,70.0,41.16666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3442,2025-03-05 06:15:00,891.3433333333332,0.0,55.66666666666666,62.68666666666667,900.52,70.0,39.89333333333334,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
3443,2025-03-05 06:30:00,906.88,0.0,55.5,64.24333333333334,900.52,70.0,40.72,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
3444,2025-03-05 06:45:00,911.8266666666668,0.0,56.0,64.93,900.52,70.0,39.74333333333333,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0
3445,2025-03-05 07:00:00,905.4666666666668,0.0,57.5,65.02333333333333,900.52,70.0,37.61666666666667,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
3446,2025-03-05 07:15:00,909.7066666666666,0.0,57.5,64.86,900.52,70.0,36.82333333333333,73.99,70.0,72.0,70.09666666666666,66.97,68.99,68.0,68.0
3447,2025-03-05 07:30:00,904.0566666666668,0.0,56.833333333333336,64.41333333333334,900.52,70.0,35.52666666666667,73.99,70.0,72.0,70.12666666666667,66.97,68.99,68.0,68.0
3448,2025-03-05 07:45:00,904.0566666666668,0.0,57.16666666666666,63.870000000000005,900.52,70.0,34.76,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
3449,2025-03-05 08:00:00,899.82,0.0,57.833333333333336,63.52666666666666,900.52,70.0,36.92666666666667,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
3450,2025-03-05 08:15:00,891.3433333333332,0.0,57.833333333333336,63.35333333333333,900.52,70.0,37.376666666666665,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
3451,2025-03-05 08:30:00,897.6999999999999,0.0,57.833333333333336,62.98666666666667,900.52,70.0,38.0,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
3452,2025-03-05 08:45:00,894.1700000000001,0.0,57.5,62.61333333333334,900.52,70.0,38.6,73.99,70.0,72.0,69.93333333333334,66.97,68.99,68.0,68.0
3453,2025-03-05 09:00:00,896.9933333333333,0.0,57.5,62.13333333333333,900.52,70.0,39.38,73.99,70.0,72.0,69.91,66.97,68.99,68.0,68.0
3454,2025-03-05 09:15:00,900.5233333333334,0.0,56.66666666666666,61.27,900.52,70.0,41.84333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3455,2025-03-05 09:30:00,887.8133333333334,0.0,55.66666666666666,61.92333333333334,900.52,70.0,42.88,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
3456,2025-03-05 09:45:00,904.7633333333332,0.0,55.5,62.053333333333335,900.52,70.0,44.126666666666665,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
3457,2025-03-05 10:00:00,904.0566666666668,0.0,55.5,62.10999999999999,900.52,70.0,45.21666666666667,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3458,2025-03-05 10:15:00,904.76,0.0,55.66666666666666,61.98666666666667,900.52,70.0,46.35999999999999,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3459,2025-03-05 10:30:00,908.9966666666666,0.0,55.833333333333336,61.86333333333334,900.52,70.0,47.45,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
3460,2025-03-05 10:45:00,899.11,0.0,56.66666666666666,61.77666666666666,900.52,70.0,49.19,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
3461,2025-03-05 11:00:00,900.5266666666666,0.0,57.66666666666666,61.86666666666667,900.52,70.0,52.84666666666666,73.99,70.0,72.0,69.72333333333334,66.97,68.99,68.0,68.0
3462,2025-03-05 11:15:00,895.5833333333334,0.0,58.5,62.24666666666667,900.52,70.0,53.17,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0
3463,2025-03-05 11:30:00,907.5866666666668,0.0,58.66666666666666,62.123333333333335,900.52,70.0,56.04666666666666,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
3464,2025-03-05 11:45:00,903.35,0.0,60.16666666666666,61.876666666666665,900.52,70.0,58.45333333333334,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
3465,2025-03-05 12:00:00,904.76,0.0,63.16666666666666,61.96666666666667,900.52,70.0,60.57,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
3466,2025-03-05 12:15:00,902.64,0.0,63.833333333333336,62.36666666666667,900.52,70.0,61.35999999999999,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
3467,2025-03-05 12:30:00,899.1133333333333,0.0,63.833333333333336,62.95333333333334,900.52,70.0,61.696666666666665,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
3468,2025-03-05 12:45:00,903.35,0.0,63.833333333333336,63.11666666666667,900.52,70.0,63.15,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
3469,2025-03-05 13:00:00,896.9933333333333,0.0,63.833333333333336,63.26,900.52,70.0,64.48666666666666,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
3470,2025-03-05 13:15:00,894.1666666666666,0.0,63.833333333333336,63.24333333333333,900.52,70.0,65.03666666666666,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
3471,2025-03-05 13:30:00,890.6366666666667,0.0,64.0,63.47666666666667,900.52,70.0,65.63000000000001,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0
3472,2025-03-05 13:45:00,893.4633333333333,0.0,64.16666666666667,64.40333333333334,900.52,70.0,63.973333333333336,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
3473,2025-03-05 14:00:00,912.5333333333332,0.0,64.16666666666667,64.64333333333333,900.52,70.0,63.34666666666666,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
3474,2025-03-05 14:15:00,893.4633333333333,0.0,64.16666666666667,64.86,900.52,70.0,61.85999999999999,73.99,70.0,72.0,70.06,66.97,68.99,68.0,68.0
3475,2025-03-05 14:30:00,907.5866666666668,0.0,64.33333333333333,64.64666666666666,900.52,70.0,62.49666666666667,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
3476,2025-03-05 14:45:00,899.8166666666666,0.0,64.66666666666667,64.71666666666665,900.52,70.0,61.41333333333333,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
3477,2025-03-05 15:00:00,896.2866666666667,0.0,64.5,64.56333333333333,900.52,70.0,60.35,73.99,70.0,72.0,70.08,66.97,68.99,68.0,68.0
3478,2025-03-05 15:15:00,899.11,0.0,65.66666666666667,62.88,900.52,70.0,60.35666666666666,73.99,70.0,72.0,70.04333333333334,66.97,68.99,68.0,68.0
3479,2025-03-05 15:30:00,894.1666666666666,0.0,69.66666666666667,62.333333333333336,900.52,70.0,59.42666666666667,73.99,70.0,72.0,70.07000000000001,66.97,68.99,68.0,68.0
3480,2025-03-05 15:45:00,895.5766666666667,0.0,76.5,62.79666666666666,900.52,70.0,59.09333333333333,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
3481,2025-03-05 16:00:00,893.46,0.0,79.16666666666667,63.21666666666667,900.52,70.0,60.64000000000001,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
3482,2025-03-05 16:15:00,906.88,0.0,79.16666666666667,63.48666666666667,900.52,70.0,62.376666666666665,73.99,70.0,72.0,69.89999999999999,66.97,68.99,68.0,68.0
3483,2025-03-05 16:30:00,891.3433333333332,0.0,79.5,63.27333333333333,900.52,70.0,64.58,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
3484,2025-03-05 16:45:00,898.4033333333333,0.0,81.83333333333333,63.403333333333336,900.52,70.0,66.61666666666666,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0
3485,2025-03-05 17:00:00,896.2866666666665,0.0,81.5,63.5,900.52,70.0,70.16,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
3486,2025-03-05 17:15:00,894.1700000000001,0.0,81.83333333333333,63.46,900.52,70.0,72.53666666666668,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3487,2025-03-05 17:30:00,899.8166666666666,0.0,81.66666666666667,63.336666666666666,900.52,70.0,75.05333333333333,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
3488,2025-03-05 17:45:00,888.5166666666668,0.0,81.5,63.53,900.52,70.0,74.10666666666667,73.99,70.0,72.0,69.83,66.97,68.99,68.0,68.0
3489,2025-03-05 18:00:00,897.6999999999999,0.0,81.33333333333333,63.586666666666666,900.52,70.0,70.77,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
3490,2025-03-05 18:15:00,888.5166666666668,0.0,83.5,63.48666666666667,900.52,70.0,70.58999999999999,73.99,70.0,72.0,69.99666666666667,66.97,68.99,68.0,68.0
3491,2025-03-05 18:30:00,901.23,0.0,85.5,64.14333333333333,900.52,70.0,71.31333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
3492,2025-03-05 18:45:00,903.35,0.0,85.0,64.21333333333332,900.52,70.0,71.79,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
3493,2025-03-05 19:00:00,906.88,0.0,84.66666666666667,64.19,900.52,70.0,73.47000000000001,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0
3494,2025-03-05 19:15:00,896.2866666666665,0.0,84.66666666666667,63.97,900.52,70.0,75.80666666666667,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
3495,2025-03-05 19:30:00,909.7066666666666,0.0,84.66666666666667,63.53666666666667,900.52,70.0,79.29333333333334,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
3496,2025-03-05 19:45:00,899.1133333333333,0.0,84.5,63.46,900.52,70.0,82.49666666666667,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0
3497,2025-03-05 20:00:00,893.4633333333333,0.0,84.33333333333333,63.44,900.52,70.0,86.52,73.99,70.0,72.0,69.61333333333333,66.97,68.99,68.0,68.0
3498,2025-03-05 20:15:00,899.1133333333333,0.0,84.5,63.41333333333333,900.52,70.0,88.61,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
3499,2025-03-05 20:30:00,897.6966666666667,0.0,84.83333333333333,63.31,900.52,70.0,94.11333333333334,73.99,70.0,72.0,69.52,66.97,68.99,68.0,68.0
3500,2025-03-05 20:45:00,896.9933333333333,0.0,84.83333333333333,63.36333333333334,900.52,70.0,99.34333333333332,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
3501,2025-03-05 21:00:00,907.5866666666668,0.0,85.33333333333333,63.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0
3502,2025-03-05 21:15:00,896.29,0.0,86.0,63.56,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
3503,2025-03-05 21:30:00,894.8766666666667,0.0,85.83333333333333,63.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
3504,2025-03-05 21:45:00,901.2333333333332,0.0,86.5,63.29666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
3505,2025-03-05 22:00:00,906.1733333333332,0.0,87.0,63.45,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0
3506,2025-03-05 22:15:00,890.6366666666667,0.0,87.0,63.3,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
3507,2025-03-05 22:30:00,900.5233333333332,0.0,87.16666666666667,62.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
3508,2025-03-05 22:45:00,911.12,0.0,87.0,62.71333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0
3509,2025-03-05 23:00:00,896.9933333333333,0.0,87.16666666666667,62.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.05333333333333,66.97,68.99,68.0,68.0
3510,2025-03-05 23:15:00,891.3433333333332,0.0,87.0,62.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
3511,2025-03-05 23:30:00,897.6966666666667,0.0,87.0,62.94,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
3512,2025-03-05 23:45:00,894.8733333333333,0.0,86.83333333333333,62.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3513,2025-03-06 00:00:00,896.9933333333333,0.0,86.33333333333333,62.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
3514,2025-03-06 00:15:00,899.82,0.0,86.83333333333333,62.78666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
3515,2025-03-06 00:30:00,911.12,0.0,86.66666666666667,62.73,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3516,2025-03-06 00:45:00,891.3433333333332,0.0,86.66666666666667,62.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3517,2025-03-06 01:00:00,892.0533333333333,0.0,86.83333333333333,62.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.06,66.97,68.99,68.0,68.0
3518,2025-03-06 01:15:00,894.8733333333333,0.0,86.83333333333333,62.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
3519,2025-03-06 01:30:00,905.47,0.0,86.83333333333333,62.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
3520,2025-03-06 01:45:00,894.17,0.0,86.66666666666667,62.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0
3521,2025-03-06 02:00:00,883.5733333333334,0.0,86.5,62.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
3522,2025-03-06 02:15:00,900.5233333333334,0.0,86.5,62.51,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3523,2025-03-06 02:30:00,890.6366666666667,0.0,86.5,62.49,900.52,70.0,100.0,73.99,70.0,72.0,68.91000000000001,66.97,68.99,68.0,68.0
3524,2025-03-06 02:45:00,893.46,0.0,86.5,62.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
3525,2025-03-06 03:00:00,906.1766666666666,0.0,86.5,62.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
3526,2025-03-06 03:15:00,902.6433333333332,0.0,86.5,62.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.96333333333332,66.97,68.99,68.0,68.0
3527,2025-03-06 03:30:00,897.6966666666667,0.0,86.5,62.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.92999999999999,66.97,68.99,68.0,68.0
3528,2025-03-06 03:45:00,894.8766666666667,0.0,86.33333333333333,62.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.96,66.97,68.99,68.0,68.0
3529,2025-03-06 04:00:00,896.2866666666667,0.0,86.5,62.27,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3530,2025-03-06 04:15:00,894.8733333333333,0.0,86.33333333333333,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.96333333333332,66.97,68.99,68.0,68.0
3531,2025-03-06 04:30:00,895.5833333333334,0.0,86.33333333333333,62.15,900.52,70.0,100.0,73.99,70.0,72.0,68.94666666666667,66.97,68.99,68.0,68.0
3532,2025-03-06 04:45:00,894.8733333333333,0.0,86.5,62.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3533,2025-03-06 05:00:00,909.7033333333334,0.0,86.33333333333333,62.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
3534,2025-03-06 05:15:00,896.2866666666667,0.0,86.5,62.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.07666666666667,66.97,68.99,68.0,68.0
3535,2025-03-06 05:30:00,894.8733333333333,0.0,86.16666666666667,62.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3536,2025-03-06 05:45:00,900.5233333333332,0.0,86.5,62.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3537,2025-03-06 06:00:00,906.1733333333332,0.0,86.5,62.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
3538,2025-03-06 06:15:00,899.82,0.0,86.5,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
3539,2025-03-06 06:30:00,896.9933333333333,0.0,86.5,62.29,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3540,2025-03-06 06:45:00,901.94,0.0,86.33333333333333,62.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
3541,2025-03-06 07:00:00,906.1733333333332,0.0,86.5,62.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
3542,2025-03-06 07:15:00,897.6999999999999,0.0,86.5,62.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
3543,2025-03-06 07:30:00,897.6999999999999,0.0,86.16666666666667,62.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.91333333333334,66.97,68.99,68.0,68.0
3544,2025-03-06 07:45:00,906.1733333333332,0.0,86.33333333333333,62.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0
3545,2025-03-06 08:00:00,905.47,0.0,86.5,62.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
3546,2025-03-06 08:15:00,906.1766666666666,0.0,86.0,62.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
3547,2025-03-06 08:30:00,901.94,0.0,86.0,62.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
3548,2025-03-06 08:45:00,894.8733333333333,0.0,86.16666666666667,62.120000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.85333333333334,66.97,68.99,68.0,68.0
3549,2025-03-06 09:00:00,907.5866666666668,0.0,85.66666666666667,62.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
3550,2025-03-06 09:15:00,898.4066666666666,0.0,85.66666666666667,62.06,900.52,70.0,100.0,73.99,70.0,72.0,68.81333333333333,66.97,68.99,68.0,68.0
3551,2025-03-06 09:30:00,899.11,0.0,85.5,62.09,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
3552,2025-03-06 09:45:00,904.7633333333332,0.0,86.0,62.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
3553,2025-03-06 10:00:00,899.82,0.0,85.5,62.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.77333333333333,66.97,68.99,68.0,68.0
3554,2025-03-06 10:15:00,893.4633333333333,0.0,86.0,62.15,900.52,70.0,100.0,73.99,70.0,72.0,68.77,66.97,68.99,68.0,68.0
3555,2025-03-06 10:30:00,909.71,0.0,85.83333333333333,62.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.85000000000001,66.97,68.99,68.0,68.0
3556,2025-03-06 10:45:00,892.0499999999998,0.0,86.16666666666667,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
3557,2025-03-06 11:00:00,911.8266666666668,0.0,86.0,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
3558,2025-03-06 11:15:00,890.6333333333333,0.0,85.66666666666667,62.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
3559,2025-03-06 11:30:00,897.6999999999999,0.0,85.83333333333333,62.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0
3560,2025-03-06 11:45:00,890.6366666666667,0.0,86.0,62.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
3561,2025-03-06 12:00:00,899.11,0.0,85.83333333333333,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
3562,2025-03-06 12:15:00,905.4666666666668,0.0,85.5,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
3563,2025-03-06 12:30:00,894.1666666666666,0.0,85.66666666666667,62.22,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
3564,2025-03-06 12:45:00,900.5266666666666,0.0,85.66666666666667,62.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0
3565,2025-03-06 13:00:00,901.23,0.0,85.5,62.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
3566,2025-03-06 13:15:00,906.88,0.0,85.66666666666667,62.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.82666666666667,66.97,68.99,68.0,68.0
3567,2025-03-06 13:30:00,896.2866666666665,0.0,85.33333333333333,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0
3568,2025-03-06 13:45:00,892.7533333333334,0.0,85.5,62.24,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
3569,2025-03-06 14:00:00,902.6433333333332,0.0,85.33333333333333,62.15,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
3570,2025-03-06 14:15:00,895.5833333333334,0.0,85.33333333333333,62.15,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
3571,2025-03-06 14:30:00,895.5799999999999,0.0,85.33333333333333,62.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
3572,2025-03-06 14:45:00,892.7533333333334,0.0,85.33333333333333,62.28,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
3573,2025-03-06 15:00:00,902.6433333333332,0.0,85.33333333333333,62.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
3574,2025-03-06 15:15:00,894.17,0.0,85.16666666666667,62.51,900.52,70.0,100.0,73.99,70.0,72.0,69.04,66.97,68.99,68.0,68.0
3575,2025-03-06 15:30:00,899.8166666666666,0.0,85.33333333333333,62.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.04,66.97,68.99,68.0,68.0
3576,2025-03-06 15:45:00,897.6999999999999,0.0,85.5,62.78,900.52,70.0,100.0,73.99,70.0,72.0,69.06,66.97,68.99,68.0,68.0
3577,2025-03-06 16:00:00,898.4066666666666,0.0,85.33333333333333,63.06999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.2,66.97,68.99,68.0,68.0
3578,2025-03-06 16:15:00,896.9933333333333,0.0,85.83333333333333,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33666666666666,66.97,68.99,68.0,68.0
3579,2025-03-06 16:30:00,899.1133333333333,0.0,85.83333333333333,63.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
3580,2025-03-06 16:45:00,910.4133333333332,0.0,85.83333333333333,64.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.58333333333333,66.97,68.99,68.0,68.0
3581,2025-03-06 17:00:00,912.53,0.0,85.83333333333333,64.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
3582,2025-03-06 17:15:00,897.6999999999999,0.0,86.16666666666667,64.62,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
3583,2025-03-06 17:30:00,898.4066666666666,0.0,86.33333333333333,65.04,900.52,70.0,100.0,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0
3584,2025-03-06 17:45:00,889.93,0.0,86.5,65.21333333333332,900.52,70.0,99.03666666666668,73.99,70.0,72.0,70.0,66.97,68.99,68.0,68.0
3585,2025-03-06 18:00:00,901.94,0.0,86.66666666666667,65.44333333333333,900.52,70.0,91.88666666666666,73.99,70.0,72.0,70.31333333333333,66.97,68.99,68.0,68.0
3586,2025-03-06 18:15:00,898.4066666666666,0.0,86.66666666666667,65.81666666666666,900.52,70.0,87.69333333333334,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0
3587,2025-03-06 18:30:00,900.5233333333332,0.0,86.83333333333333,65.82333333333334,900.52,70.0,86.94666666666667,73.99,70.0,72.0,70.29333333333334,66.97,68.99,68.0,68.0
3588,2025-03-06 18:45:00,906.1733333333332,0.0,87.0,66.04666666666667,900.52,70.0,86.06666666666666,73.99,70.0,72.0,70.24333333333333,66.97,68.99,68.0,68.0
3589,2025-03-06 19:00:00,904.0566666666668,0.0,86.66666666666667,66.06,900.52,70.0,84.32666666666667,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
3590,2025-03-06 19:15:00,895.5799999999999,0.0,86.5,66.12333333333333,900.52,70.0,82.80666666666667,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0
3591,2025-03-06 19:30:00,903.35,0.0,84.83333333333333,65.86666666666666,900.52,70.0,83.04333333333334,73.99,70.0,72.0,70.13333333333334,66.97,68.99,68.0,68.0
3592,2025-03-06 19:45:00,892.7566666666667,0.0,84.0,65.67,900.52,70.0,82.43333333333334,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
3593,2025-03-06 20:00:00,904.76,0.0,83.33333333333333,65.76333333333334,900.52,70.0,81.90333333333334,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
3594,2025-03-06 20:15:00,894.8733333333333,0.0,82.66666666666667,65.50333333333333,900.52,70.0,83.02666666666666,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
3595,2025-03-06 20:30:00,900.5233333333332,0.0,82.33333333333333,65.71333333333332,900.52,70.0,83.46666666666665,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0
3596,2025-03-06 20:45:00,897.6999999999999,0.0,81.5,65.64333333333333,900.52,70.0,83.77999999999999,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3597,2025-03-06 21:00:00,892.0499999999998,0.0,81.66666666666667,65.81,900.52,70.0,84.17,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
3598,2025-03-06 21:15:00,900.5266666666666,0.0,81.0,65.84666666666666,900.52,70.0,83.76333333333334,73.99,70.0,72.0,69.99666666666667,66.97,68.99,68.0,68.0
3599,2025-03-06 21:30:00,901.23,0.0,80.33333333333333,65.77333333333333,900.52,70.0,83.64999999999999,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
3600,2025-03-06 21:45:00,898.4066666666666,0.0,80.0,65.60666666666667,900.52,70.0,83.89333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3601,2025-03-06 22:00:00,894.1666666666666,0.0,80.16666666666667,65.46666666666667,900.52,70.0,84.05333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3602,2025-03-06 22:15:00,899.8166666666666,0.0,80.0,65.46,900.52,70.0,84.13,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
3603,2025-03-06 22:30:00,906.1766666666666,0.0,79.83333333333333,65.36,900.52,70.0,84.46,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
3604,2025-03-06 22:45:00,894.17,0.0,79.83333333333333,65.17,900.52,70.0,85.30333333333333,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0
3605,2025-03-06 23:00:00,893.4633333333333,0.0,79.83333333333333,65.01,900.52,70.0,87.93333333333334,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
3606,2025-03-06 23:15:00,899.8166666666666,0.0,79.83333333333333,64.77333333333333,900.52,70.0,91.40333333333332,73.99,70.0,72.0,69.74666666666666,66.97,68.99,68.0,68.0
3607,2025-03-06 23:30:00,901.23,0.0,79.66666666666667,64.46,900.52,70.0,94.58,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
3608,2025-03-06 23:45:00,892.7533333333332,0.0,79.66666666666667,64.02,900.52,70.0,98.1,73.99,70.0,72.0,69.62,66.97,68.99,68.0,68.0
3609,2025-03-07 00:00:00,893.46,0.0,79.83333333333333,63.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
3610,2025-03-07 00:15:00,900.5233333333332,0.0,80.5,63.41,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0
3611,2025-03-07 00:30:00,903.35,0.0,81.0,63.17,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
3612,2025-03-07 00:45:00,899.11,0.0,81.33333333333333,63.05,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666667,66.97,68.99,68.0,68.0
3613,2025-03-07 01:00:00,892.0500000000001,0.0,81.33333333333333,62.92333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
3614,2025-03-07 01:15:00,901.9333333333334,0.0,82.16666666666667,63.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.07,66.97,68.99,68.0,68.0
3615,2025-03-07 01:30:00,880.0433333333334,0.0,83.5,63.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
3616,2025-03-07 01:45:00,893.46,0.0,83.83333333333333,63.223333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
3617,2025-03-07 02:00:00,911.8266666666668,0.0,83.83333333333333,63.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.90333333333332,66.97,68.99,68.0,68.0
