,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
0,2025-01-27 14:30:00,603.885,,0.0,56.0,90.905,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.715,,57.655,67.0,69.0,68.0,68.0,,
1,2025-01-27 14:45:00,613.0633333333334,-12.710000000000036,0.0,56.66666666666666,91.30666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86333333333333,-12.229999999999997,58.17,67.0,69.0,68.0,68.0,,
2,2025-01-27 15:00:00,610.9433333333333,12.710000000000036,0.0,56.833333333333336,91.63666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.95333333333333,-11.729999999999997,58.52333333333333,67.0,69.0,68.0,68.0,,
3,2025-01-27 15:15:00,603.88,-8.480000000000018,0.0,56.5,91.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.05,-11.299999999999995,58.97666666666667,67.0,69.0,68.0,68.0,,
4,2025-01-27 15:30:00,601.0533333333333,-16.950000000000045,0.0,56.5,92.29,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.05,-10.829999999999998,59.35666666666666,67.0,69.0,68.0,68.0,,
5,2025-01-27 15:45:00,596.8166666666667,-10.600000000000025,0.0,57.66666666666666,92.64666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.29,-10.5,59.79666666666666,67.0,69.0,68.0,68.0,,
6,2025-01-27 16:00:00,604.5866666666667,0.0,0.0,58.0,93.01666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38,-10.1,60.07,67.0,69.0,68.0,68.0,,
7,2025-01-27 16:15:00,604.5866666666667,0.0,0.0,57.16666666666666,93.2,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.46333333333332,-9.759999999999998,60.32333333333333,67.0,69.0,68.0,68.0,,
8,2025-01-27 16:30:00,606.0,-2.1200000000000045,0.0,58.333333333333336,93.46999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.49333333333334,-9.509999999999998,60.73,67.0,69.0,68.0,68.0,,
9,2025-01-27 16:45:00,605.9966666666667,4.240000000000009,0.0,58.66666666666666,93.68,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.55,-9.020000000000003,61.07666666666668,67.0,69.0,68.0,68.0,,
10,2025-01-27 17:00:00,601.0533333333333,-4.240000000000009,0.0,58.833333333333336,93.86333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.56333333333333,-8.869999999999997,61.17333333333334,67.0,69.0,68.0,68.0,,
11,2025-01-27 17:15:00,610.2366666666667,-10.600000000000025,0.0,57.833333333333336,94.10666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67,-8.75,61.44333333333333,67.0,69.0,68.0,68.0,,
12,2025-01-27 17:30:00,606.7066666666666,-4.240000000000009,0.0,59.66666666666666,94.21666666666664,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-8.439999999999998,61.66,67.0,69.0,68.0,68.0,,
13,2025-01-27 17:45:00,611.2950000000001,2.1200000000000045,0.0,58.75,94.685,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.92500000000001,-8.170000000000002,62.055,67.0,69.0,68.0,68.0,,
14,2025-01-27 18:00:00,,-6.360000000000014,,,,608.12,,70.0,,74.0,,70.0,,72.0,,-7.939999999999998,,67.0,69.0,68.0,68.0,,
15,2025-01-27 18:15:00,,-6.360000000000014,,,,608.12,,70.0,,74.0,,70.0,,72.0,,-7.939999999999998,,67.0,69.0,68.0,68.0,,
16,2025-01-27 18:30:00,599.64,-6.360000000000014,0.0,61.0,94.1,608.12,0.0,70.0,87.88,74.0,0.0,70.0,0.0,72.0,70.38,-7.939999999999998,,67.0,69.0,68.0,68.0,,
17,2025-01-27 18:45:00,617.655,-8.480000000000018,0.0,61.0,93.055,608.12,0.0,70.0,82.95,74.0,0.0,70.0,0.0,72.0,70.455,0.3799999999999954,,67.0,69.0,68.0,68.0,,
18,2025-01-27 19:00:00,,6.360000000000014,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.5,,67.0,69.0,68.0,68.0,,
19,2025-01-27 19:15:00,595.41,6.360000000000014,0.0,60.5,90.43,608.12,0.0,70.0,72.42,74.0,0.0,70.0,0.0,72.0,70.54,0.5,,67.0,69.0,68.0,68.0,,
20,2025-01-27 19:30:00,,-12.710000000000036,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.5400000000000063,,67.0,69.0,68.0,68.0,,
21,2025-01-27 19:45:00,608.12,-12.710000000000036,0.0,61.0,86.9,608.12,0.0,70.0,63.78,74.0,0.0,70.0,0.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,
22,2025-01-27 20:00:00,,0.0,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.5400000000000063,,67.0,69.0,68.0,68.0,,
23,2025-01-27 20:15:00,610.24,0.0,0.0,60.0,82.81,608.12,0.0,70.0,54.38,74.0,0.0,70.0,0.0,72.0,70.65,0.5400000000000063,,67.0,69.0,68.0,68.0,,
24,2025-01-27 20:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
25,2025-01-27 20:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
26,2025-01-27 21:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
27,2025-01-27 21:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
28,2025-01-27 21:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
29,2025-01-27 21:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
30,2025-01-27 22:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
31,2025-01-27 22:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
32,2025-01-27 22:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
33,2025-01-27 22:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
34,2025-01-27 23:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
35,2025-01-27 23:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
36,2025-01-27 23:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
37,2025-01-27 23:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
38,2025-01-28 00:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
39,2025-01-28 00:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,0.6500000000000057,,67.0,69.0,68.0,68.0,,
40,2025-01-28 14:30:00,615.5350000000001,,0.0,62.25,92.875,608.12,0.0,70.0,88.28,74.0,0.0,70.0,0.0,72.0,69.97,,,67.0,69.0,68.0,68.0,,
41,2025-01-28 14:45:00,608.8266666666667,,0.0,62.66666666666666,92.78000000000002,608.12,0.0,70.0,87.00333333333333,74.0,0.0,70.0,0.0,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,,
42,2025-01-28 15:00:00,602.4699999999999,,0.0,61.16666666666666,92.43666666666668,608.12,0.0,70.0,84.81,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,,
43,2025-01-28 15:15:00,600.35,,0.0,62.0,92.09333333333332,608.12,0.0,70.0,82.49666666666667,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,,
44,2025-01-28 15:30:00,609.5333333333333,,0.0,62.0,91.54333333333334,608.12,0.0,70.0,79.08666666666666,74.0,0.0,70.0,0.0,72.0,70.25666666666667,,,67.0,69.0,68.0,68.0,,
45,2025-01-28 15:45:00,601.76,,0.0,61.16666666666666,90.37,608.12,0.0,70.0,73.65666666666667,74.0,0.0,70.0,0.0,72.0,70.39,,,67.0,69.0,68.0,68.0,,
46,2025-01-28 16:00:00,608.8266666666667,,0.0,63.333333333333336,89.55666666666667,608.12,0.0,70.0,70.36999999999999,74.0,0.0,70.0,0.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,,
47,2025-01-28 16:15:00,601.0566666666667,,0.0,63.0,87.64999999999999,608.12,0.0,70.0,64.86333333333333,74.0,0.0,70.0,0.0,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,,
48,2025-01-28 16:30:00,603.1733333333333,,0.0,63.0,85.83999999999999,608.12,0.0,70.0,60.10666666666666,74.0,0.0,70.0,0.0,72.0,70.54,,,67.0,69.0,68.0,68.0,,
49,2025-01-28 16:45:00,601.7633333333333,,0.0,63.66666666666666,83.06,608.12,0.0,70.0,53.54,74.0,0.0,70.0,0.0,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,,
50,2025-01-28 17:00:00,603.88,,0.0,62.0,80.64,608.12,0.0,70.0,47.86333333333334,74.0,0.0,70.0,0.0,72.0,70.68,,,67.0,69.0,68.0,68.0,,
51,2025-01-28 17:15:00,601.76,,0.0,61.5,78.03,608.12,0.0,70.0,41.03,74.0,0.0,70.0,0.0,72.0,70.75999999999999,,,67.0,69.0,68.0,68.0,,
52,2025-01-28 17:30:00,613.0633333333334,,0.0,63.66666666666666,75.21,608.12,0.0,70.0,34.63333333333333,74.0,0.0,70.0,0.0,72.0,70.78333333333335,,,67.0,69.0,68.0,68.0,,
53,2025-01-28 17:45:00,608.8233333333334,,0.0,64.16666666666667,72.21,608.12,0.0,70.0,24.376666666666665,74.0,0.0,70.0,0.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,,
54,2025-01-28 18:00:00,600.35,,0.0,56.5,68.47,608.12,0.0,70.0,14.206666666666663,74.0,0.0,70.0,0.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,,
55,2025-01-28 18:15:00,618.7133333333334,,0.0,38.66666666666666,65.29666666666667,608.12,0.0,70.0,8.18,74.0,0.0,70.0,0.0,72.0,70.98333333333333,,,67.0,69.0,68.0,68.0,,
56,2025-01-28 18:30:00,607.4133333333333,,0.0,36.833333333333336,64.90333333333332,608.12,0.0,70.0,6.37,74.0,0.0,70.0,0.0,72.0,70.74333333333334,,,67.0,69.0,68.0,68.0,,
57,2025-01-28 18:45:00,614.4766666666666,,0.0,37.333333333333336,64.82,608.12,0.0,70.0,2.93,74.0,0.0,70.0,0.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,,
58,2025-01-28 19:00:00,601.76,,0.0,36.333333333333336,65.04333333333334,608.12,0.0,70.0,0.88,74.0,0.0,70.0,0.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,,
59,2025-01-28 19:15:00,608.12,-6.360000000000014,0.0,34.5,64.94,608.12,0.0,70.0,0.1066666666666666,74.0,0.0,70.0,0.0,72.0,70.39666666666666,0.5,,67.0,69.0,68.0,68.0,,
60,2025-01-28 19:30:00,609.5300000000001,6.360000000000014,0.0,33.833333333333336,64.86666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.36666666666666,0.3900000000000005,,67.0,69.0,68.0,68.0,,
61,2025-01-28 19:45:00,603.88,-4.240000000000009,0.0,33.5,64.77666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.34333333333332,0.3400000000000034,,67.0,69.0,68.0,68.0,,
62,2025-01-28 20:00:00,606.0,-23.31000000000006,0.0,33.333333333333336,64.93333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.28333333333335,0.269999999999996,,67.0,69.0,68.0,68.0,,
63,2025-01-28 20:15:00,608.1166666666667,-10.600000000000025,0.0,32.166666666666664,64.96,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.29333333333334,0.2900000000000062,,67.0,69.0,68.0,68.0,,
64,2025-01-28 20:30:00,608.1166666666667,0.0,0.0,30.166666666666668,64.63666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.19333333333334,0.25,,67.0,69.0,68.0,68.0,,
65,2025-01-28 20:45:00,610.24,8.470000000000027,0.0,30.33333333333333,64.67666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,
66,2025-01-28 21:00:00,608.8233333333334,-2.1200000000000045,0.0,30.0,64.66666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,
67,2025-01-28 21:15:00,610.2366666666667,10.590000000000032,0.0,29.666666666666668,64.60666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.1200000000000045,,67.0,69.0,68.0,68.0,,
68,2025-01-28 21:30:00,612.3566666666667,-2.1200000000000045,0.0,29.33333333333333,64.52666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.2099999999999937,,67.0,69.0,68.0,68.0,,
69,2025-01-28 21:45:00,598.23,8.470000000000027,0.0,29.33333333333333,64.46333333333332,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.25,0.25,,67.0,69.0,68.0,68.0,,
70,2025-01-28 22:00:00,604.5866666666667,-14.83000000000004,0.0,29.5,64.48666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.16000000000001,0.25,,67.0,69.0,68.0,68.0,,
71,2025-01-28 22:15:00,611.65,-8.480000000000018,0.0,29.33333333333333,64.36333333333333,608.12,0.0,70.0,0.0633333333333333,74.0,0.0,70.0,0.0,72.0,70.06666666666666,0.1099999999999994,,67.0,69.0,68.0,68.0,,
72,2025-01-28 22:30:00,597.5233333333333,14.83000000000004,0.0,29.166666666666668,64.19666666666667,608.12,0.0,70.0,3.4433333333333334,74.0,0.0,70.0,0.0,72.0,69.84,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
73,2025-01-28 22:45:00,608.8266666666667,-10.600000000000025,0.0,29.0,63.903333333333336,608.12,0.0,70.0,7.843333333333334,74.0,0.0,70.0,0.0,72.0,69.67999999999999,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
74,2025-01-28 23:00:00,608.8266666666667,0.0,0.0,29.5,63.91333333333333,608.12,0.0,70.0,11.336666666666666,74.0,0.0,70.0,0.0,72.0,69.65333333333332,-0.3799999999999954,,67.0,69.0,68.0,68.0,,
75,2025-01-28 23:15:00,612.3566666666667,-4.240000000000009,0.0,30.0,64.91666666666667,608.12,0.0,70.0,16.243333333333336,74.0,0.0,70.0,0.0,72.0,69.55666666666666,-0.4200000000000017,,67.0,69.0,68.0,68.0,,
76,2025-01-28 23:30:00,614.4766666666667,-2.1200000000000045,0.0,30.33333333333333,65.93333333333334,608.12,0.0,70.0,21.09,74.0,0.0,70.0,0.0,72.0,69.47666666666667,-0.4699999999999988,,67.0,69.0,68.0,68.0,,
77,2025-01-28 23:45:00,606.0,2.1200000000000045,0.0,30.5,66.30666666666667,608.12,0.0,70.0,23.47666666666667,74.0,0.0,70.0,0.0,72.0,69.55666666666666,-0.5100000000000051,,67.0,69.0,68.0,68.0,,
78,2025-01-29 00:00:00,604.5866666666667,-6.360000000000014,0.0,30.5,67.05,608.12,0.0,70.0,27.73,74.0,0.0,70.0,0.0,72.0,69.51333333333334,-0.4500000000000028,,67.0,69.0,68.0,68.0,,
79,2025-01-29 00:15:00,614.4733333333334,-19.07000000000005,0.0,30.5,67.93,608.12,0.0,70.0,31.81,74.0,0.0,70.0,0.0,72.0,69.5,-0.5600000000000023,,67.0,69.0,68.0,68.0,,
80,2025-01-29 00:30:00,608.8266666666667,10.590000000000032,0.0,30.5,68.68333333333334,608.12,0.0,70.0,34.66,74.0,0.0,70.0,0.0,72.0,69.54333333333334,-0.4699999999999988,,67.0,69.0,68.0,68.0,,
81,2025-01-29 00:45:00,604.5866666666667,0.0,0.0,30.5,69.54333333333334,608.12,0.0,70.0,37.406666666666666,74.0,0.0,70.0,0.0,72.0,69.56333333333333,-0.4500000000000028,,67.0,69.0,68.0,68.0,,
82,2025-01-29 01:00:00,612.3566666666667,-4.240000000000009,0.0,30.5,71.28333333333335,608.12,0.0,70.0,42.17333333333334,74.0,0.0,70.0,0.0,72.0,69.49666666666667,-0.4500000000000028,,67.0,69.0,68.0,68.0,,
83,2025-01-29 01:15:00,606.7066666666666,10.590000000000032,0.0,30.666666666666668,72.27,608.12,0.0,70.0,44.870000000000005,74.0,0.0,70.0,0.0,72.0,69.50999999999999,-0.4300000000000068,,67.0,69.0,68.0,68.0,,
84,2025-01-29 01:30:00,607.4133333333333,2.1200000000000045,0.0,30.5,74.64333333333333,608.12,0.0,70.0,50.42333333333334,74.0,0.0,70.0,0.0,72.0,69.42666666666666,-0.5100000000000051,,67.0,69.0,68.0,68.0,,
85,2025-01-29 01:45:00,605.2933333333334,4.240000000000009,0.0,31.0,76.54,608.12,0.0,70.0,54.92,74.0,0.0,70.0,0.0,72.0,69.42,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
86,2025-01-29 02:00:00,606.0,-4.240000000000009,0.0,31.33333333333333,78.22,608.12,0.0,70.0,59.05,74.0,0.0,70.0,0.0,72.0,69.42666666666666,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
87,2025-01-29 02:15:00,605.2966666666666,-12.710000000000036,0.0,32.333333333333336,79.51,608.12,0.0,70.0,61.94333333333333,74.0,0.0,70.0,0.0,72.0,69.48,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
88,2025-01-29 02:30:00,606.7066666666666,4.240000000000009,0.0,32.333333333333336,80.33999999999999,608.12,0.0,70.0,64.14333333333333,74.0,0.0,70.0,0.0,72.0,69.55666666666666,-0.4899999999999949,,67.0,69.0,68.0,68.0,,
89,2025-01-29 02:45:00,610.24,0.0,0.0,32.333333333333336,81.26,608.12,0.0,70.0,66.42,74.0,0.0,70.0,0.0,72.0,69.6,-0.4500000000000028,,67.0,69.0,68.0,68.0,,
90,2025-01-29 03:00:00,601.0566666666667,2.1200000000000045,0.0,32.5,82.13666666666667,608.12,0.0,70.0,69.26666666666667,74.0,0.0,70.0,0.0,72.0,69.60333333333334,-0.3400000000000034,,67.0,69.0,68.0,68.0,,
91,2025-01-29 03:15:00,604.5866666666667,-2.1200000000000045,0.0,32.333333333333336,82.68333333333334,608.12,0.0,70.0,70.66000000000001,74.0,0.0,70.0,0.0,72.0,69.66333333333334,-0.3599999999999994,,67.0,69.0,68.0,68.0,,
92,2025-01-29 03:30:00,615.18,10.590000000000032,0.0,33.166666666666664,83.32333333333332,608.12,0.0,70.0,72.29,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.3299999999999983,,67.0,69.0,68.0,68.0,,
93,2025-01-29 03:45:00,612.36,10.590000000000032,0.0,33.166666666666664,83.97,608.12,0.0,70.0,74.46666666666665,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.2900000000000062,,67.0,69.0,68.0,68.0,,
94,2025-01-29 04:00:00,598.9366666666666,6.360000000000014,0.0,33.166666666666664,84.53333333333333,608.12,0.0,70.0,76.44333333333333,74.0,0.0,70.0,0.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,
95,2025-01-29 04:15:00,605.2933333333334,-12.710000000000036,0.0,33.0,84.22,608.12,0.0,70.0,75.64333333333333,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.2900000000000062,,67.0,69.0,68.0,68.0,,
96,2025-01-29 04:30:00,601.7633333333333,-6.360000000000014,0.0,33.166666666666664,84.41666666666667,608.12,0.0,70.0,76.69666666666667,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
97,2025-01-29 04:45:00,606.7066666666666,-14.83000000000004,0.0,33.5,84.13,608.12,0.0,70.0,74.89333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
98,2025-01-29 05:00:00,605.2933333333334,-10.600000000000025,0.0,34.166666666666664,84.11666666666667,608.12,0.0,70.0,74.64666666666666,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,
99,2025-01-29 05:15:00,610.2366666666667,-10.600000000000025,0.0,35.833333333333336,84.73333333333333,608.12,0.0,70.0,75.81666666666666,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
100,2025-01-29 05:30:00,613.7666666666668,14.83000000000004,0.0,36.333333333333336,85.24000000000001,608.12,0.0,70.0,76.99,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
101,2025-01-29 05:45:00,610.9433333333333,-6.360000000000014,0.0,36.833333333333336,85.23666666666666,608.12,0.0,70.0,76.51333333333334,74.0,0.0,70.0,0.0,72.0,69.96,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
102,2025-01-29 06:00:00,606.7066666666666,-4.240000000000009,0.0,37.66666666666666,85.15333333333334,608.12,0.0,70.0,76.28666666666668,74.0,0.0,70.0,0.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
103,2025-01-29 06:15:00,607.4133333333333,-8.480000000000018,0.0,41.66666666666666,86.03666666666668,608.12,0.0,70.0,76.51,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
104,2025-01-29 06:30:00,593.9933333333333,6.360000000000014,0.0,41.5,86.52666666666669,608.12,0.0,70.0,77.10666666666667,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,
105,2025-01-29 06:45:00,599.6433333333333,-14.83000000000004,0.0,42.16666666666666,86.55333333333334,608.12,0.0,70.0,76.96333333333332,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
106,2025-01-29 07:00:00,608.8233333333334,-8.480000000000018,0.0,39.66666666666666,86.28333333333335,608.12,0.0,70.0,76.72,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,
107,2025-01-29 07:15:00,606.7066666666666,-4.240000000000009,0.0,41.5,86.38333333333333,608.12,0.0,70.0,76.7,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,
108,2025-01-29 07:30:00,596.82,4.240000000000009,0.0,42.16666666666666,86.35333333333334,608.12,0.0,70.0,76.7,74.0,0.0,70.0,0.0,72.0,69.99666666666667,0.0,,67.0,69.0,68.0,68.0,,
109,2025-01-29 07:45:00,591.1666666666666,-12.710000000000036,0.0,40.5,85.73666666666666,608.12,0.0,70.0,74.60333333333334,74.0,0.0,70.0,0.0,72.0,70.05333333333333,0.0300000000000011,,67.0,69.0,68.0,68.0,,
110,2025-01-29 08:00:00,594.6966666666666,-2.1200000000000045,0.0,41.66666666666666,85.93333333333334,608.12,0.0,70.0,75.10000000000001,74.0,0.0,70.0,0.0,72.0,70.02,0.019999999999996,,67.0,69.0,68.0,68.0,,
111,2025-01-29 08:15:00,623.66,-10.600000000000025,0.0,42.16666666666666,86.13666666666666,608.12,0.0,70.0,75.85333333333334,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
112,2025-01-29 08:30:00,610.2366666666667,0.0,0.0,42.16666666666666,86.14999999999999,608.12,0.0,70.0,75.82333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,
113,2025-01-29 08:45:00,614.4733333333334,-4.240000000000009,0.0,41.0,85.65333333333332,608.12,0.0,70.0,74.43666666666667,74.0,0.0,70.0,0.0,72.0,70.03333333333335,0.0,,67.0,69.0,68.0,68.0,,
114,2025-01-29 09:00:00,600.35,27.539999999999964,0.0,41.833333333333336,85.91000000000001,608.12,0.0,70.0,75.50666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
115,2025-01-29 09:15:00,613.0633333333334,-23.31000000000006,0.0,42.16666666666666,86.19666666666666,608.12,0.0,70.0,75.62333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
116,2025-01-29 09:30:00,598.23,25.42999999999995,0.0,44.0,86.5,608.12,0.0,70.0,76.01,74.0,0.0,70.0,0.0,72.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,
117,2025-01-29 09:45:00,593.2866666666667,-12.710000000000036,0.0,42.5,86.49666666666667,608.12,0.0,70.0,76.26333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.0600000000000022,,67.0,69.0,68.0,68.0,,
118,2025-01-29 10:00:00,601.0566666666667,-36.01999999999998,0.0,42.833333333333336,86.33999999999999,608.12,0.0,70.0,76.03333333333335,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
119,2025-01-29 10:15:00,616.59,-8.480000000000018,0.0,44.0,86.42,608.12,0.0,70.0,76.55333333333333,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,
120,2025-01-29 10:30:00,607.4133333333333,8.470000000000027,0.0,44.5,86.86666666666667,608.12,0.0,70.0,77.88666666666667,74.0,0.0,70.0,0.0,72.0,69.90666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
121,2025-01-29 10:45:00,607.4133333333333,0.0,0.0,45.333333333333336,87.53333333333335,608.12,0.0,70.0,79.15666666666667,74.0,0.0,70.0,0.0,72.0,69.88666666666667,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
122,2025-01-29 11:00:00,611.6533333333333,6.360000000000014,0.0,46.833333333333336,87.69666666666666,608.12,0.0,70.0,78.95,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
123,2025-01-29 11:15:00,606.7066666666666,2.1200000000000045,0.0,47.333333333333336,87.63,608.12,0.0,70.0,77.39333333333333,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.0699999999999931,,67.0,69.0,68.0,68.0,,
124,2025-01-29 11:30:00,610.9433333333333,-2.1200000000000045,0.0,45.5,87.57,608.12,0.0,70.0,78.11666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,
125,2025-01-29 11:45:00,603.8833333333333,8.470000000000027,0.0,45.16666666666666,87.34333333333332,608.12,0.0,70.0,78.21,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
126,2025-01-29 12:00:00,606.7033333333334,-12.710000000000036,0.0,47.833333333333336,87.58333333333333,608.12,0.0,70.0,78.51666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
127,2025-01-29 12:15:00,595.4066666666666,8.470000000000027,0.0,46.66666666666666,87.31333333333333,608.12,0.0,70.0,78.36666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
128,2025-01-29 12:30:00,613.77,-2.1200000000000045,0.0,48.16666666666666,87.50999999999999,608.12,0.0,70.0,78.35000000000001,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
129,2025-01-29 12:45:00,603.88,-2.1200000000000045,0.0,48.333333333333336,87.81666666666666,608.12,0.0,70.0,78.61,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,
130,2025-01-29 13:00:00,613.0633333333334,8.470000000000027,0.0,48.833333333333336,88.23333333333333,608.12,0.0,70.0,79.33333333333333,74.0,0.0,70.0,0.0,72.0,69.94,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
131,2025-01-29 13:15:00,606.7066666666666,-2.1200000000000045,0.0,48.5,88.50666666666666,608.12,0.0,70.0,80.73333333333333,74.0,0.0,70.0,0.0,72.0,69.89999999999999,-0.0600000000000022,,67.0,69.0,68.0,68.0,,
132,2025-01-29 13:30:00,604.5866666666667,-8.480000000000018,0.0,47.5,88.56666666666666,608.12,0.0,70.0,80.01,74.0,0.0,70.0,0.0,72.0,69.96,-0.0600000000000022,,67.0,69.0,68.0,68.0,,
133,2025-01-29 13:45:00,600.35,-6.360000000000014,0.0,49.16666666666666,88.91000000000001,608.12,0.0,70.0,79.97333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
134,2025-01-29 14:00:00,603.88,-4.240000000000009,0.0,47.66666666666666,89.03333333333335,608.12,0.0,70.0,80.03333333333335,74.0,0.0,70.0,0.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
135,2025-01-29 14:15:00,606.0033333333333,-8.480000000000018,0.0,48.833333333333336,89.02333333333333,608.12,0.0,70.0,78.8,74.0,0.0,70.0,0.0,72.0,70.03,-0.019999999999996,,67.0,69.0,68.0,68.0,,
136,2025-01-29 14:30:00,605.2933333333334,0.0,0.0,48.66666666666666,88.23666666666668,608.12,0.0,70.0,75.69666666666667,74.0,0.0,70.0,0.0,72.0,70.15333333333334,0.1099999999999994,,67.0,69.0,68.0,68.0,,
137,2025-01-29 14:45:00,606.7066666666666,-6.360000000000014,0.0,48.0,87.83,608.12,0.0,70.0,73.31,74.0,0.0,70.0,0.0,72.0,70.19333333333333,0.1400000000000005,,67.0,69.0,68.0,68.0,,
138,2025-01-29 15:00:00,613.77,-10.600000000000025,0.0,49.0,87.34333333333332,608.12,0.0,70.0,70.74,74.0,0.0,70.0,0.0,72.0,70.24333333333333,0.1599999999999966,,67.0,69.0,68.0,68.0,,
139,2025-01-29 15:15:00,613.0633333333334,0.0,0.0,47.5,86.52,608.12,0.0,70.0,68.27999999999999,74.0,0.0,70.0,0.0,72.0,70.27333333333333,0.269999999999996,,67.0,69.0,68.0,68.0,,
140,2025-01-29 15:30:00,602.4699999999999,19.07000000000005,0.0,47.333333333333336,85.19,608.12,0.0,70.0,63.82333333333333,74.0,0.0,70.0,0.0,72.0,70.35666666666667,0.2999999999999971,,67.0,69.0,68.0,68.0,,
141,2025-01-29 15:45:00,602.4699999999999,0.0,0.0,48.66666666666666,83.37666666666667,608.12,0.0,70.0,59.82,74.0,0.0,70.0,0.0,72.0,70.41000000000001,0.3900000000000005,,67.0,69.0,68.0,68.0,,
142,2025-01-29 16:00:00,610.9466666666667,0.0,0.0,47.66666666666666,81.47000000000001,608.12,0.0,70.0,54.57333333333333,74.0,0.0,70.0,0.0,72.0,70.5,0.4300000000000068,,67.0,69.0,68.0,68.0,,
143,2025-01-29 16:15:00,604.5866666666667,0.0,0.0,47.333333333333336,79.5,608.12,0.0,70.0,50.06,74.0,0.0,70.0,0.0,72.0,70.54,0.519999999999996,,67.0,69.0,68.0,68.0,,
144,2025-01-29 16:30:00,611.65,0.0,0.0,45.0,77.58,608.12,0.0,70.0,45.88666666666666,74.0,0.0,70.0,0.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,
145,2025-01-29 16:45:00,615.8866666666667,-2.1200000000000045,0.0,42.333333333333336,74.91000000000001,608.12,0.0,70.0,41.16333333333333,74.0,0.0,70.0,0.0,72.0,70.55666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,
146,2025-01-29 17:00:00,603.88,10.590000000000032,0.0,35.166666666666664,72.14,608.12,0.0,70.0,37.54,74.0,0.0,70.0,0.0,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,
147,2025-01-29 17:15:00,608.12,4.240000000000009,0.0,35.5,71.21333333333332,608.12,0.0,70.0,35.06333333333333,74.0,0.0,70.0,0.0,72.0,70.45666666666666,0.519999999999996,,67.0,69.0,68.0,68.0,,
148,2025-01-29 17:30:00,599.64,-4.240000000000009,0.0,35.5,70.46,608.12,0.0,70.0,32.306666666666665,74.0,0.0,70.0,0.0,72.0,70.42999999999999,0.4300000000000068,,67.0,69.0,68.0,68.0,,
149,2025-01-29 17:45:00,608.12,-4.240000000000009,0.0,35.166666666666664,68.75333333333333,608.12,0.0,70.0,25.05666666666667,74.0,0.0,70.0,0.0,72.0,70.59666666666668,0.4099999999999966,,67.0,69.0,68.0,68.0,,
150,2025-01-29 18:00:00,608.12,5.300000000000011,0.0,33.666666666666664,67.08666666666666,608.12,0.0,70.0,18.88,74.0,0.0,70.0,0.0,72.0,70.66,0.6599999999999966,,67.0,69.0,68.0,68.0,,
151,2025-01-29 18:15:00,606.7066666666666,-2.1200000000000045,0.0,32.0,65.76,608.12,0.0,70.0,13.893333333333333,74.0,0.0,70.0,0.0,72.0,70.64999999999999,0.6599999999999966,,67.0,69.0,68.0,68.0,,
152,2025-01-29 18:30:00,610.9433333333333,,0.0,30.666666666666668,65.33,608.12,0.0,70.0,12.15,74.0,0.0,70.0,0.0,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,,
153,2025-01-29 18:45:00,614.4733333333334,6.360000000000014,0.0,30.166666666666668,64.91333333333334,608.12,0.0,70.0,8.726666666666667,74.0,0.0,70.0,0.0,72.0,70.5,0.519999999999996,,67.0,69.0,68.0,68.0,,
154,2025-01-29 19:00:00,602.4666666666667,-8.480000000000018,0.0,28.5,64.76333333333334,608.12,0.0,70.0,5.803333333333334,74.0,0.0,70.0,0.0,72.0,70.44666666666667,0.5,,67.0,69.0,68.0,68.0,,
155,2025-01-29 19:15:00,606.0,0.0,0.0,28.5,64.72333333333333,608.12,0.0,70.0,5.966666666666666,74.0,0.0,70.0,0.0,72.0,70.29666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,
156,2025-01-29 19:30:00,599.6433333333333,0.0,0.0,28.5,64.70666666666666,608.12,0.0,70.0,7.156666666666666,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.2749999999999986,,67.0,69.0,68.0,68.0,,
157,2025-01-29 19:45:00,608.8266666666667,,0.0,28.0,64.75,608.12,0.0,70.0,7.233333333333333,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,68.0,68.0,,
158,2025-01-29 20:00:00,611.6533333333333,,0.0,27.5,64.65333333333334,608.12,0.0,70.0,6.373333333333334,74.0,0.0,70.0,0.0,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,,
159,2025-01-29 20:15:00,611.65,,0.0,27.83333333333333,64.77666666666667,608.12,0.0,70.0,8.203333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
160,2025-01-29 20:30:00,610.24,-4.240000000000009,0.0,27.5,64.75,608.12,0.0,70.0,8.396666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,
161,2025-01-29 20:45:00,612.36,4.240000000000009,0.0,27.0,64.56666666666666,608.12,0.0,70.0,9.136666666666668,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,
162,2025-01-29 21:00:00,610.9433333333333,21.18999999999994,0.0,26.666666666666668,64.91666666666667,608.12,0.0,70.0,12.116666666666667,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.0600000000000022,,67.0,69.0,68.0,68.0,,
163,2025-01-29 21:15:00,603.8766666666667,0.0,0.0,26.5,64.64666666666666,608.12,0.0,70.0,11.1,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
164,2025-01-29 21:30:00,611.65,,0.0,26.5,64.36,608.12,0.0,70.0,10.736666666666666,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
165,2025-01-29 21:45:00,608.8233333333334,,0.0,26.33333333333333,64.09333333333333,608.12,0.0,70.0,10.666666666666666,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
166,2025-01-29 22:00:00,615.8866666666667,,0.0,26.5,64.01,608.12,0.0,70.0,11.733333333333334,74.0,0.0,70.0,0.0,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,,
167,2025-01-29 22:15:00,608.12,,0.0,26.166666666666668,64.46666666666665,608.12,0.0,70.0,15.736666666666666,74.0,0.0,70.0,0.0,72.0,69.77333333333333,,,67.0,69.0,68.0,68.0,,
168,2025-01-29 22:30:00,602.4666666666667,,0.0,26.33333333333333,65.36333333333333,608.12,0.0,70.0,21.14333333333333,74.0,0.0,70.0,0.0,72.0,69.62666666666667,,,67.0,69.0,68.0,68.0,,
169,2025-01-29 22:45:00,608.8233333333334,,0.0,26.166666666666668,66.65666666666665,608.12,0.0,70.0,28.606666666666666,74.0,0.0,70.0,0.0,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,,
170,2025-01-29 23:00:00,599.6433333333333,,0.0,26.83333333333333,67.77333333333333,608.12,0.0,70.0,33.65333333333333,74.0,0.0,70.0,0.0,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,,
171,2025-01-29 23:15:00,605.2933333333334,,0.0,29.0,70.14666666666666,608.12,0.0,70.0,40.48666666666667,74.0,0.0,70.0,0.0,72.0,69.3,,,67.0,69.0,68.0,68.0,,
172,2025-01-29 23:30:00,609.5300000000001,,0.0,31.0,72.55333333333333,608.12,0.0,70.0,45.696666666666665,74.0,0.0,70.0,0.0,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,,
173,2025-01-29 23:45:00,608.8233333333334,,0.0,32.0,73.77333333333333,608.12,0.0,70.0,48.173333333333325,74.0,0.0,70.0,0.0,72.0,69.41,,,67.0,69.0,68.0,68.0,,
174,2025-01-30 00:00:00,607.4133333333333,,0.0,33.166666666666664,73.44,608.12,0.0,70.0,47.25,74.0,0.0,70.0,0.0,72.0,69.64,,,67.0,69.0,68.0,68.0,,
175,2025-01-30 00:15:00,616.5933333333334,,0.0,34.666666666666664,74.08,608.12,0.0,70.0,48.31666666666666,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,,
176,2025-01-30 00:30:00,606.7066666666666,,0.0,35.166666666666664,74.61666666666666,608.12,0.0,70.0,49.586666666666666,74.0,0.0,70.0,0.0,72.0,69.74,,,67.0,69.0,68.0,68.0,,
177,2025-01-30 00:45:00,611.65,,0.0,37.833333333333336,74.92333333333333,608.12,0.0,70.0,49.59333333333333,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,,
178,2025-01-30 01:00:00,598.23,,0.0,39.16666666666666,76.03666666666668,608.12,0.0,70.0,50.44,74.0,0.0,70.0,0.0,72.0,69.84,,,67.0,69.0,68.0,68.0,,
179,2025-01-30 01:15:00,598.9366666666666,,0.0,41.16666666666666,76.56666666666666,608.12,0.0,70.0,51.586666666666666,74.0,0.0,70.0,0.0,72.0,69.84,,,67.0,69.0,68.0,68.0,,
180,2025-01-30 01:30:00,605.9966666666667,,0.0,43.5,77.35666666666667,608.12,0.0,70.0,52.72666666666667,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,,
181,2025-01-30 01:45:00,598.23,,0.0,43.333333333333336,77.85333333333334,608.12,0.0,70.0,54.39666666666667,74.0,0.0,70.0,0.0,72.0,69.80333333333333,,,67.0,69.0,68.0,68.0,,
182,2025-01-30 02:00:00,591.8733333333333,,0.0,46.0,79.91666666666667,608.12,0.0,70.0,58.42666666666667,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,,
183,2025-01-30 02:15:00,610.9433333333333,,0.0,50.333333333333336,82.14333333333333,608.12,0.0,70.0,60.94,74.0,0.0,70.0,0.0,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,,
184,2025-01-30 02:30:00,613.0600000000001,,0.0,49.833333333333336,83.35000000000001,608.12,0.0,70.0,63.65333333333333,74.0,0.0,70.0,0.0,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,,
185,2025-01-30 02:45:00,611.6466666666666,,0.0,48.333333333333336,83.96333333333332,608.12,0.0,70.0,64.60666666666667,74.0,0.0,70.0,0.0,72.0,69.74,,,67.0,69.0,68.0,68.0,,
186,2025-01-30 03:00:00,603.1733333333333,-8.480000000000018,0.0,49.333333333333336,83.33666666666666,608.12,0.0,70.0,64.06333333333333,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
187,2025-01-30 03:15:00,613.77,-2.1200000000000045,0.0,49.66666666666666,82.62333333333333,608.12,0.0,70.0,61.89666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
188,2025-01-30 03:30:00,611.65,0.0,0.0,48.66666666666666,82.89666666666666,608.12,0.0,70.0,63.03,74.0,0.0,70.0,0.0,72.0,69.92,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
189,2025-01-30 03:45:00,596.8166666666666,2.1200000000000045,0.0,54.333333333333336,85.61333333333334,608.12,0.0,70.0,67.92333333333333,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,
190,2025-01-30 04:00:00,603.1766666666666,-2.1200000000000045,0.0,56.16666666666666,87.35000000000001,608.12,0.0,70.0,70.11333333333333,74.0,0.0,70.0,0.0,72.0,69.74,-0.2900000000000062,,67.0,69.0,68.0,68.0,,
191,2025-01-30 04:15:00,622.9533333333334,-14.83000000000004,0.0,56.66666666666666,86.77333333333333,608.12,0.0,70.0,69.06333333333333,74.0,0.0,70.0,0.0,72.0,69.85,-0.2399999999999948,,67.0,69.0,68.0,68.0,,
192,2025-01-30 04:30:00,612.3566666666667,14.83000000000004,0.0,55.333333333333336,87.58999999999999,608.12,0.0,70.0,72.16,74.0,0.0,70.0,0.0,72.0,69.77333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
193,2025-01-30 04:45:00,612.3566666666667,0.0,0.0,55.833333333333336,87.06666666666666,608.12,0.0,70.0,71.08666666666666,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
194,2025-01-30 05:00:00,603.1733333333333,2.1200000000000045,0.0,57.5,87.27666666666666,608.12,0.0,70.0,71.25,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
195,2025-01-30 05:15:00,610.2366666666667,-4.240000000000009,0.0,55.833333333333336,87.72666666666667,608.12,0.0,70.0,73.97,74.0,0.0,70.0,0.0,72.0,69.82,-0.1500000000000056,,67.0,69.0,68.0,68.0,,
196,2025-01-30 05:30:00,608.1166666666667,4.240000000000009,0.0,55.0,88.26333333333332,608.12,0.0,70.0,74.78,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
197,2025-01-30 05:45:00,602.4666666666667,-10.600000000000025,0.0,56.5,87.83999999999999,608.12,0.0,70.0,73.62333333333333,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,
198,2025-01-30 06:00:00,610.9433333333333,-10.600000000000025,0.0,56.833333333333336,87.34333333333332,608.12,0.0,70.0,73.28666666666668,74.0,0.0,70.0,0.0,72.0,69.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
199,2025-01-30 06:15:00,600.35,2.1200000000000045,0.0,56.0,86.89333333333333,608.12,0.0,70.0,72.59666666666668,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
200,2025-01-30 06:30:00,603.1733333333333,-6.360000000000014,0.0,55.333333333333336,86.79333333333334,608.12,0.0,70.0,72.56666666666666,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,
201,2025-01-30 06:45:00,604.59,-4.240000000000009,0.0,54.5,87.18333333333334,608.12,0.0,70.0,73.25333333333333,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,
202,2025-01-30 07:00:00,606.7066666666666,4.240000000000009,0.0,56.16666666666666,87.05333333333334,608.12,0.0,70.0,72.18666666666667,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
203,2025-01-30 07:15:00,602.4699999999999,0.0,0.0,56.5,87.00999999999999,608.12,0.0,70.0,73.02,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,
204,2025-01-30 07:30:00,603.1733333333333,-19.07000000000005,0.0,56.333333333333336,87.23666666666666,608.12,0.0,70.0,74.76666666666667,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
205,2025-01-30 07:45:00,603.88,4.240000000000009,0.0,56.66666666666666,88.00999999999999,608.12,0.0,70.0,77.02333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
206,2025-01-30 08:00:00,607.4133333333333,-8.480000000000018,0.0,57.0,88.29333333333334,608.12,0.0,70.0,78.44666666666667,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
207,2025-01-30 08:15:00,609.5333333333333,0.0,0.0,55.66666666666666,88.84333333333332,608.12,0.0,70.0,79.87666666666667,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.2000000000000028,,67.0,69.0,68.0,68.0,,
208,2025-01-30 08:30:00,598.9333333333333,-14.83000000000004,0.0,55.16666666666666,89.69666666666667,608.12,0.0,70.0,82.35666666666667,74.0,0.0,70.0,0.0,72.0,69.76,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
209,2025-01-30 08:45:00,602.4666666666667,-8.480000000000018,0.0,56.16666666666666,89.36333333333334,608.12,0.0,70.0,82.33,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
210,2025-01-30 09:00:00,610.94,-4.240000000000009,0.0,57.333333333333336,89.67,608.12,0.0,70.0,85.38666666666666,74.0,0.0,70.0,0.0,72.0,69.79333333333334,-0.1299999999999954,,67.0,69.0,68.0,68.0,,
211,2025-01-30 09:15:00,599.6433333333333,10.590000000000032,0.0,53.833333333333336,90.95333333333332,608.12,0.0,70.0,89.75,74.0,0.0,70.0,0.0,72.0,69.79666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,
212,2025-01-30 09:30:00,612.3566666666667,-12.710000000000036,0.0,55.333333333333336,90.73333333333332,608.12,0.0,70.0,89.90333333333335,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
213,2025-01-30 09:45:00,608.8233333333334,4.240000000000009,0.0,56.66666666666666,90.45333333333332,608.12,0.0,70.0,88.64999999999999,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.1299999999999954,,67.0,69.0,68.0,68.0,,
214,2025-01-30 10:00:00,603.88,0.0,0.0,56.66666666666666,90.48,608.12,0.0,70.0,89.54333333333334,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
215,2025-01-30 10:15:00,604.5866666666667,-2.1200000000000045,0.0,56.5,91.12333333333332,608.12,0.0,70.0,91.89333333333332,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
216,2025-01-30 10:30:00,614.4766666666667,-6.360000000000014,0.0,56.16666666666666,91.57333333333334,608.12,0.0,70.0,94.04,74.0,0.0,70.0,0.0,72.0,69.80333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
217,2025-01-30 10:45:00,601.0566666666667,4.240000000000009,0.0,57.66666666666666,91.91,608.12,0.0,70.0,95.29333333333334,74.0,0.0,70.0,0.0,72.0,69.8,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
218,2025-01-30 11:00:00,616.5933333333334,-12.710000000000036,0.0,57.66666666666666,91.90666666666668,608.12,0.0,70.0,96.17666666666666,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.2000000000000028,,67.0,69.0,68.0,68.0,,
219,2025-01-30 11:15:00,612.3566666666667,-2.1200000000000045,0.0,58.16666666666666,91.82666666666668,608.12,0.0,70.0,96.56333333333332,74.0,0.0,70.0,0.0,72.0,69.86666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
220,2025-01-30 11:30:00,603.1733333333333,19.07000000000005,0.0,58.16666666666666,91.49333333333334,608.12,0.0,70.0,98.33666666666666,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.1800000000000068,,67.0,69.0,68.0,68.0,,
221,2025-01-30 11:45:00,619.42,-4.240000000000009,0.0,56.66666666666666,91.43666666666668,608.12,0.0,70.0,99.44666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
222,2025-01-30 12:00:00,603.8833333333333,12.710000000000036,0.0,55.66666666666666,91.54,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74666666666667,-0.1800000000000068,,67.0,69.0,68.0,68.0,,
223,2025-01-30 12:15:00,606.0,2.1200000000000045,0.0,55.5,91.63,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
224,2025-01-30 12:30:00,610.9433333333333,-4.240000000000009,0.0,57.0,92.09666666666664,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
225,2025-01-30 12:45:00,603.88,4.240000000000009,0.0,58.16666666666666,92.00666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,-0.1800000000000068,,67.0,69.0,68.0,68.0,,
226,2025-01-30 13:00:00,602.4699999999999,-8.480000000000018,0.0,58.333333333333336,92.26666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,
227,2025-01-30 13:15:00,610.2366666666667,-6.360000000000014,0.0,57.333333333333336,92.34666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,-0.2900000000000062,,67.0,69.0,68.0,68.0,,
228,2025-01-30 13:30:00,610.9433333333333,16.950000000000045,0.0,56.333333333333336,92.50666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.65666666666667,-0.4300000000000068,,67.0,69.0,68.0,68.0,,
229,2025-01-30 13:45:00,610.9433333333333,10.590000000000032,0.0,55.66666666666666,92.78333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,
230,2025-01-30 14:00:00,601.0533333333333,8.470000000000027,0.0,57.333333333333336,92.76666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1800000000000068,,67.0,69.0,68.0,68.0,,
231,2025-01-30 14:15:00,612.3566666666667,-4.240000000000009,0.0,59.16666666666666,93.15666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.84,-0.1800000000000068,,67.0,69.0,68.0,68.0,,
232,2025-01-30 14:30:00,601.76,12.710000000000036,0.0,58.66666666666666,93.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
233,2025-01-30 14:45:00,609.5300000000001,0.0,0.0,59.833333333333336,93.93333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,
234,2025-01-30 15:00:00,603.88,-6.360000000000014,0.0,59.833333333333336,94.37,608.12,0.0,70.0,97.46,74.0,0.0,70.0,0.0,72.0,70.10000000000001,-0.019999999999996,,67.0,69.0,68.0,68.0,,
235,2025-01-30 15:15:00,607.4133333333333,-8.480000000000018,0.0,60.833333333333336,94.54666666666668,608.12,0.0,70.0,95.06,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,
236,2025-01-30 15:30:00,612.36,-6.360000000000014,0.0,59.66666666666666,94.21999999999998,608.12,0.0,70.0,89.43666666666667,74.0,0.0,70.0,0.0,72.0,70.34666666666666,0.25,,67.0,69.0,68.0,68.0,,
237,2025-01-30 15:45:00,612.3566666666667,2.1200000000000045,0.0,59.833333333333336,93.03333333333336,608.12,0.0,70.0,82.19333333333333,74.0,0.0,70.0,0.0,72.0,70.52666666666666,0.3900000000000005,,67.0,69.0,68.0,68.0,,
238,2025-01-30 16:00:00,605.2933333333334,-4.240000000000009,0.0,60.66666666666666,91.60333333333334,608.12,0.0,70.0,75.81666666666666,74.0,0.0,70.0,0.0,72.0,70.64,0.519999999999996,,67.0,69.0,68.0,68.0,,
239,2025-01-30 16:15:00,611.65,12.710000000000036,0.0,52.66666666666666,88.82000000000001,608.12,0.0,70.0,69.75333333333333,74.0,0.0,70.0,0.0,72.0,70.68,0.6800000000000068,,67.0,69.0,68.0,68.0,,
240,2025-01-30 16:30:00,605.2933333333334,-12.710000000000036,0.0,52.833333333333336,85.49000000000001,608.12,0.0,70.0,62.083333333333336,74.0,0.0,70.0,0.0,72.0,70.79,0.6800000000000068,,67.0,69.0,68.0,68.0,,
241,2025-01-30 16:45:00,607.4133333333333,2.1200000000000045,0.0,49.333333333333336,82.34666666666666,608.12,0.0,70.0,56.18,74.0,0.0,70.0,0.0,72.0,70.76333333333334,0.7900000000000063,,67.0,69.0,68.0,68.0,,
242,2025-01-30 17:00:00,597.5233333333333,6.360000000000014,0.0,48.333333333333336,80.35666666666667,608.12,0.0,70.0,52.74666666666667,74.0,0.0,70.0,0.0,72.0,70.68,0.75,,67.0,69.0,68.0,68.0,,
243,2025-01-30 17:15:00,613.77,0.0,0.0,49.5,78.27333333333333,608.12,0.0,70.0,47.79,74.0,0.0,70.0,0.0,72.0,70.66333333333334,0.6800000000000068,,67.0,69.0,68.0,68.0,,
244,2025-01-30 17:30:00,609.5300000000001,12.710000000000036,0.0,48.66666666666666,76.45,608.12,0.0,70.0,43.06666666666666,74.0,0.0,70.0,0.0,72.0,70.66000000000001,0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
245,2025-01-30 17:45:00,610.2366666666667,10.590000000000032,0.0,47.0,72.75666666666667,608.12,0.0,70.0,34.20333333333333,74.0,0.0,70.0,0.0,72.0,70.82,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
246,2025-01-30 18:00:00,596.8166666666666,14.83000000000004,0.0,44.333333333333336,69.63,608.12,0.0,70.0,27.1,74.0,0.0,70.0,0.0,72.0,70.86333333333333,0.8799999999999955,,67.0,69.0,68.0,68.0,,0.0
247,2025-01-30 18:15:00,612.3566666666667,-10.600000000000025,0.0,44.5,67.85333333333334,608.12,0.0,70.0,20.98,74.0,0.0,70.0,0.0,72.0,70.83999999999999,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
248,2025-01-30 18:30:00,605.2933333333334,8.470000000000027,0.0,41.66666666666666,67.45333333333333,608.12,0.0,70.0,18.37666666666667,74.0,0.0,70.0,0.0,72.0,70.67333333333333,0.769999999999996,,67.0,69.0,68.0,68.0,,0.0
249,2025-01-30 18:45:00,612.3566666666667,0.0,0.0,35.833333333333336,65.63333333333334,608.12,0.0,70.0,15.08,74.0,0.0,70.0,0.0,72.0,70.59666666666666,0.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
250,2025-01-30 19:00:00,602.4666666666667,8.470000000000027,0.0,35.166666666666664,65.07666666666667,608.12,0.0,70.0,15.306666666666668,74.0,0.0,70.0,0.0,72.0,70.39999999999999,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
251,2025-01-30 19:15:00,606.7066666666666,-10.600000000000025,0.0,35.166666666666664,64.90333333333334,608.12,0.0,70.0,15.410000000000002,74.0,0.0,70.0,0.0,72.0,70.25666666666667,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0
252,2025-01-30 19:30:00,603.1733333333333,-8.480000000000018,0.0,35.0,64.83333333333333,608.12,0.0,70.0,16.76,74.0,0.0,70.0,0.0,72.0,70.12333333333333,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
253,2025-01-30 19:45:00,613.7733333333334,-6.360000000000014,0.0,35.0,64.53666666666668,608.12,0.0,70.0,18.17,74.0,0.0,70.0,0.0,72.0,70.00999999999999,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
254,2025-01-30 20:00:00,595.4033333333333,6.360000000000014,0.0,37.833333333333336,64.83333333333333,608.12,0.0,70.0,19.973333333333333,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
255,2025-01-30 20:15:00,605.2933333333334,-10.600000000000025,0.0,41.833333333333336,65.49000000000001,608.12,0.0,70.0,21.116666666666664,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
256,2025-01-30 20:30:00,601.06,0.0,0.0,42.333333333333336,66.08999999999999,608.12,0.0,70.0,23.41333333333333,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
257,2025-01-30 20:45:00,619.42,-12.710000000000036,0.0,42.66666666666666,66.57666666666667,608.12,0.0,70.0,25.01333333333333,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
258,2025-01-30 21:00:00,608.12,2.1200000000000045,0.0,43.333333333333336,66.82666666666667,608.12,0.0,70.0,25.25666666666667,74.0,0.0,70.0,0.0,72.0,69.86,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0
