,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
259,2025-01-30 21:15:00,608.1166666666667,6.360000000000014,0.0,43.833333333333336,66.98,608.12,0.0,70.0,26.016666666666666,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.1299999999999954,,67.0,69.0,68.0,68.0,,0.0
260,2025-01-30 21:30:00,608.12,-10.600000000000025,0.0,43.833333333333336,67.22000000000001,608.12,0.0,70.0,27.243333333333336,74.0,0.0,70.0,0.0,72.0,69.87,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
261,2025-01-30 21:45:00,608.8266666666667,2.1200000000000045,0.0,44.5,67.29333333333334,608.12,0.0,70.0,27.12,74.0,0.0,70.0,0.0,72.0,69.90666666666665,-0.1000000000000014,,67.0,69.0,68.0,68.0,,0.0
262,2025-01-30 22:00:00,602.4699999999999,2.1200000000000045,0.0,44.333333333333336,67.28333333333333,608.12,0.0,70.0,27.066666666666663,74.0,0.0,70.0,0.0,72.0,69.92,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
263,2025-01-30 22:15:00,603.1766666666666,-6.360000000000014,0.0,44.16666666666666,67.96333333333332,608.12,0.0,70.0,28.96666666666667,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
264,2025-01-30 22:30:00,612.3566666666667,0.0,0.0,42.833333333333336,68.28,608.12,0.0,70.0,29.813333333333333,74.0,0.0,70.0,0.0,72.0,69.87333333333333,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
265,2025-01-30 22:45:00,601.0566666666667,-4.240000000000009,0.0,44.5,69.52333333333333,608.12,0.0,70.0,33.74333333333333,74.0,0.0,70.0,0.0,72.0,69.74666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
266,2025-01-30 23:00:00,607.4133333333333,-2.1200000000000045,0.0,44.5,70.75666666666667,608.12,0.0,70.0,36.51,74.0,0.0,70.0,0.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0
267,2025-01-30 23:15:00,601.06,6.360000000000014,0.0,44.5,70.72000000000001,608.12,0.0,70.0,36.71333333333333,74.0,0.0,70.0,0.0,72.0,69.78666666666668,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0
268,2025-01-30 23:30:00,601.7633333333333,-12.710000000000036,0.0,44.5,71.09333333333333,608.12,0.0,70.0,37.723333333333336,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
269,2025-01-30 23:45:00,602.4699999999999,-12.710000000000036,0.0,44.16666666666666,71.59333333333333,608.12,0.0,70.0,38.98,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
270,2025-01-31 00:00:00,607.41,-16.950000000000045,0.0,44.16666666666666,72.21666666666665,608.12,0.0,70.0,40.41666666666666,74.0,0.0,70.0,0.0,72.0,69.82,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0
271,2025-01-31 00:15:00,603.8833333333333,-2.1200000000000045,0.0,45.0,72.51,608.12,0.0,70.0,40.85666666666666,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
272,2025-01-31 00:30:00,605.2933333333334,0.0,0.0,44.5,73.11333333333333,608.12,0.0,70.0,42.07666666666667,74.0,0.0,70.0,0.0,72.0,69.84,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0
273,2025-01-31 00:45:00,613.0600000000001,2.1200000000000045,0.0,44.5,73.73,608.12,0.0,70.0,43.120000000000005,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
274,2025-01-31 01:00:00,601.76,8.470000000000027,0.0,44.5,74.17999999999999,608.12,0.0,70.0,44.10666666666666,74.0,0.0,70.0,0.0,72.0,69.85,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
275,2025-01-31 01:15:00,597.5266666666666,-2.1200000000000045,0.0,43.5,74.41666666666667,608.12,0.0,70.0,44.88333333333333,74.0,0.0,70.0,0.0,72.0,69.86333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0
276,2025-01-31 01:30:00,604.5866666666667,-12.710000000000036,0.0,44.833333333333336,74.65666666666667,608.12,0.0,70.0,45.31,74.0,0.0,70.0,0.0,72.0,69.88333333333334,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
277,2025-01-31 01:45:00,612.3533333333334,-10.600000000000025,0.0,44.5,74.42666666666666,608.12,0.0,70.0,44.653333333333336,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
278,2025-01-31 02:00:00,610.9433333333333,-4.240000000000009,0.0,45.5,74.50333333333333,608.12,0.0,70.0,44.836666666666666,74.0,0.0,70.0,0.0,72.0,69.96,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
279,2025-01-31 02:15:00,595.4066666666666,10.590000000000032,0.0,45.333333333333336,74.86333333333333,608.12,0.0,70.0,45.34,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
280,2025-01-31 02:30:00,613.0633333333334,-10.600000000000025,0.0,45.66666666666666,75.10666666666667,608.12,0.0,70.0,45.69,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
281,2025-01-31 02:45:00,603.1733333333333,4.240000000000009,0.0,45.0,74.97000000000001,608.12,0.0,70.0,45.086666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
282,2025-01-31 03:00:00,608.12,-2.1200000000000045,0.0,45.66666666666666,75.09666666666666,608.12,0.0,70.0,45.19,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
283,2025-01-31 03:15:00,608.8233333333334,2.1200000000000045,0.0,44.5,75.5,608.12,0.0,70.0,45.23333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
284,2025-01-31 03:30:00,610.2366666666667,-4.240000000000009,0.0,46.0,75.26666666666667,608.12,0.0,70.0,44.32666666666666,74.0,0.0,70.0,0.0,72.0,70.03333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
285,2025-01-31 03:45:00,613.0600000000001,-4.240000000000009,0.0,45.16666666666666,75.13000000000001,608.12,0.0,70.0,43.923333333333325,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
286,2025-01-31 04:00:00,615.1833333333334,-4.240000000000009,0.0,45.66666666666666,74.44333333333333,608.12,0.0,70.0,42.25333333333334,74.0,0.0,70.0,0.0,72.0,70.08999999999999,0.0,,67.0,69.0,68.0,68.0,,0.0
287,2025-01-31 04:15:00,618.0100000000001,6.360000000000014,0.0,45.16666666666666,73.92333333333333,608.12,0.0,70.0,41.13,74.0,0.0,70.0,0.0,72.0,70.10666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
288,2025-01-31 04:30:00,606.7066666666666,19.07000000000005,0.0,45.5,73.27666666666666,608.12,0.0,70.0,39.766666666666666,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
289,2025-01-31 04:45:00,602.4699999999999,-2.1200000000000045,0.0,45.333333333333336,72.75666666666666,608.12,0.0,70.0,38.88333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
290,2025-01-31 05:00:00,606.7066666666666,-14.83000000000004,0.0,45.833333333333336,72.24333333333334,608.12,0.0,70.0,37.82333333333333,74.0,0.0,70.0,0.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
291,2025-01-31 05:15:00,602.4699999999999,4.240000000000009,0.0,45.833333333333336,71.83333333333333,608.12,0.0,70.0,36.943333333333335,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
292,2025-01-31 05:30:00,606.7066666666666,2.1200000000000045,0.0,46.0,71.52999999999999,608.12,0.0,70.0,36.21,74.0,0.0,70.0,0.0,72.0,70.11,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
293,2025-01-31 05:45:00,599.6433333333333,-2.1200000000000045,0.0,46.333333333333336,71.05,608.12,0.0,70.0,34.66,74.0,0.0,70.0,0.0,72.0,70.13,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
294,2025-01-31 06:00:00,609.5333333333333,-6.360000000000014,0.0,46.333333333333336,70.38666666666667,608.12,0.0,70.0,33.23666666666667,74.0,0.0,70.0,0.0,72.0,70.14999999999999,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
295,2025-01-31 06:15:00,606.0,2.1200000000000045,0.0,45.66666666666666,70.51333333333334,608.12,0.0,70.0,33.18666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
296,2025-01-31 06:30:00,613.77,-14.83000000000004,0.0,46.16666666666666,70.63,608.12,0.0,70.0,32.906666666666666,74.0,0.0,70.0,0.0,72.0,70.07666666666667,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
297,2025-01-31 06:45:00,608.8233333333334,6.360000000000014,0.0,45.333333333333336,70.87333333333333,608.12,0.0,70.0,31.493333333333336,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
298,2025-01-31 07:00:00,606.7066666666666,2.1200000000000045,0.0,46.5,70.49666666666667,608.12,0.0,70.0,30.26333333333333,74.0,0.0,70.0,0.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
299,2025-01-31 07:15:00,608.8266666666667,0.0,0.0,46.5,70.64666666666666,608.12,0.0,70.0,28.926666666666662,74.0,0.0,70.0,0.0,72.0,70.13333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
300,2025-01-31 07:30:00,602.4666666666667,6.360000000000014,0.0,40.5,69.18666666666667,608.12,0.0,70.0,25.263333333333332,74.0,0.0,70.0,0.0,72.0,70.24333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
301,2025-01-31 07:45:00,603.88,21.18999999999994,0.0,38.0,68.10333333333334,608.12,0.0,70.0,23.866666666666664,74.0,0.0,70.0,0.0,72.0,70.22333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0
302,2025-01-31 08:00:00,615.1833333333334,-6.360000000000014,0.0,37.66666666666666,67.33999999999999,608.12,0.0,70.0,22.013333333333332,74.0,0.0,70.0,0.0,72.0,70.21666666666665,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
303,2025-01-31 08:15:00,593.9933333333333,14.83000000000004,0.0,38.0,67.20333333333333,608.12,0.0,70.0,22.73333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
304,2025-01-31 08:30:00,615.89,-2.1200000000000045,0.0,38.333333333333336,67.11,608.12,0.0,70.0,21.80333333333333,74.0,0.0,70.0,0.0,72.0,70.12,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
305,2025-01-31 08:45:00,613.0633333333334,19.07000000000005,0.0,38.16666666666666,66.84333333333332,608.12,0.0,70.0,21.02,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
306,2025-01-31 09:00:00,601.7633333333333,12.710000000000036,0.0,37.333333333333336,66.79666666666667,608.12,0.0,70.0,21.51,74.0,0.0,70.0,0.0,72.0,70.05333333333334,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
307,2025-01-31 09:15:00,610.2366666666667,-23.31000000000006,0.0,37.0,67.01,608.12,0.0,70.0,22.99,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
308,2025-01-31 09:30:00,597.5233333333333,8.470000000000027,0.0,36.5,67.04333333333334,608.12,0.0,70.0,23.186666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
309,2025-01-31 09:45:00,609.5333333333333,-8.480000000000018,0.0,37.5,67.0,608.12,0.0,70.0,23.38,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
310,2025-01-31 10:00:00,595.4066666666666,0.0,0.0,38.0,67.03333333333333,608.12,0.0,70.0,23.72,74.0,0.0,70.0,0.0,72.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
311,2025-01-31 10:15:00,614.4766666666667,-23.31000000000006,0.0,38.0,67.2,608.12,0.0,70.0,24.846666666666664,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
312,2025-01-31 10:30:00,606.0033333333333,4.240000000000009,0.0,37.0,67.61666666666666,608.12,0.0,70.0,26.203333333333333,74.0,0.0,70.0,0.0,72.0,69.89,-0.1299999999999954,,67.0,69.0,68.0,68.0,,0.0
313,2025-01-31 10:45:00,608.8233333333333,6.360000000000014,0.0,37.5,67.82,608.12,0.0,70.0,26.44333333333333,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0
314,2025-01-31 11:00:00,608.1166666666667,-4.240000000000009,0.0,36.833333333333336,67.83999999999999,608.12,0.0,70.0,27.01,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
315,2025-01-31 11:15:00,613.0633333333334,-2.1200000000000045,0.0,36.833333333333336,67.87333333333333,608.12,0.0,70.0,27.203333333333333,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.1299999999999954,,67.0,69.0,68.0,68.0,,0.0
316,2025-01-31 11:30:00,603.1766666666666,-2.1200000000000045,0.0,38.333333333333336,67.92,608.12,0.0,70.0,27.72,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
317,2025-01-31 11:45:00,598.2333333333332,-16.950000000000045,0.0,37.333333333333336,67.92,608.12,0.0,70.0,27.63,74.0,0.0,70.0,0.0,72.0,69.96,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
318,2025-01-31 12:00:00,608.12,-14.83000000000004,0.0,37.0,68.17,608.12,0.0,70.0,27.73333333333333,74.0,0.0,70.0,0.0,72.0,69.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
319,2025-01-31 12:15:00,605.2966666666666,-4.240000000000009,0.0,38.16666666666666,68.43333333333334,608.12,0.0,70.0,27.666666666666668,74.0,0.0,70.0,0.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
320,2025-01-31 12:30:00,601.76,0.0,0.0,37.66666666666666,68.84666666666668,608.12,0.0,70.0,26.48,74.0,0.0,70.0,0.0,72.0,70.03333333333335,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
321,2025-01-31 12:45:00,601.76,-4.240000000000009,0.0,34.5,68.37666666666667,608.12,0.0,70.0,24.326666666666668,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
322,2025-01-31 13:00:00,619.4200000000001,-6.360000000000014,0.0,30.666666666666668,67.73666666666666,608.12,0.0,70.0,22.14333333333333,74.0,0.0,70.0,0.0,72.0,70.17333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
323,2025-01-31 13:15:00,616.5966666666667,14.83000000000004,0.0,27.83333333333333,66.73666666666666,608.12,0.0,70.0,18.706666666666667,74.0,0.0,70.0,0.0,72.0,70.25,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
324,2025-01-31 13:30:00,602.4666666666667,6.360000000000014,0.0,27.5,66.23333333333333,608.12,0.0,70.0,16.833333333333332,74.0,0.0,70.0,0.0,72.0,70.25,0.25,,67.0,69.0,68.0,68.0,,0.0
325,2025-01-31 13:45:00,602.4666666666667,-8.480000000000018,0.0,26.83333333333333,66.22666666666667,608.12,0.0,70.0,17.02,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
326,2025-01-31 14:00:00,618.71,-2.1200000000000045,0.0,25.5,66.2,608.12,0.0,70.0,16.016666666666666,74.0,0.0,70.0,0.0,72.0,70.14,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
327,2025-01-31 14:15:00,606.7033333333334,8.470000000000027,0.0,24.5,65.80333333333333,608.12,0.0,70.0,13.783333333333331,74.0,0.0,70.0,0.0,72.0,70.18333333333334,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0
328,2025-01-31 14:30:00,608.1166666666667,-6.360000000000014,0.0,22.666666666666668,64.99333333333334,608.12,0.0,70.0,7.813333333333333,74.0,0.0,70.0,0.0,72.0,70.38,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
329,2025-01-31 14:45:00,614.4733333333334,-6.360000000000014,0.0,21.666666666666668,65.00666666666667,608.12,0.0,70.0,5.0,74.0,0.0,70.0,0.0,72.0,70.36333333333333,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0
330,2025-01-31 15:00:00,600.35,-2.1200000000000045,0.0,20.83333333333333,65.06,608.12,0.0,70.0,5.726666666666667,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
331,2025-01-31 15:15:00,608.8266666666667,-10.600000000000025,0.0,20.5,65.17333333333333,608.12,0.0,70.0,6.41,74.0,0.0,70.0,0.0,72.0,70.12333333333333,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
332,2025-01-31 15:30:00,613.0633333333334,2.1200000000000045,0.0,20.166666666666668,65.11333333333333,608.12,0.0,70.0,3.01,74.0,0.0,70.0,0.0,72.0,70.23,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0
333,2025-01-31 15:45:00,613.0600000000001,6.360000000000014,0.0,21.0,64.84666666666666,608.12,0.0,70.0,1.0166666666666666,74.0,0.0,70.0,0.0,72.0,70.23333333333333,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
334,2025-01-31 16:00:00,604.5866666666667,8.470000000000027,0.0,22.33333333333333,64.58333333333333,608.12,0.0,70.0,1.923333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
335,2025-01-31 16:15:00,599.6433333333333,-10.600000000000025,0.0,22.5,64.30333333333333,608.12,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,0.0,72.0,70.11,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
336,2025-01-31 16:30:00,617.3000000000001,-14.83000000000004,0.0,22.5,64.13,608.12,0.0,70.0,1.4733333333333334,74.0,0.0,70.0,0.0,72.0,70.06,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
337,2025-01-31 16:45:00,609.5300000000001,12.710000000000036,0.0,23.0,63.79333333333333,608.12,0.0,70.0,2.4600000000000004,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0
338,2025-01-31 17:00:00,596.1133333333333,8.470000000000027,0.0,22.33333333333333,63.56,608.12,0.0,70.0,4.836666666666667,74.0,0.0,70.0,0.0,72.0,69.88666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
339,2025-01-31 17:15:00,605.29,-16.950000000000045,0.0,22.5,63.49666666666667,608.12,0.0,70.0,5.623333333333334,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0
340,2025-01-31 17:30:00,606.0033333333333,-8.480000000000018,0.0,21.666666666666668,63.77,608.12,0.0,70.0,4.25,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
341,2025-01-31 17:45:00,600.35,2.1200000000000045,0.0,22.666666666666668,63.9,608.12,0.0,70.0,5.136666666666667,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
342,2025-01-31 18:00:00,606.0,-19.07000000000005,0.0,22.0,64.33999999999999,608.12,0.0,70.0,4.923333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333333,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
343,2025-01-31 18:15:00,612.3533333333334,4.240000000000009,0.0,21.5,64.84666666666666,608.12,0.0,70.0,3.0966666666666662,74.0,0.0,70.0,0.0,72.0,70.05333333333334,,,67.0,69.0,68.0,68.0,0.7199999999999918,0.0
344,2025-01-31 18:30:00,605.2933333333334,8.470000000000027,0.0,21.83333333333333,65.24,608.12,0.0,70.0,3.58,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,0.6799999999999926,0.0
345,2025-01-31 18:45:00,613.0633333333334,2.1200000000000045,0.0,22.33333333333333,65.42,608.12,0.0,70.0,4.126666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,0.6299999999999955,0.0
346,2025-01-31 19:00:00,615.1833333333334,2.1200000000000045,0.0,22.0,65.59,608.12,0.0,70.0,3.0933333333333337,74.0,0.0,70.0,0.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,0.5300000000000011,0.0
347,2025-01-31 19:15:00,613.7666666666668,2.1200000000000045,0.0,22.5,65.86,608.12,0.0,70.0,2.5733333333333337,74.0,0.0,70.0,0.0,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,0.5400000000000063,0.0
348,2025-01-31 19:30:00,606.7066666666666,8.470000000000027,0.0,22.33333333333333,65.69,608.12,0.0,70.0,3.2,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,0.6700000000000017,0.0
349,2025-01-31 19:45:00,606.7033333333334,10.590000000000032,0.0,22.666666666666668,65.58999999999999,608.12,0.0,70.0,3.43,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,68.0,68.0,0.6799999999999926,0.0
350,2025-01-31 20:00:00,604.5866666666667,-2.1200000000000045,0.0,21.83333333333333,65.70666666666666,608.12,0.0,70.0,3.533333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,68.0,68.0,0.6699999999999875,0.0
351,2025-01-31 20:15:00,611.6533333333333,2.1200000000000045,0.0,22.0,65.62,608.12,0.0,70.0,3.9,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,0.4299999999999926,0.0
352,2025-01-31 20:30:00,604.5866666666667,-2.1200000000000045,0.0,21.83333333333333,65.23333333333333,608.12,0.0,70.0,5.153333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,0.5299999999999869,0.0
353,2025-01-31 20:45:00,599.6433333333333,-6.360000000000014,0.0,21.666666666666668,64.86666666666667,608.12,0.0,70.0,8.466666666666667,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,0.7199999999999989,0.0
354,2025-01-31 21:00:00,605.2966666666666,-14.83000000000004,0.0,21.83333333333333,64.90333333333332,608.12,0.0,70.0,10.31,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
355,2025-01-31 21:15:00,606.0,-12.710000000000036,0.0,22.166666666666668,64.77333333333333,608.12,0.0,70.0,9.766666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,0.8399999999999892,0.0
356,2025-01-31 21:30:00,602.4699999999999,2.1200000000000045,0.0,21.83333333333333,65.00333333333333,608.12,0.0,70.0,12.183333333333332,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
357,2025-01-31 21:45:00,603.1733333333333,2.1200000000000045,0.0,22.0,64.48333333333333,608.12,0.0,70.0,10.666666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
358,2025-01-31 22:00:00,612.3566666666667,-10.600000000000025,0.0,21.83333333333333,64.05666666666666,608.12,0.0,70.0,10.876666666666669,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,1.0700000000000005,0.0
359,2025-01-31 22:15:00,603.88,-10.600000000000025,0.0,21.166666666666668,62.923333333333325,608.12,0.0,70.0,10.38,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,-0.1799999999999997,0.0
360,2025-01-31 22:30:00,608.8233333333334,-12.710000000000036,0.0,21.166666666666668,63.41,608.12,0.0,70.0,13.923333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
361,2025-01-31 22:45:00,609.5333333333333,-4.240000000000009,0.0,21.5,64.43333333333334,608.12,0.0,70.0,20.15,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.8999999999999984,0.0
362,2025-01-31 23:00:00,603.1766666666666,6.360000000000014,0.0,21.5,65.93666666666667,608.12,0.0,70.0,27.53333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.9000000000000057,0.0
363,2025-01-31 23:15:00,601.7633333333333,0.0,0.0,22.166666666666668,67.05666666666667,608.12,0.0,70.0,32.913333333333334,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
364,2025-01-31 23:30:00,612.3566666666667,-14.83000000000004,0.0,21.83333333333333,68.70666666666666,608.12,0.0,70.0,38.32666666666667,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
365,2025-01-31 23:45:00,600.35,10.590000000000032,0.0,21.0,70.11333333333333,608.12,0.0,70.0,41.76333333333333,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,9.140000000000008,0.0
366,2025-02-01 00:00:00,598.9366666666666,0.0,0.0,20.5,71.80666666666667,608.12,0.0,70.0,45.376666666666665,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,10.420000000000002,0.0
367,2025-02-01 00:15:00,600.3466666666667,-12.710000000000036,0.0,20.666666666666668,73.55,608.12,0.0,70.0,49.96666666666667,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,12.110000000000008,0.0
368,2025-02-01 00:30:00,610.24,-8.480000000000018,0.0,20.666666666666668,75.14666666666666,608.12,0.0,70.0,54.03666666666667,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,13.86999999999999,0.0
369,2025-02-01 00:45:00,606.7033333333334,2.1200000000000045,0.0,21.5,76.97,608.12,0.0,70.0,58.29333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,15.81000000000001,0.0
370,2025-02-01 01:00:00,600.35,-2.1200000000000045,0.0,22.666666666666668,78.41,608.12,0.0,70.0,61.24,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,68.0,68.0,17.65,0.0
371,2025-02-01 01:15:00,613.0600000000001,2.1200000000000045,0.0,24.166666666666668,78.90333333333334,608.12,0.0,70.0,62.30666666666667,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,18.289999999999992,0.0
372,2025-02-01 01:30:00,606.7066666666666,-4.240000000000009,0.0,25.33333333333333,80.14999999999999,608.12,0.0,70.0,65.45666666666666,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,18.550000000000004,0.0
373,2025-02-01 01:45:00,607.4133333333333,4.240000000000009,0.0,26.666666666666668,80.62333333333333,608.12,0.0,70.0,66.08333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,20.020000000000003,0.0
374,2025-02-01 02:00:00,603.8766666666667,-4.240000000000009,0.0,27.166666666666668,81.43,608.12,0.0,70.0,67.91666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,20.309999999999995,0.0
375,2025-02-01 02:15:00,609.5333333333333,8.470000000000027,0.0,27.83333333333333,81.63666666666667,608.12,0.0,70.0,68.44333333333334,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,21.31,0.0
376,2025-02-01 02:30:00,601.76,2.1200000000000045,0.0,28.166666666666668,81.76333333333334,608.12,0.0,70.0,68.46666666666665,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,21.21,0.0
377,2025-02-01 02:45:00,614.4733333333334,-4.240000000000009,0.0,29.666666666666668,82.17666666666668,608.12,0.0,70.0,69.02,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,21.480000000000004,0.0
378,2025-02-01 03:00:00,607.4133333333333,8.470000000000027,0.0,30.5,81.95,608.12,0.0,70.0,68.11333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,21.56000000000001,0.0
379,2025-02-01 03:15:00,610.2366666666667,-6.360000000000014,0.0,31.0,81.7,608.12,0.0,70.0,67.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,21.45000000000001,0.0
380,2025-02-01 03:30:00,605.2933333333334,0.0,0.0,32.0,81.99666666666667,608.12,0.0,70.0,67.87333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,21.31,0.0
381,2025-02-01 03:45:00,608.12,2.1200000000000045,0.0,32.666666666666664,81.98,608.12,0.0,70.0,67.83,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.54,0.0
382,2025-02-01 04:00:00,602.4666666666667,2.1200000000000045,0.0,33.166666666666664,82.05666666666667,608.12,0.0,70.0,67.78333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.57,0.0
383,2025-02-01 04:15:00,603.1766666666666,0.0,0.0,34.0,82.33333333333333,608.12,0.0,70.0,67.89999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.64,0.0
384,2025-02-01 04:30:00,610.24,-6.360000000000014,0.0,34.333333333333336,82.58,608.12,0.0,70.0,67.91333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.74,0.0
385,2025-02-01 04:45:00,610.9433333333333,6.360000000000014,0.0,34.5,82.64666666666666,608.12,0.0,70.0,67.83333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,21.8,0.0
386,2025-02-01 05:00:00,609.5333333333333,8.470000000000027,0.0,34.333333333333336,82.33999999999999,608.12,0.0,70.0,67.00666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,21.85000000000001,0.0
387,2025-02-01 05:15:00,608.12,-2.1200000000000045,0.0,34.5,82.40666666666667,608.12,0.0,70.0,67.44,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,21.43,0.0
388,2025-02-01 05:30:00,604.59,10.590000000000032,0.0,34.5,82.11,608.12,0.0,70.0,65.64333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,21.5,0.0
389,2025-02-01 05:45:00,606.0,-2.1200000000000045,0.0,34.166666666666664,81.58333333333333,608.12,0.0,70.0,64.42333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,20.69,0.0
390,2025-02-01 06:00:00,603.1766666666666,-2.1200000000000045,0.0,34.666666666666664,81.12,608.12,0.0,70.0,63.43,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,20.27,0.0
391,2025-02-01 06:15:00,611.6466666666666,-4.240000000000009,0.0,34.333333333333336,80.73333333333333,608.12,0.0,70.0,62.73333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,19.84,0.0
392,2025-02-01 06:30:00,595.4066666666666,8.470000000000027,0.0,41.16666666666666,80.54,608.12,0.0,70.0,61.78333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,19.660000000000004,0.0
393,2025-02-01 06:45:00,601.76,-12.710000000000036,0.0,46.833333333333336,82.05,608.12,0.0,70.0,60.76666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,21.31,0.0
394,2025-02-01 07:00:00,610.9466666666667,-6.360000000000014,0.0,45.0,81.85333333333334,608.12,0.0,70.0,60.16333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,21.06000000000001,0.0
395,2025-02-01 07:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
396,2025-02-01 07:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
397,2025-02-01 07:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
398,2025-02-01 08:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
399,2025-02-01 08:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
400,2025-02-01 08:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
401,2025-02-01 08:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
402,2025-02-01 09:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
403,2025-02-01 09:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
404,2025-02-01 09:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
405,2025-02-01 09:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
406,2025-02-01 10:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
407,2025-02-01 10:15:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
408,2025-02-01 10:30:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
409,2025-02-01 10:45:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
410,2025-02-01 11:00:00,,2.1200000000000045,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
411,2025-02-01 11:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
620,2025-02-03 15:30:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
621,2025-02-03 15:45:00,,,,,,608.12,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
622,2025-02-03 21:15:00,590.1099999999999,,0.0,47.25,65.36500000000001,608.12,0.0,70.0,24.29,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
623,2025-02-03 21:30:00,605.2966666666666,-16.950000000000045,0.0,48.5,65.17333333333333,608.12,0.0,70.0,23.96666666666667,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,68.0,68.0,4.75,0.0
