,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1378,2025-02-11 18:15:00,612.3566666666667,-4.240000000000009,0.0,85.5,82.85666666666667,608.12,0.0,70.0,58.82,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,21.270000000000003,0.0
1379,2025-02-11 18:30:00,613.0600000000001,2.1200000000000045,0.0,86.66666666666667,82.05333333333333,608.12,0.0,70.0,56.69333333333333,74.0,0.0,70.0,,72.0,70.32,,,67.0,69.0,68.0,68.0,20.62,0.0
1380,2025-02-11 18:45:00,603.1733333333333,10.590000000000032,0.0,86.66666666666667,80.32666666666667,608.12,0.0,70.0,52.32666666666668,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,20.42,0.0
1381,2025-02-11 19:00:00,615.1833333333334,-6.360000000000014,0.0,85.5,78.83999999999999,608.12,0.0,70.0,49.66,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,17.689999999999998,0.0
1382,2025-02-11 19:15:00,613.7666666666668,12.710000000000036,0.0,83.83333333333333,78.2,608.12,0.0,70.0,47.84333333333333,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,16.940000000000005,0.0
1383,2025-02-11 19:30:00,597.5233333333333,-8.480000000000018,0.0,86.5,77.99333333333334,608.12,0.0,70.0,47.32666666666666,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,16.569999999999993,0.0
1384,2025-02-11 19:45:00,601.7633333333333,-4.240000000000009,0.0,85.33333333333333,78.09666666666668,608.12,0.0,70.0,47.96,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,16.139999999999993,0.0
1385,2025-02-11 20:00:00,608.8266666666667,0.0,0.0,84.83333333333333,77.98,608.12,0.0,70.0,47.76,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,16.479999999999997,0.0
1386,2025-02-11 20:15:00,610.9466666666667,0.0,0.0,84.5,78.25,608.12,0.0,70.0,48.79333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,16.190000000000005,0.0
1387,2025-02-11 20:30:00,613.77,4.240000000000009,0.0,84.66666666666667,78.64,608.12,0.0,70.0,49.403333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.139999999999993,0.0
1388,2025-02-11 20:45:00,602.4699999999999,12.710000000000036,0.0,85.66666666666667,78.63333333333334,608.12,0.0,70.0,49.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.159999999999997,0.0
1389,2025-02-11 21:00:00,601.76,-14.83000000000004,0.0,87.33333333333333,78.10666666666667,608.12,0.0,70.0,48.46,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,17.309999999999995,0.0
1390,2025-02-11 21:15:00,605.2933333333334,8.470000000000027,0.0,87.16666666666667,77.59333333333333,608.12,0.0,70.0,46.94,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,16.509999999999998,0.0
1391,2025-02-11 21:30:00,608.8233333333334,-2.1200000000000045,0.0,86.33333333333333,77.96666666666665,608.12,0.0,70.0,47.99333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,16.200000000000003,0.0
1392,2025-02-11 21:45:00,611.6533333333333,0.0,0.0,84.5,78.03333333333333,608.12,0.0,70.0,47.89000000000001,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,16.839999999999996,0.0
1393,2025-02-11 22:00:00,610.24,6.360000000000014,0.0,84.0,77.43666666666667,608.12,0.0,70.0,46.74333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,16.18,0.0
1394,2025-02-11 22:15:00,601.0533333333333,2.1200000000000045,0.0,85.0,77.82333333333332,608.12,0.0,70.0,47.82333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,15.459999999999994,0.0
1395,2025-02-11 22:30:00,610.9433333333333,-8.480000000000018,0.0,86.0,80.3,608.12,0.0,70.0,53.553333333333335,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,16.389999999999993,0.0
1396,2025-02-11 22:45:00,611.6533333333333,-4.240000000000009,0.0,87.16666666666667,81.73333333333333,608.12,0.0,70.0,56.64000000000001,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,19.510000000000005,0.0
1397,2025-02-11 23:00:00,598.9333333333333,2.1200000000000045,0.0,85.5,82.71,608.12,0.0,70.0,58.99333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,20.65000000000001,0.0
1398,2025-02-11 23:15:00,601.7633333333333,-10.600000000000025,0.0,86.16666666666667,84.10000000000001,608.12,0.0,70.0,61.82333333333333,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,21.6,0.0
1399,2025-02-11 23:30:00,609.5300000000001,-4.240000000000009,0.0,87.0,85.24666666666667,608.12,0.0,70.0,63.98,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,23.23,0.0
1400,2025-02-11 23:45:00,602.4699999999999,-6.360000000000014,0.0,88.0,86.04333333333334,608.12,0.0,70.0,66.14333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,24.06,0.0
1401,2025-02-12 00:00:00,603.1733333333333,12.710000000000036,0.0,88.16666666666667,87.01333333333334,608.12,0.0,70.0,67.98333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,24.67,0.0
1402,2025-02-12 00:15:00,615.8866666666667,-8.480000000000018,0.0,87.33333333333333,87.00999999999999,608.12,0.0,70.0,68.06333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,25.8,0.0
1403,2025-02-12 00:30:00,605.2933333333334,12.710000000000036,0.0,87.33333333333333,87.50333333333333,608.12,0.0,70.0,68.97333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,25.35,0.0
1404,2025-02-12 00:45:00,606.7066666666666,-4.240000000000009,0.0,87.66666666666667,88.36000000000001,608.12,0.0,70.0,70.43666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,26.32,0.0
1405,2025-02-12 01:00:00,610.24,-8.480000000000018,0.0,87.5,88.59666666666665,608.12,0.0,70.0,70.95666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,26.85000000000001,0.0
1406,2025-02-12 01:15:00,611.65,2.1200000000000045,0.0,88.83333333333333,88.92,608.12,0.0,70.0,71.86666666666666,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,27.169999999999995,0.0
1407,2025-02-12 01:30:00,608.12,-6.360000000000014,0.0,87.66666666666667,88.86666666666667,608.12,0.0,70.0,71.54,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,27.599999999999994,0.0
1408,2025-02-12 01:45:00,615.8866666666667,-6.360000000000014,0.0,88.0,88.81333333333333,608.12,0.0,70.0,71.54333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,27.239999999999995,0.0
1409,2025-02-12 02:00:00,613.77,12.710000000000036,0.0,88.66666666666667,88.91666666666667,608.12,0.0,70.0,71.54,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,27.19,0.0
1410,2025-02-12 02:15:00,608.8233333333334,0.0,0.0,89.83333333333333,88.89666666666666,608.12,0.0,70.0,71.34,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,27.500000000000007,0.0
1411,2025-02-12 02:30:00,611.65,-6.360000000000014,0.0,89.66666666666667,88.88,608.12,0.0,70.0,71.45,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,27.53,0.0
1412,2025-02-12 02:45:00,598.9366666666666,-6.360000000000014,0.0,90.16666666666669,88.89666666666666,608.12,0.0,70.0,71.26666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.27,0.0
1413,2025-02-12 03:00:00,609.5300000000001,-8.480000000000018,0.0,89.5,88.84666666666668,608.12,0.0,70.0,70.87333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,27.639999999999997,0.0
1414,2025-02-12 03:15:00,606.7066666666666,-4.240000000000009,0.0,89.0,88.72333333333334,608.12,0.0,70.0,70.60333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,27.440000000000005,0.0
1415,2025-02-12 03:30:00,612.3566666666667,2.1200000000000045,0.0,90.0,88.45333333333333,608.12,0.0,70.0,69.92999999999999,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,27.36,0.0
1416,2025-02-12 03:45:00,610.24,-2.1200000000000045,0.0,88.83333333333333,87.71666666666665,608.12,0.0,70.0,68.41666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,26.77,0.0
1417,2025-02-12 04:00:00,607.41,6.360000000000014,0.0,90.33333333333331,87.59333333333332,608.12,0.0,70.0,67.52,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,26.01,0.0
1418,2025-02-12 04:15:00,603.88,-2.1200000000000045,0.0,92.0,87.83,608.12,0.0,70.0,68.25,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,26.28,0.0
1419,2025-02-12 04:30:00,608.8266666666667,10.590000000000032,0.0,92.16666666666669,87.69333333333333,608.12,0.0,70.0,67.67666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,26.21,0.0
1420,2025-02-12 04:45:00,612.3566666666667,6.360000000000014,0.0,91.33333333333331,86.83999999999999,608.12,0.0,70.0,65.96,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,26.290000000000006,0.0
1421,2025-02-12 05:00:00,605.2933333333334,-2.1200000000000045,0.0,89.33333333333333,86.29666666666667,608.12,0.0,70.0,64.57333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,25.130000000000003,0.0
1422,2025-02-12 05:15:00,601.0566666666667,-25.42999999999995,0.0,88.66666666666667,85.95333333333333,608.12,0.0,70.0,63.82333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,24.52,0.0
1423,2025-02-12 05:30:00,605.2966666666666,-16.950000000000045,0.0,91.5,86.27,608.12,0.0,70.0,64.93666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,24.260000000000005,0.0
1424,2025-02-12 05:45:00,606.0,2.1200000000000045,0.0,91.5,85.68333333333334,608.12,0.0,70.0,63.52,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,25.209999999999997,0.0
1425,2025-02-12 06:00:00,610.9466666666667,-12.710000000000036,0.0,92.33333333333331,85.28333333333333,608.12,0.0,70.0,62.71666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,24.04,0.0
1426,2025-02-12 06:15:00,603.88,6.360000000000014,0.0,91.33333333333331,86.03000000000002,608.12,0.0,70.0,64.33333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,23.65,0.0
1427,2025-02-12 06:30:00,603.1766666666666,-2.1200000000000045,0.0,91.33333333333331,86.02666666666666,608.12,0.0,70.0,64.22333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,24.489999999999995,0.0
1428,2025-02-12 06:45:00,603.1766666666666,-12.710000000000036,0.0,91.66666666666669,85.05,608.12,0.0,70.0,62.03333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,24.599999999999994,0.0
1429,2025-02-12 07:00:00,615.8866666666667,2.1200000000000045,0.0,91.83333333333331,85.47666666666667,608.12,0.0,70.0,62.94,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,23.460000000000008,0.0
1430,2025-02-12 07:15:00,604.5866666666667,8.470000000000027,0.0,91.0,85.51333333333332,608.12,0.0,70.0,63.23,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,24.209999999999997,0.0
1431,2025-02-12 07:30:00,601.0533333333333,0.0,0.0,90.16666666666669,85.23333333333333,608.12,0.0,70.0,62.47666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,23.64,0.0
1432,2025-02-12 07:45:00,601.7633333333333,-8.480000000000018,0.0,92.33333333333331,85.77,608.12,0.0,70.0,63.330000000000005,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.12,0.0
1433,2025-02-12 08:00:00,617.3000000000001,-4.240000000000009,0.0,94.33333333333331,85.76666666666667,608.12,0.0,70.0,63.47666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.31,0.0
1434,2025-02-12 08:15:00,608.8266666666667,2.1200000000000045,0.0,94.83333333333331,85.89666666666666,608.12,0.0,70.0,63.8,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,24.22,0.0
1435,2025-02-12 08:30:00,613.0633333333334,0.0,0.0,98.5,85.88333333333333,608.12,0.0,70.0,64.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,24.389999999999997,0.0
1436,2025-02-12 08:45:00,596.8166666666666,8.470000000000027,0.0,99.83333333333331,85.85333333333334,608.12,0.0,70.0,64.48,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,24.09,0.0
1437,2025-02-12 09:00:00,606.7033333333334,-10.600000000000025,0.0,99.5,85.94666666666667,608.12,0.0,70.0,65.44333333333333,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,24.31000000000001,0.0
1438,2025-02-12 09:15:00,611.6533333333333,-4.240000000000009,0.0,99.83333333333331,86.15333333333332,608.12,0.0,70.0,64.92999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,24.42000000000001,0.0
1439,2025-02-12 09:30:00,599.64,2.1200000000000045,0.0,99.83333333333331,86.24333333333334,608.12,0.0,70.0,65.01333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,24.669999999999995,0.0
1440,2025-02-12 09:45:00,610.2366666666667,-4.240000000000009,0.0,100.0,85.67666666666666,608.12,0.0,70.0,63.76333333333334,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,24.430000000000007,0.0
1441,2025-02-12 10:00:00,604.5866666666667,4.240000000000009,0.0,100.0,84.87666666666667,608.12,0.0,70.0,62.45333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,23.230000000000004,0.0
1442,2025-02-12 10:15:00,605.2933333333334,-2.1200000000000045,0.0,99.83333333333331,85.64666666666666,608.12,0.0,70.0,63.833333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,23.559999999999995,0.0
1443,2025-02-12 10:30:00,602.4699999999999,-6.360000000000014,0.0,100.0,85.69333333333333,608.12,0.0,70.0,63.923333333333325,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.040000000000006,0.0
1444,2025-02-12 10:45:00,598.9366666666666,-4.240000000000009,0.0,100.0,85.02,608.12,0.0,70.0,62.053333333333335,74.0,0.0,70.0,,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,24.090000000000003,0.0
1445,2025-02-12 11:00:00,606.0,-4.240000000000009,0.0,100.0,84.21666666666667,608.12,0.0,70.0,61.51333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,22.889999999999997,0.0
1446,2025-02-12 11:15:00,604.5866666666667,-2.1200000000000045,0.0,100.0,83.90333333333334,608.12,0.0,70.0,60.59666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,22.340000000000003,0.0
1447,2025-02-12 11:30:00,603.1766666666666,0.0,0.0,100.0,83.78666666666668,608.12,0.0,70.0,60.26,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,22.1,0.0
1448,2025-02-12 11:45:00,602.4666666666667,4.240000000000009,0.0,99.66666666666669,83.01666666666667,608.12,0.0,70.0,58.61666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,21.789999999999992,0.0
1449,2025-02-12 12:00:00,604.5866666666667,-10.600000000000025,0.0,99.83333333333331,83.39,608.12,0.0,70.0,58.98,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,21.210000000000008,0.0
1450,2025-02-12 12:15:00,595.4066666666666,-4.240000000000009,0.0,100.0,83.74333333333333,608.12,0.0,70.0,60.20666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.83,0.0
1451,2025-02-12 12:30:00,601.0566666666667,-14.83000000000004,0.0,100.0,83.26,608.12,0.0,70.0,58.78,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,22.02,0.0
1452,2025-02-12 12:45:00,596.1133333333333,2.1200000000000045,0.0,100.0,83.65333333333334,608.12,0.0,70.0,59.68666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,21.29,0.0
1453,2025-02-12 13:00:00,596.82,-2.1200000000000045,0.0,100.0,83.78,608.12,0.0,70.0,60.01,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.75,0.0
1454,2025-02-12 13:15:00,597.5266666666666,-12.710000000000036,0.0,100.0,83.82333333333334,608.12,0.0,70.0,60.23,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,22.11999999999999,0.0
1455,2025-02-12 13:30:00,596.11,-2.1200000000000045,0.0,100.0,84.29,608.12,0.0,70.0,61.28666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,22.47000000000001,0.0
1456,2025-02-12 13:45:00,599.6433333333333,-8.480000000000018,0.0,100.0,84.26,608.12,0.0,70.0,61.29,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,22.58,0.0
1457,2025-02-12 14:00:00,597.5233333333333,-14.83000000000004,0.0,100.0,84.26,608.12,0.0,70.0,61.23,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,22.81,0.0
1458,2025-02-12 14:15:00,603.1733333333333,-10.600000000000025,0.0,100.0,84.98,608.12,0.0,70.0,62.74333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,22.73,0.0
1459,2025-02-12 14:30:00,0.0,-2.1200000000000045,0.0,100.0,78.90333333333334,608.12,0.0,70.0,62.42666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,22.709999999999997,0.0
1460,2025-02-12 14:45:00,0.0,-608.12,0.0,100.0,71.20333333333333,608.12,0.0,70.0,59.04666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,11.080000000000004,0.0
1461,2025-02-12 15:00:00,0.0,-608.12,0.0,100.0,70.80333333333333,608.12,0.0,70.0,55.27666666666667,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1462,2025-02-12 15:15:00,0.0,-608.12,0.0,100.0,70.80666666666667,608.12,0.0,70.0,51.79333333333333,74.0,0.0,70.0,,72.0,70.30666666666666,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
1463,2025-02-12 15:30:00,0.0,-608.12,0.0,100.0,70.97,608.12,0.0,70.0,47.35666666666666,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,9.080000000000004,0.0
1464,2025-02-12 15:45:00,0.0,-608.12,0.0,100.0,71.07666666666667,608.12,0.0,70.0,43.57,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,9.229999999999997,0.0
1465,2025-02-12 16:00:00,0.0,-608.12,0.0,100.0,71.14999999999999,608.12,0.0,70.0,38.21333333333334,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,9.35,0.0
1466,2025-02-12 16:15:00,0.0,-608.12,0.0,100.0,71.12,608.12,0.0,70.0,33.75666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,9.410000000000004,0.0
1467,2025-02-12 16:30:00,0.0,-608.12,0.0,100.0,70.94666666666667,608.12,0.0,70.0,29.526666666666667,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,9.300000000000004,0.0
1468,2025-02-12 16:45:00,0.0,,0.0,100.0,70.82666666666667,608.12,0.0,70.0,25.540000000000003,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,,
1469,2025-02-12 17:00:00,0.0,-608.12,0.0,100.0,70.73333333333333,608.12,0.0,70.0,21.426666666666662,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
1470,2025-02-12 17:15:00,0.0,-608.12,0.0,100.0,70.68,608.12,0.0,70.0,17.363333333333333,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,8.96,0.0
1471,2025-02-12 17:30:00,0.0,-608.12,0.0,100.0,70.63000000000001,608.12,0.0,70.0,13.183333333333332,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
1472,2025-02-12 17:45:00,0.0,-608.12,0.0,100.0,70.60666666666667,608.12,0.0,70.0,3.6666666666666665,74.0,0.0,70.0,,72.0,70.77333333333333,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
1473,2025-02-12 18:00:00,0.0,-608.12,0.0,100.0,70.76,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
1474,2025-02-12 18:15:00,0.0,-608.12,0.0,100.0,70.83666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
1475,2025-02-12 18:30:00,0.0,-608.12,0.0,100.0,70.89,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,9.07,0.0
1476,2025-02-12 18:45:00,0.0,-608.12,0.0,100.0,70.97,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,9.170000000000009,0.0
1477,2025-02-12 19:00:00,0.0,-608.12,0.0,100.0,70.91666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,9.190000000000005,0.0
1478,2025-02-12 19:15:00,0.0,-608.12,0.0,100.0,70.99666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,9.170000000000009,0.0
1479,2025-02-12 19:30:00,0.0,-608.12,0.0,100.0,71.05333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.84333333333333,,,67.0,69.0,68.0,68.0,9.250000000000009,0.0
1480,2025-02-12 19:45:00,0.0,-608.12,0.0,100.0,71.11333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83666666666666,,,67.0,69.0,68.0,68.0,9.259999999999998,0.0
1481,2025-02-12 20:00:00,0.0,-608.12,0.0,100.0,71.12,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.87,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
1482,2025-02-12 20:15:00,0.0,-608.12,0.0,100.0,71.19,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.85499999999999,,,67.0,69.0,68.0,68.0,9.43,0.0
1483,2025-02-12 20:30:00,0.0,-608.12,0.0,100.0,71.23333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.90666666666668,,,67.0,69.0,68.0,68.0,9.46,0.0
1484,2025-02-12 20:45:00,0.0,-608.12,0.0,100.0,71.285,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.9075,,,67.0,69.0,68.0,68.0,9.530000000000008,0.0
1485,2025-02-12 21:00:00,0.0,-608.12,0.0,100.0,71.30666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,9.530000000000008,0.0
1486,2025-02-12 21:15:00,0.0,-608.12,0.0,100.0,71.35333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,9.589999999999996,0.0
1487,2025-02-12 21:30:00,0.0,-608.12,0.0,100.0,71.38000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,9.57,0.0
1488,2025-02-12 21:45:00,0.0,-608.12,0.0,100.0,71.39999999999999,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.10666666666667,,,67.0,69.0,68.0,68.0,9.640000000000008,0.0
1489,2025-02-12 22:00:00,0.0,-608.12,0.0,100.0,71.48,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
1490,2025-02-12 22:15:00,0.0,-608.12,0.0,100.0,71.51,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,9.729999999999997,0.0
1491,2025-02-12 22:30:00,0.0,-608.12,0.0,100.0,71.56333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.97333333333334,,,67.0,69.0,68.0,68.0,9.750000000000009,0.0
1492,2025-02-12 22:45:00,0.0,-608.12,0.0,100.0,71.63333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.82,0.0
1493,2025-02-12 23:00:00,0.0,-608.12,0.0,100.0,71.62666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.880000000000004,0.0
1494,2025-02-12 23:15:00,0.0,-608.12,0.0,100.0,71.62666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,9.890000000000008,0.0
1495,2025-02-12 23:30:00,0.0,-608.12,0.0,100.0,71.64,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.00666666666667,,,67.0,69.0,68.0,68.0,9.860000000000008,0.0
1496,2025-02-12 23:45:00,0.0,-608.12,0.0,100.0,71.61333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,9.860000000000008,0.0
1497,2025-02-13 00:00:00,0.0,-608.12,0.0,100.0,71.62,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,9.82,0.0
1498,2025-02-13 00:15:00,0.0,-608.12,0.0,100.0,71.64333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,9.860000000000008,0.0
1499,2025-02-13 00:30:00,0.0,-608.12,0.0,100.0,71.65333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,9.890000000000008,0.0
1500,2025-02-13 00:45:00,0.0,-608.12,0.0,100.0,71.62,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
1501,2025-02-13 01:00:00,0.0,-608.12,0.0,100.0,71.62666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,9.79,0.0
1502,2025-02-13 01:15:00,0.0,-608.12,0.0,100.0,71.65333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,9.880000000000004,0.0
1503,2025-02-13 01:30:00,0.0,-608.12,0.0,100.0,71.66333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
1504,2025-02-13 01:45:00,0.0,-608.12,0.0,100.0,71.73333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
1505,2025-02-13 02:00:00,0.0,-608.12,0.0,100.0,71.78,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,10.000000000000009,0.0
1506,2025-02-13 02:15:00,0.0,-608.12,0.0,100.0,71.78,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.10666666666667,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
1507,2025-02-13 02:30:00,0.0,-608.12,0.0,100.0,71.8,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.11333333333333,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
1508,2025-02-13 02:45:00,0.0,-608.12,0.0,100.0,71.83666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,10.04,0.0
1509,2025-02-13 03:00:00,0.0,-608.12,0.0,100.0,71.85000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,10.089999999999996,0.0
1510,2025-02-13 03:15:00,0.0,-608.12,0.0,100.0,71.91333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.110000000000008,0.0
1511,2025-02-13 03:30:00,0.0,-608.12,0.0,100.0,71.94666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
1512,2025-02-13 03:45:00,0.0,-608.12,0.0,100.0,71.96666666666665,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
1513,2025-02-13 04:00:00,0.0,-608.12,0.0,100.0,71.99333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
1514,2025-02-13 04:15:00,0.0,-608.12,0.0,100.0,71.97333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.26,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
1515,2025-02-13 04:30:00,0.0,-608.12,0.0,100.0,71.98,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
1516,2025-02-13 04:45:00,0.0,-608.12,0.0,100.0,72.00333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
1517,2025-02-13 05:00:00,0.0,-608.12,0.0,100.0,72.0,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,10.270000000000003,0.0
1518,2025-02-13 05:15:00,0.0,-608.12,0.0,100.0,72.00666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
1519,2025-02-13 05:30:00,0.0,-608.12,0.0,100.0,71.99666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,10.250000000000009,0.0
1520,2025-02-13 05:45:00,0.0,-608.12,0.0,100.0,71.98,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.29333333333334,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
1521,2025-02-13 06:00:00,0.0,-608.12,0.0,100.0,71.96,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
1522,2025-02-13 06:15:00,0.0,-608.12,0.0,100.0,71.96666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.18,0.0
1523,2025-02-13 06:30:00,0.0,-608.12,0.0,100.0,71.92666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22,,,67.0,69.0,68.0,68.0,10.18,0.0
1524,2025-02-13 06:45:00,0.0,-608.12,0.0,100.0,71.91000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
1525,2025-02-13 07:00:00,0.0,-608.12,0.0,100.0,71.87,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.21,,,67.0,69.0,68.0,68.0,10.130000000000004,0.0
1526,2025-02-13 07:15:00,0.0,-608.12,0.0,100.0,71.83666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,10.07,0.0
1527,2025-02-13 07:30:00,0.0,-608.12,0.0,100.0,71.83,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,10.07,0.0
1528,2025-02-13 07:45:00,0.0,-608.12,0.0,100.0,71.80666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,10.059999999999995,0.0
1529,2025-02-13 08:00:00,0.0,-608.12,0.0,100.0,71.76666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,10.04,0.0
1530,2025-02-13 08:15:00,0.0,-608.12,0.0,100.0,71.74,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
1531,2025-02-13 08:30:00,0.0,-608.12,0.0,100.0,71.68666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
1532,2025-02-13 08:45:00,0.0,-608.12,0.0,100.0,71.63666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,9.880000000000004,0.0
1533,2025-02-13 09:00:00,0.0,-608.12,0.0,100.0,71.59666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.860000000000008,0.0
1534,2025-02-13 09:15:00,0.0,-608.12,0.0,100.0,71.53666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.79,0.0
1535,2025-02-13 09:30:00,0.0,-608.12,0.0,100.0,71.53,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
1536,2025-02-13 09:45:00,0.0,-608.12,0.0,100.0,71.51666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.03,,,67.0,69.0,68.0,68.0,9.750000000000009,0.0
1537,2025-02-13 10:00:00,0.0,-608.12,0.0,100.0,71.48333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.750000000000009,0.0
1538,2025-02-13 10:15:00,0.0,-608.12,0.0,100.0,71.46666666666665,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,9.71,0.0
1539,2025-02-13 10:30:00,0.0,-608.12,0.0,100.0,71.39,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.71,0.0
1540,2025-02-13 10:45:00,0.0,-608.12,0.0,100.0,71.33,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,9.589999999999996,0.0
1541,2025-02-13 11:00:00,0.0,-608.12,0.0,100.0,71.31666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,9.550000000000004,0.0
1542,2025-02-13 11:15:00,0.0,-608.12,0.0,100.0,71.21333333333332,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,9.530000000000008,0.0
1543,2025-02-13 11:30:00,0.0,-608.12,0.0,100.0,71.22333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.93,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
1544,2025-02-13 11:45:00,0.0,-608.12,0.0,100.0,71.19666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,9.43,0.0
1545,2025-02-13 12:00:00,0.0,-608.12,0.0,100.0,71.17666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
1546,2025-02-13 12:15:00,0.0,-608.12,0.0,100.0,71.15666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,9.410000000000004,0.0
1547,2025-02-13 12:30:00,0.0,-608.12,0.0,100.0,71.11333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
1548,2025-02-13 12:45:00,0.0,-608.12,0.0,100.0,71.01666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,9.339999999999996,0.0
1549,2025-02-13 13:00:00,0.0,-608.12,0.0,100.0,70.95666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,9.190000000000005,0.0
1550,2025-02-13 13:15:00,0.0,-608.12,0.0,100.0,70.87333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,9.21,0.0
1551,2025-02-13 13:30:00,0.0,-608.12,0.0,100.0,70.83,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1552,2025-02-13 13:45:00,0.0,-608.12,0.0,100.0,70.75666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
1553,2025-02-13 14:00:00,0.0,-608.12,0.0,100.0,70.74666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
1554,2025-02-13 14:15:00,0.0,-608.12,0.0,100.0,70.72666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
1555,2025-02-13 14:30:00,0.0,-608.12,0.0,100.0,70.63666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.915,0.0
1556,2025-02-13 14:45:00,0.0,-608.12,0.0,100.0,70.63000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.869999999999997,0.0
1557,2025-02-13 15:00:00,0.0,-608.12,0.0,100.0,70.63,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
1558,2025-02-13 15:15:00,0.0,-608.12,0.0,100.0,70.65333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,8.869999999999997,0.0
1559,2025-02-13 15:30:00,0.0,-608.12,0.0,100.0,70.67333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77666666666666,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
1560,2025-02-13 15:45:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
1561,2025-02-13 16:00:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,8.96,0.0
1562,2025-02-13 16:15:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,8.96,0.0
1563,2025-02-13 16:30:00,0.0,-608.12,0.0,100.0,70.73333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,8.96,0.0
1564,2025-02-13 16:45:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
1565,2025-02-13 17:00:00,0.0,-608.12,0.0,100.0,70.71333333333332,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,8.96,0.0
1566,2025-02-13 17:15:00,0.0,-608.12,0.0,100.0,70.70666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
1567,2025-02-13 17:30:00,0.0,-608.12,0.0,100.0,70.70666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,8.96,0.0
1568,2025-02-13 17:45:00,0.0,-608.12,0.0,100.0,70.76666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,8.96,0.0
1569,2025-02-13 18:00:00,0.0,-608.12,0.0,100.0,70.86666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
1570,2025-02-13 18:15:00,0.0,-608.12,0.0,100.0,70.88,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1571,2025-02-13 18:30:00,0.0,-608.12,0.0,100.0,70.90666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1572,2025-02-13 18:45:00,0.0,-608.12,0.0,100.0,70.91666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
1573,2025-02-13 19:00:00,0.0,-608.12,0.0,100.0,70.89333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,9.140000000000008,0.0
1574,2025-02-13 19:15:00,0.0,-608.12,0.0,100.0,70.88,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1575,2025-02-13 19:30:00,0.0,-608.12,0.0,100.0,70.88,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1576,2025-02-13 19:45:00,0.0,-608.12,0.0,100.0,70.86,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1577,2025-02-13 20:00:00,0.0,-608.12,0.0,100.0,70.81666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,9.080000000000004,0.0
1578,2025-02-13 20:15:00,0.0,-608.12,0.0,100.0,70.77,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
1579,2025-02-13 20:30:00,0.0,-608.12,0.0,100.0,70.79666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
1580,2025-02-13 20:45:00,0.0,-608.12,0.0,100.0,70.79,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
1581,2025-02-13 21:00:00,0.0,-608.12,0.0,100.0,70.81,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
1582,2025-02-13 21:15:00,0.0,-608.12,0.0,100.0,70.84,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.04,,,67.0,69.0,68.0,68.0,9.07,0.0
1583,2025-02-13 21:30:00,0.0,-608.12,0.0,100.0,70.84666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,,67.0,69.0,68.0,68.0,9.080000000000004,0.0
1584,2025-02-13 21:45:00,0.0,-608.12,0.0,100.0,70.83,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.19,,,67.0,69.0,68.0,68.0,9.080000000000004,0.0
1585,2025-02-13 22:00:00,0.0,-608.12,0.0,100.0,70.77,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.3,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
1586,2025-02-13 22:15:00,0.0,-608.12,0.0,100.0,70.76333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
1587,2025-02-13 22:30:00,0.0,-608.12,0.0,100.0,70.77666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.20333333333333,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
1588,2025-02-13 22:45:00,0.0,-608.12,0.0,100.0,70.80333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
1589,2025-02-13 23:00:00,0.0,-608.12,0.0,100.0,70.79,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.11,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
1590,2025-02-13 23:15:00,0.0,-608.12,0.0,100.0,70.7,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.0,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
1591,2025-02-13 23:30:00,0.0,-608.12,0.0,100.0,70.68,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
1592,2025-02-13 23:45:00,0.0,-608.12,0.0,100.0,70.60666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333333,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
1593,2025-02-14 00:00:00,0.0,-608.12,0.0,100.0,70.44,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
1594,2025-02-14 00:15:00,0.0,-608.12,0.0,100.0,70.33666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
1595,2025-02-14 00:30:00,0.0,-608.12,0.0,100.0,70.22666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,8.530000000000008,0.0
1596,2025-02-14 00:45:00,0.0,-608.12,0.0,100.0,70.09,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
1597,2025-02-14 01:00:00,0.0,-608.12,0.0,100.0,69.95666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
1598,2025-02-14 01:15:00,0.0,-608.12,0.0,100.0,69.85000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
1599,2025-02-14 01:30:00,0.0,-608.12,0.0,100.0,69.8,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
1600,2025-02-14 01:45:00,0.0,-608.12,0.0,100.0,69.69666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
1601,2025-02-14 02:00:00,0.0,-608.12,0.0,100.0,69.62,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
1602,2025-02-14 02:15:00,0.0,-608.12,0.0,100.0,69.53666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.46666666666665,,,67.0,69.0,68.0,68.0,7.809999999999995,0.0
1603,2025-02-14 02:30:00,0.0,-608.12,0.0,100.0,69.47,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
1604,2025-02-14 02:45:00,0.0,-608.12,0.0,100.0,69.38000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
1605,2025-02-14 03:00:00,0.0,-608.12,0.0,100.0,69.32333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
1606,2025-02-14 03:15:00,0.0,-608.12,0.0,100.0,69.27333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
1607,2025-02-14 03:30:00,0.0,-608.12,0.0,100.0,69.22333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
1608,2025-02-14 03:45:00,0.0,-608.12,0.0,100.0,69.17666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,7.43,0.0
1609,2025-02-14 04:00:00,0.0,-608.12,0.0,100.0,69.11333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,7.3600000000000065,0.0
1610,2025-02-14 04:15:00,0.0,-608.12,0.0,100.0,69.04,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,7.300000000000004,0.0
1611,2025-02-14 04:30:00,0.0,-608.12,0.0,100.0,69.02333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
1612,2025-02-14 04:45:00,0.0,-608.12,0.0,100.0,68.97666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
1613,2025-02-14 05:00:00,0.0,-608.12,0.0,100.0,68.94666666666667,608.12,0.0,70.0,0.0933333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,7.18,0.0
1614,2025-02-14 05:15:00,0.0,-608.12,0.0,100.0,68.9,608.12,0.0,70.0,0.2033333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.140000000000008,0.0
1615,2025-02-14 05:30:00,0.0,-608.12,0.0,100.0,68.83,608.12,0.0,70.0,1.2833333333333332,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
1616,2025-02-14 05:45:00,0.0,-608.12,0.0,100.0,68.74666666666667,608.12,0.0,70.0,1.06,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,7.000000000000007,0.0
1617,2025-02-14 06:00:00,0.0,-608.12,0.0,100.0,68.72666666666667,608.12,0.0,70.0,2.956666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
1618,2025-02-14 06:15:00,0.0,-608.12,0.0,100.0,68.66333333333334,608.12,0.0,70.0,5.093333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
1619,2025-02-14 06:30:00,0.0,-608.12,0.0,100.0,68.64333333333333,608.12,0.0,70.0,6.45,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,6.890000000000008,0.0
1620,2025-02-14 06:45:00,0.0,-608.12,0.0,100.0,68.60333333333334,608.12,0.0,70.0,7.706666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
1621,2025-02-14 07:00:00,0.0,-608.12,0.0,100.0,68.59,608.12,0.0,70.0,9.263333333333334,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
1622,2025-02-14 07:15:00,0.0,-608.12,0.0,100.0,68.54666666666667,608.12,0.0,70.0,12.053333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
1623,2025-02-14 07:30:00,0.0,-608.12,0.0,100.0,68.51333333333334,608.12,0.0,70.0,14.876666666666669,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
1624,2025-02-14 07:45:00,0.0,-608.12,0.0,100.0,68.49,608.12,0.0,70.0,17.876666666666665,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
1625,2025-02-14 08:00:00,0.0,-608.12,0.0,100.0,68.49,608.12,0.0,70.0,22.543333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,6.710000000000001,0.0
1626,2025-02-14 08:15:00,0.0,-608.12,0.0,100.0,68.53333333333335,608.12,0.0,70.0,25.793333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
1627,2025-02-14 08:30:00,0.0,-608.12,0.0,100.0,68.63000000000001,608.12,0.0,70.0,30.07333333333333,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
1628,2025-02-14 08:45:00,0.0,-608.12,0.0,100.0,68.78666666666668,608.12,0.0,70.0,33.85333333333333,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
1629,2025-02-14 09:00:00,0.0,-608.12,0.0,100.0,68.91333333333334,608.12,0.0,70.0,38.64666666666667,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,7.18,0.0
1630,2025-02-14 09:15:00,0.0,-608.12,0.0,100.0,68.85000000000001,608.12,0.0,70.0,43.84,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,7.100000000000001,0.0
1631,2025-02-14 09:30:00,0.0,-608.12,0.0,100.0,68.83333333333333,608.12,0.0,70.0,48.69,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,7.050000000000004,0.0
1632,2025-02-14 09:45:00,0.0,-608.12,0.0,100.0,68.77333333333333,608.12,0.0,70.0,52.89333333333334,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,68.0,68.0,7.030000000000008,0.0
1633,2025-02-14 10:00:00,0.0,-608.12,0.0,100.0,68.75,608.12,0.0,70.0,57.39333333333334,74.0,0.0,70.0,,72.0,69.38666666666667,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
1634,2025-02-14 10:15:00,0.0,-608.12,0.0,100.0,68.75333333333333,608.12,0.0,70.0,63.92,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,68.0,68.0,7.000000000000007,0.0
1635,2025-02-14 10:30:00,0.0,-608.12,0.0,100.0,68.76666666666667,608.12,0.0,70.0,69.71,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,7.009999999999998,0.0
1636,2025-02-14 10:45:00,0.0,-608.12,0.0,100.0,68.71,608.12,0.0,70.0,75.89333333333333,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
1637,2025-02-14 11:00:00,0.0,-608.12,0.0,100.0,68.66000000000001,608.12,0.0,70.0,83.72333333333333,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,6.920000000000009,0.0
1638,2025-02-14 11:15:00,0.0,-608.12,0.0,100.0,68.59,608.12,0.0,70.0,90.18333333333334,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
1639,2025-02-14 11:30:00,0.0,-608.12,0.0,100.0,68.62666666666667,608.12,0.0,70.0,97.62666666666668,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
1640,2025-02-14 11:45:00,0.0,-608.12,0.0,100.0,68.56,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
1641,2025-02-14 12:00:00,0.0,-608.12,0.0,100.0,68.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,6.82,0.0
1642,2025-02-14 12:15:00,0.0,-608.12,0.0,100.0,68.41666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,,,67.0,69.0,68.0,68.0,6.670000000000009,0.0
1643,2025-02-14 12:30:00,0.0,-608.12,0.0,100.0,68.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
1644,2025-02-14 12:45:00,0.0,-608.12,0.0,100.0,68.41666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
1645,2025-02-14 13:00:00,0.0,-608.12,0.0,100.0,68.53,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,6.82,0.0
1646,2025-02-14 13:15:00,0.0,-608.12,0.0,100.0,68.55333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67333333333333,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
1647,2025-02-14 13:30:00,0.0,-608.12,0.0,100.0,68.51666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
1648,2025-02-14 13:45:00,0.0,-608.12,0.0,100.0,68.43666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
1649,2025-02-14 14:00:00,0.0,-608.12,0.0,100.0,68.38333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
1650,2025-02-14 14:15:00,0.0,-608.12,0.0,100.0,68.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
1651,2025-02-14 14:30:00,0.0,-608.12,0.0,100.0,68.60666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
1652,2025-02-14 14:45:00,0.0,-608.12,0.0,100.0,68.61333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,68.0,68.0,6.82,0.0
1653,2025-02-14 15:00:00,0.0,-608.12,0.0,100.0,68.64666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,68.0,68.0,6.82,0.0
1654,2025-02-14 15:15:00,0.0,-608.12,0.0,100.0,68.78,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,68.0,68.0,6.940000000000005,0.0
1655,2025-02-14 15:30:00,0.0,-608.12,0.0,100.0,68.95333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,68.0,68.0,7.119999999999997,0.0
1656,2025-02-14 15:45:00,0.0,-608.12,0.0,100.0,69.21666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
1657,2025-02-14 16:00:00,0.0,-608.12,0.0,100.0,69.33999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
1658,2025-02-14 16:15:00,0.0,-608.12,0.0,100.0,69.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
1659,2025-02-14 16:30:00,0.0,-608.12,0.0,100.0,69.70666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
1660,2025-02-14 16:45:00,0.0,-608.12,0.0,100.0,69.81,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
1661,2025-02-14 17:00:00,0.0,-608.12,0.0,100.0,70.0,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,8.18,0.0
1662,2025-02-14 17:15:00,0.0,-608.12,0.0,100.0,70.22,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
