,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1912,2025-02-17 07:45:00,614.4733333333334,8.470000000000027,0.0,73.5,88.46,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,68.0,68.0,33.16,0.0
1913,2025-02-17 08:00:00,608.12,-6.360000000000014,0.0,73.0,88.38333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,33.17999999999999,0.0
1914,2025-02-17 08:15:00,611.65,-2.1200000000000045,0.0,71.66666666666667,88.15666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,68.0,68.0,33.2,0.0
1915,2025-02-17 08:30:00,610.9433333333333,8.470000000000027,0.0,73.16666666666667,88.04333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,68.0,68.0,33.1,0.0
1916,2025-02-17 08:45:00,603.1733333333333,-10.600000000000025,0.0,72.16666666666667,88.06333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,68.0,68.0,32.93000000000001,0.0
1917,2025-02-17 09:00:00,613.0633333333334,14.83000000000004,0.0,71.5,88.04666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666665,,,67.0,69.0,68.0,68.0,33.04,0.0
1918,2025-02-17 09:15:00,610.94,-8.480000000000018,0.0,71.83333333333333,88.14333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96333333333332,,,67.0,69.0,68.0,68.0,33.21,0.0
1919,2025-02-17 09:30:00,611.65,0.0,0.0,73.66666666666667,88.11666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,33.25999999999999,0.0
1920,2025-02-17 09:45:00,607.4133333333333,0.0,0.0,72.33333333333333,87.74666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,33.21999999999999,0.0
1921,2025-02-17 10:00:00,606.0,0.0,0.0,71.33333333333333,87.23,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,,67.0,69.0,68.0,68.0,33.1,0.0
1922,2025-02-17 10:15:00,610.9433333333333,-6.360000000000014,0.0,73.16666666666667,87.15666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79333333333334,,,67.0,69.0,68.0,68.0,33.27,0.0
1923,2025-02-17 10:30:00,609.5300000000001,-2.1200000000000045,0.0,71.83333333333333,86.93666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,68.0,68.0,33.01,0.0
1924,2025-02-17 10:45:00,606.0,12.710000000000036,0.0,70.0,86.745,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66499999999999,,,67.0,69.0,68.0,68.0,33.19,0.0
1925,2025-02-17 11:00:00,604.5866666666667,-6.360000000000014,0.0,70.83333333333333,86.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61333333333333,,,67.0,69.0,68.0,68.0,33.11000000000001,0.0
1926,2025-02-17 11:15:00,601.76,-8.480000000000018,0.0,72.0,86.45,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,68.0,68.0,32.81999999999999,0.0
1927,2025-02-17 11:30:00,610.2366666666667,10.590000000000032,0.0,71.33333333333333,86.34666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56,,,67.0,69.0,68.0,68.0,32.84,0.0
1928,2025-02-17 11:45:00,605.2933333333334,14.83000000000004,0.0,70.33333333333333,86.42666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333334,,,67.0,69.0,68.0,68.0,33.279999999999994,0.0
1929,2025-02-17 12:00:00,606.7033333333334,-10.600000000000025,0.0,71.33333333333333,86.30666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,67.0,69.0,68.0,68.0,33.24999999999999,0.0
1930,2025-02-17 12:15:00,606.7066666666666,2.1200000000000045,0.0,71.5,86.14666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,67.0,69.0,68.0,68.0,33.080000000000005,0.0
1931,2025-02-17 12:30:00,607.4133333333333,0.0,0.0,69.66666666666667,85.94333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,,67.0,69.0,68.0,68.0,33.2,0.0
1932,2025-02-17 12:45:00,602.4666666666667,4.240000000000009,0.0,71.5,85.96,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26,,,67.0,69.0,68.0,68.0,33.26,0.0
1933,2025-02-17 13:00:00,603.8833333333333,-14.83000000000004,0.0,71.66666666666667,85.90666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,67.0,69.0,68.0,68.0,33.11000000000001,0.0
1934,2025-02-17 13:15:00,608.8233333333334,-4.240000000000009,0.0,69.5,85.90333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,67.0,69.0,68.0,68.0,33.16,0.0
1935,2025-02-17 13:30:00,609.5300000000001,-6.360000000000014,0.0,70.0,85.88,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,68.0,68.0,33.10999999999999,0.0
1936,2025-02-17 13:45:00,608.8266666666667,4.240000000000009,0.0,72.0,85.91000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,,67.0,69.0,68.0,68.0,33.17,0.0
1937,2025-02-17 14:00:00,610.2366666666667,-2.1200000000000045,0.0,70.0,85.82666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,,67.0,69.0,68.0,68.0,33.04,0.0
1938,2025-02-17 14:15:00,604.5866666666667,-6.360000000000014,0.0,68.16666666666667,85.37,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98333333333333,,,67.0,69.0,68.0,68.0,32.779999999999994,0.0
1939,2025-02-17 14:30:00,604.5866666666667,-8.480000000000018,0.0,68.16666666666667,85.52666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,,67.0,69.0,68.0,68.0,32.59,0.0
1940,2025-02-17 14:45:00,612.36,6.360000000000014,0.0,70.33333333333333,85.61333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,68.0,68.0,32.4,0.0
1941,2025-02-17 15:00:00,614.4733333333334,-2.1200000000000045,0.0,68.66666666666667,85.82666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,68.0,68.0,32.349999999999994,0.0
1942,2025-02-17 15:15:00,603.8833333333333,-12.710000000000036,0.0,70.16666666666667,86.21,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,68.0,68.0,32.39000000000001,0.0
1943,2025-02-17 15:30:00,608.8266666666667,6.360000000000014,0.0,71.16666666666667,86.38333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,,67.0,69.0,68.0,68.0,32.49,0.0
1944,2025-02-17 15:45:00,613.0600000000001,8.470000000000027,0.0,71.16666666666667,86.47666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93333333333334,,,67.0,69.0,68.0,68.0,32.38999999999999,0.0
1945,2025-02-17 16:00:00,607.41,12.710000000000036,0.0,71.83333333333333,87.02666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,68.0,68.0,32.41,0.0
1946,2025-02-17 16:15:00,610.24,2.1200000000000045,0.0,72.33333333333333,87.49666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,68.0,68.0,32.489999999999995,0.0
1947,2025-02-17 16:30:00,604.59,2.1200000000000045,0.0,72.83333333333333,87.91333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,33.17,0.0
1948,2025-02-17 16:45:00,608.8266666666667,2.1200000000000045,0.0,73.0,88.07000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,68.0,68.0,32.650000000000006,0.0
1949,2025-02-17 17:00:00,605.9966666666667,12.710000000000036,0.0,73.16666666666667,88.35666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,,67.0,69.0,68.0,68.0,32.78,0.0
1950,2025-02-17 17:15:00,603.1733333333333,-2.1200000000000045,0.0,72.16666666666667,88.64,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,68.0,68.0,32.8,0.0
1951,2025-02-17 17:30:00,615.8866666666667,-8.480000000000018,0.0,73.16666666666667,88.85666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666668,,,67.0,69.0,68.0,68.0,32.76,0.0
1952,2025-02-17 17:45:00,611.65,10.590000000000032,0.0,73.33333333333333,89.21666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60666666666667,,,67.0,69.0,68.0,68.0,33.11000000000001,0.0
1953,2025-02-17 18:00:00,604.5866666666667,4.240000000000009,0.0,73.66666666666667,89.39666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,68.0,68.0,32.99,0.0
1954,2025-02-17 18:15:00,608.12,4.240000000000009,0.0,73.83333333333333,89.63,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,68.0,68.0,32.94,0.0
1955,2025-02-17 18:30:00,601.76,-4.240000000000009,0.0,73.33333333333333,90.36666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,68.0,68.0,32.91,0.0
1956,2025-02-17 18:45:00,605.2933333333334,-14.83000000000004,0.0,73.83333333333333,90.06333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05333333333334,,,67.0,69.0,68.0,68.0,32.81,0.0
1957,2025-02-17 19:00:00,613.0633333333334,2.1200000000000045,0.0,74.66666666666667,90.10333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,32.980000000000004,0.0
1958,2025-02-17 19:15:00,613.77,8.470000000000027,0.0,73.5,90.21,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11999999999999,,,67.0,69.0,68.0,68.0,32.980000000000004,0.0
1959,2025-02-17 19:30:00,604.59,4.240000000000009,0.0,72.5,90.32,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,,67.0,69.0,68.0,68.0,32.92,0.0
1960,2025-02-17 19:45:00,605.2933333333334,-6.360000000000014,0.0,75.33333333333333,90.40666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25,,,67.0,69.0,68.0,68.0,32.79999999999999,0.0
1961,2025-02-17 20:00:00,616.5933333333334,14.83000000000004,0.0,74.0,90.41,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,,,67.0,69.0,68.0,68.0,32.92,0.0
1962,2025-02-17 20:15:00,615.5350000000001,10.590000000000032,0.0,73.5,90.34,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32499999999999,,,67.0,69.0,68.0,68.0,32.85,0.0
1963,2025-02-17 20:30:00,608.8233333333334,14.83000000000004,0.0,72.83333333333333,90.17333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,68.0,68.0,32.800000000000004,0.0
1964,2025-02-17 20:45:00,602.4666666666667,-6.360000000000014,0.0,75.16666666666667,90.18666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33666666666666,,,67.0,69.0,68.0,68.0,33.03,0.0
1965,2025-02-17 21:00:00,607.4133333333333,6.360000000000014,0.0,73.5,90.10666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,68.0,68.0,32.989999999999995,0.0
1966,2025-02-17 21:15:00,607.4133333333333,0.0,0.0,73.0,90.35,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,67.0,69.0,68.0,68.0,32.900000000000006,0.0
1967,2025-02-17 21:30:00,606.0,-4.240000000000009,0.0,73.33333333333333,90.49666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,32.81000000000001,0.0
1968,2025-02-17 21:45:00,601.7633333333333,-16.950000000000045,0.0,75.16666666666667,90.36666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,32.68999999999999,0.0
1969,2025-02-17 22:00:00,615.18,12.710000000000036,0.0,74.66666666666667,90.21999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,32.849999999999994,0.0
1970,2025-02-17 22:15:00,605.2933333333334,-4.240000000000009,0.0,73.66666666666667,90.07333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,68.0,68.0,32.93000000000001,0.0
1971,2025-02-17 22:30:00,610.9433333333333,-2.1200000000000045,0.0,73.66666666666667,89.87,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36666666666667,,,67.0,69.0,68.0,68.0,32.89999999999999,0.0
1972,2025-02-17 22:45:00,603.8833333333333,4.240000000000009,0.0,72.16666666666667,89.68,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,32.69,0.0
1973,2025-02-17 23:00:00,597.5233333333333,-23.31000000000006,0.0,74.33333333333333,89.54333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,32.82000000000001,0.0
1974,2025-02-17 23:15:00,602.4666666666667,0.0,0.0,71.66666666666667,89.36666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,68.0,68.0,32.7,0.0
1975,2025-02-17 23:30:00,603.88,8.470000000000027,0.0,74.33333333333333,89.28333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,,67.0,69.0,68.0,68.0,32.71,0.0
1976,2025-02-17 23:45:00,607.41,8.470000000000027,0.0,74.33333333333333,89.05666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06333333333333,,,67.0,69.0,68.0,68.0,32.529999999999994,0.0
1977,2025-02-18 00:00:00,609.5333333333333,4.240000000000009,0.0,73.0,89.02,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,32.7,0.0
1978,2025-02-18 00:15:00,609.5333333333333,6.360000000000014,0.0,72.33333333333333,89.02,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06333333333333,,,67.0,69.0,68.0,68.0,32.52,0.0
1979,2025-02-18 00:30:00,596.1133333333333,-8.480000000000018,0.0,73.66666666666667,88.83999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,32.550000000000004,0.0
1980,2025-02-18 00:45:00,607.4133333333333,6.360000000000014,0.0,73.83333333333333,88.86333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91000000000001,,,67.0,69.0,68.0,68.0,32.73,0.0
1981,2025-02-18 01:00:00,609.5333333333333,-2.1200000000000045,0.0,71.66666666666667,88.62666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,68.0,68.0,32.629999999999995,0.0
1982,2025-02-18 01:15:00,605.2933333333334,-6.360000000000014,0.0,72.33333333333333,88.77333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93333333333334,,,67.0,69.0,68.0,68.0,32.620000000000005,0.0
1983,2025-02-18 01:30:00,618.71,10.590000000000032,0.0,73.66666666666667,88.75333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,32.8,0.0
1984,2025-02-18 01:45:00,605.2933333333334,2.1200000000000045,0.0,71.16666666666667,88.53666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,68.0,68.0,32.660000000000004,0.0
1985,2025-02-18 02:00:00,608.8266666666667,0.0,0.0,72.33333333333333,88.55,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,32.81,0.0
1986,2025-02-18 02:15:00,615.89,4.240000000000009,0.0,73.5,88.61333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,68.0,68.0,32.86,0.0
1987,2025-02-18 02:30:00,602.4699999999999,6.360000000000014,0.0,73.0,88.64666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,32.800000000000004,0.0
1988,2025-02-18 02:45:00,613.0633333333334,16.950000000000045,0.0,73.33333333333333,88.55666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,32.85999999999999,0.0
1989,2025-02-18 03:00:00,606.71,6.360000000000014,0.0,73.0,88.71,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,33.05,0.0
1990,2025-02-18 03:15:00,614.4766666666667,19.07000000000005,0.0,72.16666666666667,88.58666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,32.900000000000006,0.0
1991,2025-02-18 03:30:00,606.0,-2.1200000000000045,0.0,72.5,88.80333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,68.0,68.0,33.209999999999994,0.0
1992,2025-02-18 03:45:00,602.4666666666667,-10.600000000000025,0.0,71.66666666666667,88.88666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82,,,67.0,69.0,68.0,68.0,33.17999999999999,0.0
1993,2025-02-18 04:00:00,603.88,-2.1200000000000045,0.0,72.83333333333333,88.72333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,68.0,68.0,33.279999999999994,0.0
1994,2025-02-18 04:15:00,604.5866666666667,-6.360000000000014,0.0,73.66666666666667,88.55666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,,67.0,69.0,68.0,68.0,33.22,0.0
1995,2025-02-18 04:30:00,610.9433333333333,-4.240000000000009,0.0,72.5,88.49333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,68.0,68.0,33.11,0.0
1996,2025-02-18 04:45:00,606.0,-4.240000000000009,0.0,72.66666666666667,88.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,68.0,68.0,33.18999999999999,0.0
1997,2025-02-18 05:00:00,613.0600000000001,14.83000000000004,0.0,72.66666666666667,88.39666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69,,,67.0,69.0,68.0,68.0,33.2,0.0
1998,2025-02-18 05:15:00,613.0600000000001,16.950000000000045,0.0,72.16666666666667,88.42666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70333333333333,,,67.0,69.0,68.0,68.0,33.24,0.0
1999,2025-02-18 05:30:00,616.5933333333334,12.710000000000036,0.0,71.66666666666667,88.37666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,,67.0,69.0,68.0,68.0,33.169999999999995,0.0
2000,2025-02-18 05:45:00,606.0,-4.240000000000009,0.0,73.33333333333333,88.06333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,68.0,68.0,33.169999999999995,0.0
2001,2025-02-18 06:00:00,618.0066666666667,0.0,0.0,71.16666666666667,87.91000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,68.0,68.0,32.809999999999995,0.0
2002,2025-02-18 06:15:00,604.59,0.0,0.0,72.83333333333333,88.02999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,68.0,68.0,33.02,0.0
2003,2025-02-18 06:30:00,608.1166666666667,2.1200000000000045,0.0,73.5,88.04,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,68.0,68.0,33.120000000000005,0.0
2004,2025-02-18 06:45:00,610.9466666666667,4.240000000000009,0.0,72.33333333333333,87.99333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,32.99,0.0
2005,2025-02-18 07:00:00,604.5866666666667,-8.480000000000018,0.0,70.83333333333333,88.00333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,68.0,68.0,33.13,0.0
2006,2025-02-18 07:15:00,603.1733333333333,-10.600000000000025,0.0,71.16666666666667,88.10666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,68.0,68.0,33.01,0.0
2007,2025-02-18 07:30:00,604.5833333333334,-10.600000000000025,0.0,73.16666666666667,88.35333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,68.0,68.0,33.419999999999995,0.0
2008,2025-02-18 07:45:00,611.65,-8.480000000000018,0.0,72.0,88.26666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,67.0,69.0,68.0,68.0,33.190000000000005,0.0
2009,2025-02-18 08:00:00,606.0,2.1200000000000045,0.0,72.66666666666667,88.31666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54333333333334,,,67.0,69.0,68.0,68.0,33.38,0.0
2010,2025-02-18 08:15:00,610.2366666666667,14.83000000000004,0.0,73.5,88.14,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,68.0,68.0,33.36000000000001,0.0
2011,2025-02-18 08:30:00,602.4699999999999,12.710000000000036,0.0,74.0,88.05,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,,67.0,69.0,68.0,68.0,33.529999999999994,0.0
2012,2025-02-18 08:45:00,603.1733333333333,-6.360000000000014,0.0,73.5,87.76666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,33.52,0.0
2013,2025-02-18 09:00:00,613.77,16.950000000000045,0.0,72.16666666666667,87.59666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49,,,67.0,69.0,68.0,68.0,33.47,0.0
2014,2025-02-18 09:15:00,608.8266666666667,,0.0,73.66666666666667,87.68,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,,
2015,2025-02-18 09:30:00,613.0666666666667,2.1200000000000045,0.0,73.33333333333333,87.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,,,67.0,69.0,68.0,68.0,33.56,0.0
2016,2025-02-18 09:45:00,604.5866666666667,4.240000000000009,0.0,71.33333333333333,87.3,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,68.0,68.0,33.42,0.0
2017,2025-02-18 10:00:00,610.9433333333333,0.0,0.0,72.0,87.43333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38666666666667,,,67.0,69.0,68.0,68.0,33.61000000000001,0.0
2018,2025-02-18 10:15:00,610.9433333333333,12.710000000000036,0.0,73.66666666666667,87.36666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,68.0,68.0,33.489999999999995,0.0
2019,2025-02-18 10:30:00,609.5333333333333,6.360000000000014,0.0,72.33333333333333,87.21999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,,67.0,69.0,68.0,68.0,33.47,0.0
2020,2025-02-18 10:45:00,608.12,6.360000000000014,0.0,71.5,87.19,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16333333333334,,,67.0,69.0,68.0,68.0,33.3,0.0
2021,2025-02-18 11:00:00,608.8266666666667,4.240000000000009,0.0,72.16666666666667,87.22666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16000000000001,,,67.0,69.0,68.0,68.0,33.4,0.0
2022,2025-02-18 11:15:00,612.3566666666667,4.240000000000009,0.0,72.16666666666667,86.95333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,68.0,68.0,33.21000000000001,0.0
2023,2025-02-18 11:30:00,604.5866666666667,4.240000000000009,0.0,73.33333333333333,86.55,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,68.0,68.0,32.93,0.0
2024,2025-02-18 11:45:00,602.4666666666667,-2.1200000000000045,0.0,73.5,86.56,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08666666666666,,,67.0,69.0,68.0,68.0,32.75,0.0
2025,2025-02-18 12:00:00,603.1733333333333,-2.1200000000000045,0.0,73.33333333333333,86.49333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,68.0,68.0,32.86,0.0
2026,2025-02-18 12:15:00,602.4666666666667,-4.240000000000009,0.0,72.16666666666667,86.62,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,,,67.0,69.0,68.0,68.0,32.85,0.0
2027,2025-02-18 12:30:00,603.88,-14.83000000000004,0.0,70.83333333333333,86.54666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,68.0,68.0,32.88999999999999,0.0
2028,2025-02-18 12:45:00,596.11,-23.31000000000006,0.0,72.83333333333333,86.42666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,67.0,69.0,68.0,68.0,32.760000000000005,0.0
2029,2025-02-18 13:00:00,604.5866666666667,-19.07000000000005,0.0,72.33333333333333,86.50333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,68.0,68.0,33.05,0.0
2030,2025-02-18 13:15:00,622.2433333333333,27.539999999999964,0.0,71.5,86.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81666666666666,,,67.0,69.0,68.0,68.0,32.95,0.0
2031,2025-02-18 13:30:00,603.1766666666666,-12.710000000000036,0.0,71.5,86.49000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66,,,67.0,69.0,68.0,68.0,32.849999999999994,0.0
2032,2025-02-18 13:45:00,615.18,14.83000000000004,0.0,72.33333333333333,86.24333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73666666666666,,,67.0,69.0,68.0,68.0,32.849999999999994,0.0
2033,2025-02-18 14:00:00,597.5233333333333,-21.19000000000005,0.0,71.16666666666667,86.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,68.0,68.0,32.779999999999994,0.0
2034,2025-02-18 14:15:00,598.23,-16.950000000000045,0.0,72.16666666666667,86.18333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,,67.0,69.0,68.0,68.0,32.919999999999995,0.0
2035,2025-02-18 14:30:00,610.9466666666667,2.1200000000000045,0.0,73.0,86.06333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,,67.0,69.0,68.0,68.0,32.800000000000004,0.0
2036,2025-02-18 14:45:00,597.5233333333333,-8.480000000000018,0.0,73.0,85.75999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,68.0,68.0,32.989999999999995,0.0
2037,2025-02-18 15:00:00,602.4699999999999,-4.240000000000009,0.0,70.83333333333333,85.75333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73666666666666,,,67.0,69.0,68.0,68.0,32.89999999999999,0.0
2038,2025-02-18 15:15:00,604.5866666666667,-4.240000000000009,0.0,71.66666666666667,85.83333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,68.0,68.0,32.88,0.0
2039,2025-02-18 15:30:00,620.1266666666667,12.710000000000036,0.0,72.33333333333333,85.81666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69333333333333,,,67.0,69.0,68.0,68.0,32.78,0.0
2040,2025-02-18 15:45:00,608.12,-8.480000000000018,0.0,70.83333333333333,85.94666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,,67.0,69.0,68.0,68.0,32.65,0.0
2041,2025-02-18 16:00:00,608.1166666666667,-4.240000000000009,0.0,71.0,86.15333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77,,,67.0,69.0,68.0,68.0,32.739999999999995,0.0
2042,2025-02-18 16:15:00,609.5333333333333,2.1200000000000045,0.0,71.5,86.36000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88,,,67.0,69.0,68.0,68.0,32.75000000000001,0.0
2043,2025-02-18 16:30:00,607.41,6.355000000000018,0.0,71.83333333333333,86.38333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86,,,67.0,69.0,68.0,68.0,32.555,0.0
2044,2025-02-18 16:45:00,610.9433333333333,-2.1200000000000045,0.0,73.0,86.78000000000002,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,68.0,68.0,32.85,0.0
2045,2025-02-18 17:00:00,608.8233333333334,8.470000000000027,0.0,72.83333333333333,86.96999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,68.0,68.0,32.67999999999999,0.0
2046,2025-02-18 17:15:00,613.77,4.240000000000009,0.0,71.33333333333333,87.11666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,68.0,68.0,32.69,0.0
2047,2025-02-18 17:30:00,609.5333333333333,6.360000000000014,0.0,72.33333333333333,87.29666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,,67.0,69.0,68.0,68.0,32.81,0.0
2048,2025-02-18 17:45:00,616.5933333333334,8.470000000000027,0.0,73.0,87.32666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02999999999999,,,67.0,69.0,68.0,68.0,32.650000000000006,0.0
2049,2025-02-18 18:00:00,606.0,4.240000000000009,0.0,71.83333333333333,87.29666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,68.0,68.0,32.7,0.0
2050,2025-02-18 18:15:00,606.7066666666666,-6.360000000000014,0.0,72.83333333333333,87.38,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,68.0,68.0,32.73,0.0
2051,2025-02-18 18:30:00,605.29,8.470000000000027,0.0,71.83333333333333,87.46666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,68.0,68.0,32.74999999999999,0.0
2052,2025-02-18 18:45:00,600.35,8.470000000000027,0.0,72.66666666666667,87.61666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,68.0,68.0,32.809999999999995,0.0
2053,2025-02-18 19:00:00,615.1833333333334,14.83000000000004,0.0,72.83333333333333,87.68666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,68.0,68.0,32.86,0.0
2054,2025-02-18 19:15:00,604.5866666666667,-6.360000000000014,0.0,71.33333333333333,87.72333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,68.0,68.0,32.71999999999999,0.0
2055,2025-02-18 19:30:00,608.8266666666667,4.240000000000009,0.0,73.16666666666667,87.79333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,68.0,68.0,32.77,0.0
2056,2025-02-18 19:45:00,598.9333333333333,-10.600000000000025,0.0,73.5,87.83,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,68.0,68.0,32.650000000000006,0.0
2057,2025-02-18 20:00:00,608.1166666666667,-10.600000000000025,0.0,73.66666666666667,88.12666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,68.0,68.0,32.739999999999995,0.0
2058,2025-02-18 20:15:00,601.7633333333333,-23.31000000000006,0.0,73.0,88.25666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,68.0,68.0,32.79,0.0
2059,2025-02-18 20:30:00,603.88,-6.360000000000014,0.0,72.5,88.55666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,,67.0,69.0,68.0,68.0,32.97,0.0
2060,2025-02-18 20:45:00,613.0600000000001,12.710000000000036,0.0,73.0,88.54333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,32.61000000000001,0.0
2061,2025-02-18 21:00:00,608.8233333333334,-4.240000000000009,0.0,73.5,88.77,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,68.0,68.0,32.88,0.0
2062,2025-02-18 21:15:00,607.41,8.470000000000027,0.0,72.66666666666667,88.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55666666666667,,,67.0,69.0,68.0,68.0,32.74,0.0
2063,2025-02-18 21:30:00,602.4699999999999,-2.1200000000000045,0.0,71.66666666666667,88.78000000000002,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,68.0,68.0,32.67,0.0
2064,2025-02-18 21:45:00,602.4699999999999,-4.240000000000009,0.0,73.5,88.78333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,68.0,68.0,32.89000000000001,0.0
2065,2025-02-18 22:00:00,613.77,16.950000000000045,0.0,72.83333333333333,88.71333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,32.900000000000006,0.0
2066,2025-02-18 22:15:00,603.1766666666666,-8.480000000000018,0.0,73.5,88.67666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71666666666667,,,67.0,69.0,68.0,68.0,32.93000000000001,0.0
2067,2025-02-18 22:30:00,596.82,-19.07000000000005,0.0,74.33333333333333,88.57,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51,,,67.0,69.0,68.0,68.0,32.85,0.0
2068,2025-02-18 22:45:00,606.0,-6.360000000000014,0.0,72.16666666666667,88.57333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,32.77,0.0
2069,2025-02-18 23:00:00,602.4699999999999,6.360000000000014,0.0,71.33333333333333,88.29,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,68.0,68.0,32.93999999999999,0.0
2070,2025-02-18 23:15:00,608.12,-12.710000000000036,0.0,71.33333333333333,88.20333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,32.910000000000004,0.0
2071,2025-02-18 23:30:00,610.2366666666667,-10.600000000000025,0.0,72.16666666666667,88.11333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,,67.0,69.0,68.0,68.0,32.84,0.0
2072,2025-02-18 23:45:00,613.7666666666668,8.470000000000027,0.0,73.5,87.96999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,,67.0,69.0,68.0,68.0,32.88,0.0
2073,2025-02-19 00:00:00,610.2366666666667,-2.1200000000000045,0.0,72.66666666666667,87.94,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,68.0,68.0,33.05,0.0
2074,2025-02-19 00:15:00,611.65,10.590000000000032,0.0,72.16666666666667,87.85333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11333333333333,,,67.0,69.0,68.0,68.0,32.800000000000004,0.0
2075,2025-02-19 00:30:00,610.24,2.1200000000000045,0.0,72.5,87.94333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,68.0,68.0,33.03,0.0
2076,2025-02-19 00:45:00,602.4666666666667,-6.360000000000014,0.0,73.0,87.83666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,68.0,68.0,33.12,0.0
2077,2025-02-19 01:00:00,610.2366666666667,10.590000000000032,0.0,72.16666666666667,87.88,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,68.0,68.0,33.19,0.0
2078,2025-02-19 01:15:00,603.1733333333333,-8.480000000000018,0.0,71.5,87.81666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,68.0,68.0,33.13,0.0
2079,2025-02-19 01:30:00,611.65,14.83000000000004,0.0,71.16666666666667,87.83666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10666666666667,,,67.0,69.0,68.0,68.0,33.38,0.0
2080,2025-02-19 01:45:00,606.7033333333334,10.590000000000032,0.0,72.16666666666667,87.80666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08666666666666,,,67.0,69.0,68.0,68.0,33.09,0.0
2081,2025-02-19 02:00:00,601.7633333333333,-2.1200000000000045,0.0,73.0,87.70333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,68.0,68.0,33.22,0.0
2082,2025-02-19 02:15:00,609.5333333333333,4.240000000000009,0.0,71.0,87.57000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,68.0,68.0,33.32000000000001,0.0
2083,2025-02-19 02:30:00,613.7666666666668,-8.480000000000018,0.0,71.66666666666667,87.39666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02333333333333,,,67.0,69.0,68.0,68.0,33.29,0.0
2084,2025-02-19 02:45:00,609.5300000000001,-6.360000000000014,0.0,72.83333333333333,87.3,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,68.0,68.0,33.29,0.0
2085,2025-02-19 03:00:00,607.41,10.590000000000032,0.0,73.33333333333333,87.18333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,68.0,68.0,33.31999999999999,0.0
2086,2025-02-19 03:15:00,617.3000000000001,10.590000000000032,0.0,71.83333333333333,87.25,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,,,67.0,69.0,68.0,68.0,33.67,0.0
2087,2025-02-19 03:30:00,606.7066666666666,-6.360000000000014,0.0,71.5,87.08999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,,,67.0,69.0,68.0,68.0,33.62,0.0
2088,2025-02-19 03:45:00,602.4666666666667,-10.600000000000025,0.0,70.83333333333333,87.01,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86,,,67.0,69.0,68.0,68.0,33.660000000000004,0.0
2089,2025-02-19 04:00:00,601.7633333333333,-12.710000000000036,0.0,72.66666666666667,86.94333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82666666666667,,,67.0,69.0,68.0,68.0,33.57,0.0
2090,2025-02-19 04:15:00,607.41,-8.480000000000018,0.0,71.5,86.83333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81666666666666,,,67.0,69.0,68.0,68.0,33.43,0.0
2091,2025-02-19 04:30:00,611.6533333333333,4.240000000000009,0.0,71.33333333333333,86.78000000000002,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82,,,67.0,69.0,68.0,68.0,33.72,0.0
2092,2025-02-19 04:45:00,610.24,6.360000000000014,0.0,72.83333333333333,86.54666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,68.0,68.0,33.74,0.0
2093,2025-02-19 05:00:00,608.12,4.240000000000009,0.0,72.0,86.50333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78333333333333,,,67.0,69.0,68.0,68.0,33.78,0.0
2094,2025-02-19 05:15:00,611.65,-10.600000000000025,0.0,71.0,86.50999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74333333333333,,,67.0,69.0,68.0,68.0,33.63000000000001,0.0
2095,2025-02-19 05:30:00,608.8233333333334,0.0,0.0,70.66666666666667,86.36666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69,,,67.0,69.0,68.0,68.0,33.68999999999999,0.0
2096,2025-02-19 05:45:00,602.4666666666667,-10.600000000000025,0.0,72.66666666666667,86.54,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,68.0,68.0,33.92,0.0
2097,2025-02-19 06:00:00,603.1733333333333,-8.480000000000018,0.0,72.83333333333333,86.57,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,68.0,68.0,33.68,0.0
2098,2025-02-19 06:15:00,605.2933333333334,-12.710000000000036,0.0,72.66666666666667,86.57666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,,67.0,69.0,68.0,68.0,34.010000000000005,0.0
2099,2025-02-19 06:30:00,615.8866666666667,-10.600000000000025,0.0,72.0,86.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,,67.0,69.0,68.0,68.0,34.0,0.0
2100,2025-02-19 06:45:00,610.9433333333333,-2.1200000000000045,0.0,71.5,86.46666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,68.0,68.0,33.779999999999994,0.0
2101,2025-02-19 07:00:00,606.7066666666666,-4.240000000000009,0.0,72.0,86.28333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60666666666667,,,67.0,69.0,68.0,68.0,33.760000000000005,0.0
2102,2025-02-19 07:15:00,611.65,-6.360000000000014,0.0,72.83333333333333,86.23333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,68.0,68.0,33.879999999999995,0.0
2103,2025-02-19 07:30:00,605.2933333333334,-2.1200000000000045,0.0,73.5,86.22666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41666666666667,,,67.0,69.0,68.0,68.0,33.940000000000005,0.0
2104,2025-02-19 07:45:00,608.12,-12.710000000000036,0.0,73.16666666666667,86.24000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,67.0,69.0,68.0,68.0,33.96999999999999,0.0
2105,2025-02-19 08:00:00,611.65,16.950000000000045,0.0,70.5,85.97000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.40666666666667,,,67.0,69.0,68.0,68.0,33.660000000000004,0.0
2106,2025-02-19 08:15:00,603.8833333333333,-12.710000000000036,0.0,70.16666666666667,85.82,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42999999999999,,,67.0,69.0,68.0,68.0,33.559999999999995,0.0
2107,2025-02-19 08:30:00,606.7066666666666,2.1200000000000045,0.0,69.83333333333333,85.69333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42666666666666,,,67.0,69.0,68.0,68.0,33.400000000000006,0.0
2108,2025-02-19 08:45:00,608.8266666666667,6.360000000000014,0.0,69.66666666666667,85.61,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36,,,67.0,69.0,68.0,68.0,33.31,0.0
2109,2025-02-19 09:00:00,603.1766666666666,-12.710000000000036,0.0,69.66666666666667,85.60333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32,,,67.0,69.0,68.0,68.0,33.45,0.0
2110,2025-02-19 09:15:00,601.0566666666667,4.240000000000009,0.0,71.16666666666667,85.45,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,67.0,69.0,68.0,68.0,33.47,0.0
2111,2025-02-19 09:30:00,601.7633333333333,-14.83000000000004,0.0,71.66666666666667,85.5,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35333333333334,,,67.0,69.0,68.0,68.0,33.25,0.0
2112,2025-02-19 09:45:00,610.9433333333333,-6.360000000000014,0.0,71.16666666666667,85.55333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37666666666667,,,67.0,69.0,68.0,68.0,33.33,0.0
2113,2025-02-19 10:00:00,610.9433333333333,-4.240000000000009,0.0,71.66666666666667,85.47666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43666666666667,,,67.0,69.0,68.0,68.0,33.309999999999995,0.0
2114,2025-02-19 10:15:00,608.8233333333334,-2.1200000000000045,0.0,71.0,85.37666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32333333333334,,,67.0,69.0,68.0,68.0,33.39999999999999,0.0
2115,2025-02-19 10:30:00,610.2366666666667,6.360000000000014,0.0,70.0,85.46999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27666666666666,,,67.0,69.0,68.0,68.0,33.34,0.0
2116,2025-02-19 10:45:00,603.1733333333333,-2.1200000000000045,0.0,71.5,85.35333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,67.0,69.0,68.0,68.0,33.39999999999999,0.0
2117,2025-02-19 11:00:00,605.2933333333334,-2.1200000000000045,0.0,70.66666666666667,85.02333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.38666666666667,,,67.0,69.0,68.0,68.0,33.33,0.0
2118,2025-02-19 11:15:00,613.77,12.710000000000036,0.0,70.5,84.87,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,68.0,68.0,33.129999999999995,0.0
2119,2025-02-19 11:30:00,603.1733333333333,8.470000000000027,0.0,70.33333333333333,84.80666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.34666666666668,,,67.0,69.0,68.0,68.0,33.120000000000005,0.0
2120,2025-02-19 11:45:00,606.0,4.240000000000009,0.0,71.5,84.79333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32,,,67.0,69.0,68.0,68.0,33.15,0.0
2121,2025-02-19 12:00:00,612.36,6.360000000000014,0.0,71.5,84.68666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,67.0,69.0,68.0,68.0,32.97,0.0
2122,2025-02-19 12:15:00,598.9366666666666,0.0,0.0,70.16666666666667,84.87333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27,,,67.0,69.0,68.0,68.0,33.010000000000005,0.0
2123,2025-02-19 12:30:00,609.5333333333333,4.240000000000009,0.0,71.16666666666667,84.86333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,,67.0,69.0,68.0,68.0,33.02,0.0
2124,2025-02-19 12:45:00,610.9433333333333,0.0,0.0,71.0,85.03666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23333333333333,,,67.0,69.0,68.0,68.0,33.18000000000001,0.0
2125,2025-02-19 13:00:00,611.65,2.1200000000000045,0.0,70.83333333333333,84.95333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,68.0,68.0,33.09,0.0
2126,2025-02-19 13:15:00,606.0,-6.360000000000014,0.0,69.83333333333333,84.82666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.17666666666668,,,67.0,69.0,68.0,68.0,32.89,0.0
2127,2025-02-19 13:30:00,618.0066666666667,12.710000000000036,0.0,69.0,84.79666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.12,,,67.0,69.0,68.0,68.0,33.03000000000001,0.0
2128,2025-02-19 13:45:00,617.3000000000001,4.240000000000009,0.0,70.66666666666667,85.19666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,67.0,69.0,68.0,68.0,32.92,0.0
2129,2025-02-19 14:00:00,607.41,-10.600000000000025,0.0,71.0,85.29666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27666666666666,,,67.0,69.0,68.0,68.0,32.79,0.0
2130,2025-02-19 14:15:00,602.4666666666667,-8.480000000000018,0.0,70.5,85.40666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,67.0,69.0,68.0,68.0,32.739999999999995,0.0
2131,2025-02-19 14:30:00,612.3566666666667,-2.1200000000000045,0.0,71.5,85.45333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.30666666666666,,,67.0,69.0,68.0,68.0,32.78999999999999,0.0
2132,2025-02-19 14:45:00,605.2933333333334,-4.240000000000009,0.0,69.16666666666667,85.46,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.29,,,67.0,69.0,68.0,68.0,32.73,0.0
2133,2025-02-19 15:00:00,609.5300000000001,8.470000000000027,0.0,70.5,85.71,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42,,,67.0,69.0,68.0,68.0,32.69,0.0
2134,2025-02-19 15:15:00,608.8233333333334,10.590000000000032,0.0,71.16666666666667,85.70333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57,,,67.0,69.0,68.0,68.0,32.66,0.0
2135,2025-02-19 15:30:00,606.0,-2.1200000000000045,0.0,72.33333333333333,86.19666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666668,,,67.0,69.0,68.0,68.0,32.85,0.0
2136,2025-02-19 15:45:00,605.2933333333334,4.240000000000009,0.0,72.16666666666667,86.57666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,67.0,69.0,68.0,68.0,32.730000000000004,0.0
2137,2025-02-19 16:00:00,612.3566666666667,2.1200000000000045,0.0,72.5,87.21666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73,,,67.0,69.0,68.0,68.0,32.89000000000001,0.0
2138,2025-02-19 16:15:00,603.88,-8.480000000000018,0.0,73.33333333333333,87.56666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82333333333334,,,67.0,69.0,68.0,68.0,32.97,0.0
2139,2025-02-19 16:30:00,615.1833333333334,2.1200000000000045,0.0,74.0,87.62,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99666666666667,,,67.0,69.0,68.0,68.0,33.09,0.0
2140,2025-02-19 16:45:00,614.4766666666667,14.83000000000004,0.0,73.66666666666667,88.04,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666667,,,67.0,69.0,68.0,68.0,33.24,0.0
2141,2025-02-19 17:00:00,611.65,-6.360000000000014,0.0,73.16666666666667,88.46666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08666666666666,,,67.0,69.0,68.0,68.0,33.28,0.0
2142,2025-02-19 17:15:00,608.8266666666667,2.1200000000000045,0.0,75.0,88.69,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15666666666668,,,67.0,69.0,68.0,68.0,33.17,0.0
2143,2025-02-19 17:30:00,603.1733333333333,-4.240000000000009,0.0,74.66666666666667,88.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24666666666667,,,67.0,69.0,68.0,68.0,33.35,0.0
2144,2025-02-19 17:45:00,606.0,-6.360000000000014,0.0,75.5,89.16666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,68.0,68.0,33.53,0.0
2145,2025-02-19 18:00:00,610.2366666666667,-6.360000000000014,0.0,75.5,89.30333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333333,,,67.0,69.0,68.0,68.0,33.620000000000005,0.0
2146,2025-02-19 18:15:00,608.8266666666667,-2.1200000000000045,0.0,76.16666666666667,89.50666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,,,67.0,69.0,68.0,68.0,33.720000000000006,0.0
2147,2025-02-19 18:30:00,607.4166666666666,-12.710000000000036,0.0,76.0,89.7,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,68.0,68.0,33.57,0.0
2148,2025-02-19 18:45:00,601.0566666666667,-8.480000000000018,0.0,75.5,89.53333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54666666666667,,,67.0,69.0,68.0,68.0,33.42999999999999,0.0
2149,2025-02-19 19:00:00,609.5333333333333,19.07000000000005,0.0,74.33333333333333,89.68333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,68.0,68.0,33.559999999999995,0.0
2150,2025-02-19 19:15:00,607.4133333333333,6.360000000000014,0.0,75.33333333333333,89.53666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,68.0,68.0,33.59,0.0
2151,2025-02-19 19:30:00,610.9433333333333,-2.1200000000000045,0.0,74.66666666666667,89.41000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,,67.0,69.0,68.0,68.0,33.66,0.0
2152,2025-02-19 19:45:00,613.77,4.240000000000009,0.0,73.5,89.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,68.0,68.0,33.62,0.0
2153,2025-02-19 20:00:00,606.7066666666666,-4.240000000000009,0.0,73.16666666666667,89.56333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58999999999999,,,67.0,69.0,68.0,68.0,33.63,0.0
2154,2025-02-19 20:15:00,596.82,-19.07000000000005,0.0,75.16666666666667,89.72666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,68.0,68.0,33.84,0.0
2155,2025-02-19 20:30:00,612.3566666666667,-2.1200000000000045,0.0,74.66666666666667,89.69,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,,67.0,69.0,68.0,68.0,33.43,0.0
2156,2025-02-19 20:45:00,603.1733333333333,-2.1200000000000045,0.0,73.16666666666667,89.74666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,33.51,0.0
2157,2025-02-19 21:00:00,617.3033333333334,6.360000000000014,0.0,72.83333333333333,89.85333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,,,67.0,69.0,68.0,68.0,33.559999999999995,0.0
2158,2025-02-19 21:15:00,603.1766666666666,-19.07000000000005,0.0,73.66666666666667,89.83666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,,67.0,69.0,68.0,68.0,33.65,0.0
2159,2025-02-19 21:30:00,613.77,16.950000000000045,0.0,75.0,89.77666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,33.62,0.0
2160,2025-02-19 21:45:00,606.7033333333334,-10.600000000000025,0.0,74.16666666666667,89.61000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,33.53,0.0
2161,2025-02-19 22:00:00,608.8266666666667,-2.1200000000000045,0.0,73.0,89.46333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,68.0,68.0,33.39999999999999,0.0
2162,2025-02-19 22:15:00,606.7066666666666,-6.360000000000014,0.0,73.16666666666667,89.27666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,68.0,68.0,33.559999999999995,0.0
2163,2025-02-19 22:30:00,608.12,-2.1200000000000045,0.0,73.125,89.1575,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3625,,,67.0,69.0,68.0,68.0,33.559999999999995,0.0
2164,2025-02-19 22:45:00,609.5333333333333,6.360000000000014,0.0,74.66666666666667,89.08,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,68.0,68.0,33.43000000000001,0.0
2165,2025-02-19 23:00:00,600.35,-14.83000000000004,0.0,74.5,88.92666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,68.0,68.0,33.31,0.0
2166,2025-02-19 23:15:00,601.0533333333333,-6.360000000000014,0.0,72.83333333333333,88.82000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,,,67.0,69.0,68.0,68.0,33.480000000000004,0.0
2167,2025-02-19 23:30:00,599.6433333333333,-19.07000000000005,0.0,74.5,88.55666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07,,,67.0,69.0,68.0,68.0,33.54,0.0
2168,2025-02-19 23:45:00,610.9433333333333,-2.1200000000000045,0.0,74.0,88.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.96666666666667,,,67.0,69.0,68.0,68.0,33.279999999999994,0.0
2169,2025-02-20 00:00:00,612.3566666666667,-4.240000000000009,0.0,72.16666666666667,88.35333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,67.0,69.0,68.0,68.0,33.53,0.0
2170,2025-02-20 00:15:00,608.12,-4.240000000000009,0.0,72.83333333333333,88.43,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00333333333334,,,67.0,69.0,68.0,68.0,33.48,0.0
