,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2171,2025-02-20 00:30:00,606.0,-8.480000000000018,0.0,73.33333333333333,88.31,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,68.0,68.0,33.400000000000006,0.0
2172,2025-02-20 00:45:00,612.36,4.240000000000009,0.0,73.83333333333333,88.16666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83999999999999,,,67.0,69.0,68.0,68.0,33.71000000000001,0.0
2173,2025-02-20 01:00:00,610.9466666666667,-2.1200000000000045,0.0,71.83333333333333,87.96999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,68.0,68.0,33.38,0.0
2174,2025-02-20 01:15:00,610.2366666666667,-10.600000000000025,0.0,72.33333333333333,87.89666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666666,,,67.0,69.0,68.0,68.0,33.47,0.0
2175,2025-02-20 01:30:00,600.3466666666667,-8.480000000000018,0.0,72.5,87.89999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,,67.0,69.0,68.0,68.0,33.580000000000005,0.0
2176,2025-02-20 01:45:00,606.0,-4.240000000000009,0.0,72.0,87.86,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77,,,67.0,69.0,68.0,68.0,33.459999999999994,0.0
2177,2025-02-20 02:00:00,604.5866666666667,-6.360000000000014,0.0,72.0,87.88333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,68.0,68.0,33.68,0.0
2178,2025-02-20 02:15:00,611.65,-4.240000000000009,0.0,73.66666666666667,87.68333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76333333333334,,,67.0,69.0,68.0,68.0,33.480000000000004,0.0
2179,2025-02-20 02:30:00,601.0533333333333,-8.480000000000018,0.0,73.66666666666667,87.59666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,,67.0,69.0,68.0,68.0,33.48,0.0
2180,2025-02-20 02:45:00,610.9433333333333,4.240000000000009,0.0,72.66666666666667,87.39999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51666666666667,,,67.0,69.0,68.0,68.0,33.57000000000001,0.0
2181,2025-02-20 03:00:00,603.8833333333333,6.360000000000014,0.0,71.5,87.33999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666668,,,67.0,69.0,68.0,68.0,33.550000000000004,0.0
2182,2025-02-20 03:15:00,607.4133333333333,6.360000000000014,0.0,73.16666666666667,87.18666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,,67.0,69.0,68.0,68.0,33.52,0.0
2183,2025-02-20 03:30:00,611.65,0.0,0.0,73.33333333333333,87.07666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56333333333333,,,67.0,69.0,68.0,68.0,33.85000000000001,0.0
2184,2025-02-20 03:45:00,600.35,-12.710000000000036,0.0,72.33333333333333,86.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.5,,,67.0,69.0,68.0,68.0,33.45,0.0
2185,2025-02-20 04:00:00,603.1733333333333,-8.480000000000018,0.0,71.5,87.06,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44,,,67.0,69.0,68.0,68.0,33.74000000000001,0.0
2186,2025-02-20 04:15:00,608.8266666666667,-2.1200000000000045,0.0,71.16666666666667,86.87,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46333333333332,,,67.0,69.0,68.0,68.0,33.580000000000005,0.0
2187,2025-02-20 04:30:00,611.65,2.1200000000000045,0.0,72.16666666666667,86.91000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,68.0,68.0,33.82000000000001,0.0
2188,2025-02-20 04:45:00,605.2933333333334,-2.1200000000000045,0.0,73.5,86.87,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,68.0,68.0,33.66,0.0
2189,2025-02-20 05:00:00,606.7066666666666,-6.360000000000014,0.0,72.83333333333333,86.72666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37666666666667,,,67.0,69.0,68.0,68.0,33.660000000000004,0.0
2190,2025-02-20 05:15:00,597.5266666666666,-14.83000000000004,0.0,72.0,86.84333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,68.0,68.0,33.620000000000005,0.0
2191,2025-02-20 05:30:00,601.76,-8.480000000000018,0.0,73.16666666666667,86.96666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,68.0,68.0,33.78,0.0
2192,2025-02-20 05:45:00,606.0,-4.240000000000009,0.0,73.33333333333333,86.93333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39333333333333,,,67.0,69.0,68.0,68.0,33.96,0.0
2193,2025-02-20 06:00:00,604.5866666666667,2.1200000000000045,0.0,71.66666666666667,86.83999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45333333333333,,,67.0,69.0,68.0,68.0,33.89,0.0
2194,2025-02-20 06:15:00,601.0566666666667,-12.710000000000036,0.0,72.33333333333333,86.89666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45,,,67.0,69.0,68.0,68.0,33.85,0.0
2195,2025-02-20 06:30:00,608.12,-4.240000000000009,0.0,73.5,86.87666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53666666666668,,,67.0,69.0,68.0,68.0,34.03999999999999,0.0
2196,2025-02-20 06:45:00,606.0,-10.600000000000025,0.0,72.16666666666667,86.83999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.5,,,67.0,69.0,68.0,68.0,33.720000000000006,0.0
2197,2025-02-20 07:00:00,600.35,-4.240000000000009,0.0,72.66666666666667,86.92666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,68.0,68.0,33.94,0.0
2198,2025-02-20 07:15:00,614.4766666666667,10.590000000000032,0.0,73.83333333333333,86.88666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60000000000001,,,67.0,69.0,68.0,68.0,33.97,0.0
2199,2025-02-20 07:30:00,601.0533333333333,-10.600000000000025,0.0,74.33333333333333,86.93,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58333333333333,,,67.0,69.0,68.0,68.0,34.050000000000004,0.0
2200,2025-02-20 07:45:00,619.4200000000001,19.07000000000005,0.0,73.66666666666667,86.81,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53333333333335,,,67.0,69.0,68.0,68.0,34.02,0.0
2201,2025-02-20 08:00:00,601.76,-6.360000000000014,0.0,72.33333333333333,86.63,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54666666666667,,,67.0,69.0,68.0,68.0,33.900000000000006,0.0
2202,2025-02-20 08:15:00,600.35,-21.19000000000005,0.0,70.83333333333333,86.39666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54,,,67.0,69.0,68.0,68.0,34.050000000000004,0.0
2203,2025-02-20 08:30:00,605.2966666666666,6.360000000000014,0.0,71.83333333333333,86.06333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,,67.0,69.0,68.0,68.0,33.84,0.0
2204,2025-02-20 08:45:00,606.0,0.0,0.0,70.16666666666667,85.83999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53666666666668,,,67.0,69.0,68.0,68.0,33.550000000000004,0.0
2205,2025-02-20 09:00:00,598.9399999999999,6.360000000000014,0.0,71.83333333333333,85.74333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,68.0,68.0,33.50999999999999,0.0
2206,2025-02-20 09:15:00,610.2366666666667,-8.480000000000018,0.0,70.5,85.41333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,68.0,68.0,33.650000000000006,0.0
2207,2025-02-20 09:30:00,616.5933333333334,14.83000000000004,0.0,70.33333333333333,85.29333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44666666666667,,,67.0,69.0,68.0,68.0,33.559999999999995,0.0
2208,2025-02-20 09:45:00,600.35,-10.600000000000025,0.0,71.66666666666667,85.17666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49,,,67.0,69.0,68.0,68.0,33.54,0.0
2209,2025-02-20 10:00:00,603.88,4.240000000000009,0.0,69.83333333333333,84.95666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46,,,67.0,69.0,68.0,68.0,33.42,0.0
2210,2025-02-20 10:15:00,608.8233333333334,-6.360000000000014,0.0,69.16666666666667,84.63666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,68.0,68.0,33.46000000000001,0.0
2211,2025-02-20 10:30:00,606.7066666666666,-2.1200000000000045,0.0,70.83333333333333,84.39999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33666666666666,,,67.0,69.0,68.0,68.0,33.470000000000006,0.0
2212,2025-02-20 10:45:00,607.41,-10.600000000000025,0.0,71.33333333333333,84.22000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32,,,67.0,69.0,68.0,68.0,33.370000000000005,0.0
2213,2025-02-20 11:00:00,613.7666666666668,-6.360000000000014,0.0,69.83333333333333,83.72,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33333333333333,,,67.0,69.0,68.0,68.0,33.49999999999999,0.0
2214,2025-02-20 11:15:00,600.35,-4.240000000000009,0.0,68.66666666666667,83.46,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.31333333333333,,,67.0,69.0,68.0,68.0,32.99,0.0
2215,2025-02-20 11:30:00,603.1733333333333,-8.480000000000018,0.0,69.5,83.21666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.17999999999999,,,67.0,69.0,68.0,68.0,33.0,0.0
2216,2025-02-20 11:45:00,608.8266666666667,-6.360000000000014,0.0,71.33333333333333,83.17333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05666666666666,,,67.0,69.0,68.0,68.0,33.0,0.0
2217,2025-02-20 12:00:00,601.7633333333333,-12.710000000000036,0.0,69.16666666666667,82.99666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04666666666667,,,67.0,69.0,68.0,68.0,33.09,0.0
2218,2025-02-20 12:15:00,609.5300000000001,4.240000000000009,0.0,68.66666666666667,82.90666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.01333333333334,,,67.0,69.0,68.0,68.0,33.230000000000004,0.0
2219,2025-02-20 12:30:00,615.1833333333333,2.1200000000000045,0.0,67.83333333333333,82.65333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05333333333333,,,67.0,69.0,68.0,68.0,33.06,0.0
2220,2025-02-20 12:45:00,607.4133333333333,-2.1200000000000045,0.0,68.33333333333333,82.54,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92,,,67.0,69.0,68.0,68.0,33.1,0.0
2221,2025-02-20 13:00:00,603.1733333333333,2.1200000000000045,0.0,68.0,82.32666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69333333333333,,,67.0,69.0,68.0,68.0,33.25,0.0
2222,2025-02-20 13:15:00,602.4699999999999,2.1200000000000045,0.0,67.33333333333333,82.04666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.50333333333333,,,67.0,69.0,68.0,68.0,33.35000000000001,0.0
2223,2025-02-20 13:30:00,615.8866666666667,10.590000000000032,0.0,69.5,81.88333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.36,,,67.0,69.0,68.0,68.0,33.17000000000001,0.0
2224,2025-02-20 13:45:00,613.77,0.0,0.0,67.83333333333333,81.90666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.35333333333334,,,67.0,69.0,68.0,68.0,33.160000000000004,0.0
2225,2025-02-20 14:00:00,602.4666666666667,-8.480000000000018,0.0,67.66666666666667,81.94333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.40666666666668,,,67.0,69.0,68.0,68.0,33.050000000000004,0.0
2226,2025-02-20 14:15:00,601.0533333333333,-6.360000000000014,0.0,67.33333333333333,81.89666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.31,,,67.0,69.0,68.0,68.0,32.900000000000006,0.0
2227,2025-02-20 14:30:00,601.0566666666667,-16.950000000000045,0.0,69.0,81.81,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.25333333333333,,,67.0,69.0,68.0,68.0,32.86,0.0
2228,2025-02-20 14:45:00,606.0,-16.950000000000045,0.0,67.83333333333333,81.60666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26,,,67.0,69.0,68.0,68.0,32.69,0.0
2229,2025-02-20 15:00:00,601.0533333333333,-2.1200000000000045,0.0,69.0,81.92,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,,67.0,69.0,68.0,68.0,32.75000000000001,0.0
2230,2025-02-20 15:15:00,606.0,-2.1200000000000045,0.0,69.5,82.09,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39666666666666,,,67.0,69.0,68.0,68.0,32.580000000000005,0.0
2231,2025-02-20 15:30:00,604.5866666666667,8.470000000000027,0.0,69.16666666666667,82.34,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42333333333333,,,67.0,69.0,68.0,68.0,32.84,0.0
2232,2025-02-20 15:45:00,613.0633333333334,2.1200000000000045,0.0,69.0,82.33333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.46333333333334,,,67.0,69.0,68.0,68.0,32.71000000000001,0.0
2233,2025-02-20 16:00:00,612.3566666666667,4.240000000000009,0.0,69.33333333333333,82.54,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.36666666666667,,,67.0,69.0,68.0,68.0,32.900000000000006,0.0
2234,2025-02-20 16:15:00,601.0566666666667,2.1200000000000045,0.0,69.83333333333333,82.94333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.45666666666666,,,67.0,69.0,68.0,68.0,32.59,0.0
2235,2025-02-20 16:30:00,601.0566666666667,-4.240000000000009,0.0,69.83333333333333,83.17999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64,,,67.0,69.0,68.0,68.0,32.54,0.0
2236,2025-02-20 16:45:00,599.6433333333333,-12.710000000000036,0.0,70.16666666666667,83.52666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73666666666666,,,67.0,69.0,68.0,68.0,32.559999999999995,0.0
2237,2025-02-20 17:00:00,611.65,10.590000000000032,0.0,70.16666666666667,83.95333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,,67.0,69.0,68.0,68.0,32.550000000000004,0.0
2238,2025-02-20 17:15:00,608.8266666666667,4.240000000000009,0.0,70.16666666666667,84.14333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91333333333334,,,67.0,69.0,68.0,68.0,32.56,0.0
2239,2025-02-20 17:30:00,609.5300000000001,2.1200000000000045,0.0,70.16666666666667,84.54,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,,67.0,69.0,68.0,68.0,32.6,0.0
2240,2025-02-20 17:45:00,608.1166666666667,2.1200000000000045,0.0,70.66666666666667,85.07666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.06666666666666,,,67.0,69.0,68.0,68.0,32.66,0.0
2241,2025-02-20 18:00:00,613.0633333333334,2.1200000000000045,0.0,70.66666666666667,85.26333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.31666666666666,,,67.0,69.0,68.0,68.0,32.629999999999995,0.0
2242,2025-02-20 18:15:00,606.0,-4.240000000000009,0.0,70.66666666666667,85.55,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,68.0,68.0,32.9,0.0
2243,2025-02-20 18:30:00,603.1733333333333,-8.480000000000018,0.0,70.83333333333333,85.95666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,67.0,69.0,68.0,68.0,32.77,0.0
2244,2025-02-20 18:45:00,602.4666666666667,-4.240000000000009,0.0,71.16666666666667,86.25333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68666666666667,,,67.0,69.0,68.0,68.0,32.849999999999994,0.0
2245,2025-02-20 19:00:00,601.7600000000001,-2.1200000000000045,0.0,72.0,86.69666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,68.0,68.0,32.84,0.0
2246,2025-02-20 19:15:00,606.7066666666666,-10.600000000000025,0.0,73.16666666666667,86.92999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,68.0,68.0,32.989999999999995,0.0
2247,2025-02-20 19:30:00,610.2366666666667,0.0,0.0,73.33333333333333,87.17333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,68.0,68.0,33.14,0.0
2248,2025-02-20 19:45:00,611.65,-2.1200000000000045,0.0,72.66666666666667,87.61,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,68.0,68.0,33.19,0.0
2249,2025-02-20 20:00:00,606.0,0.0,0.0,72.5,87.75666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97333333333334,,,67.0,69.0,68.0,68.0,33.25,0.0
2250,2025-02-20 20:15:00,603.1766666666666,-2.1200000000000045,0.0,73.33333333333333,88.08999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,68.0,68.0,33.27,0.0
2251,2025-02-20 20:30:00,608.1166666666667,10.590000000000032,0.0,71.33333333333333,88.20666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,68.0,68.0,33.239999999999995,0.0
2252,2025-02-20 20:45:00,606.0,6.360000000000014,0.0,73.0,88.48,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08666666666666,,,67.0,69.0,68.0,68.0,33.21999999999999,0.0
2253,2025-02-20 21:00:00,608.8266666666667,4.240000000000009,0.0,73.5,88.54333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23,,,67.0,69.0,68.0,68.0,33.190000000000005,0.0
2254,2025-02-20 21:15:00,611.65,10.590000000000032,0.0,71.83333333333333,88.7,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,68.0,68.0,33.15,0.0
2255,2025-02-20 21:30:00,602.4699999999999,6.360000000000014,0.0,71.5,88.62666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,67.0,69.0,68.0,68.0,33.220000000000006,0.0
2256,2025-02-20 21:45:00,604.59,-12.710000000000036,0.0,73.0,88.66333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,68.0,68.0,33.22,0.0
2257,2025-02-20 22:00:00,601.0533333333333,-8.480000000000018,0.0,71.66666666666667,88.60666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333335,,,67.0,69.0,68.0,68.0,33.33,0.0
2258,2025-02-20 22:15:00,609.5333333333333,2.1200000000000045,0.0,72.0,88.48,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,68.0,68.0,33.17,0.0
2259,2025-02-20 22:30:00,612.3566666666667,-8.480000000000018,0.0,72.66666666666667,88.17666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,68.0,68.0,33.209999999999994,0.0
2260,2025-02-20 22:45:00,601.7633333333333,-2.1200000000000045,0.0,70.83333333333333,87.87,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41000000000001,,,67.0,69.0,68.0,68.0,33.3,0.0
2261,2025-02-20 23:00:00,601.76,-4.240000000000009,0.0,70.66666666666667,87.50666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28666666666666,,,67.0,69.0,68.0,68.0,33.080000000000005,0.0
2262,2025-02-20 23:15:00,602.4699999999999,0.0,0.0,72.16666666666667,87.13333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,33.06,0.0
2263,2025-02-20 23:30:00,596.82,-14.83000000000004,0.0,71.0,86.88333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16333333333334,,,67.0,69.0,68.0,68.0,33.14000000000001,0.0
2264,2025-02-20 23:45:00,610.9433333333333,2.1200000000000045,0.0,69.83333333333333,86.61666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,67.0,69.0,68.0,68.0,32.980000000000004,0.0
2265,2025-02-21 00:00:00,608.12,4.240000000000009,0.0,69.5,86.56,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,68.0,68.0,32.849999999999994,0.0
2266,2025-02-21 00:15:00,613.7666666666668,8.470000000000027,0.0,69.33333333333333,86.37,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666666,,,67.0,69.0,68.0,68.0,32.88999999999999,0.0
2267,2025-02-21 00:30:00,606.7066666666666,2.1200000000000045,0.0,69.83333333333333,86.20333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,68.0,68.0,32.88,0.0
2268,2025-02-21 00:45:00,608.8266666666667,-2.1200000000000045,0.0,71.0,86.19333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,68.0,68.0,33.129999999999995,0.0
2269,2025-02-21 01:00:00,603.1766666666666,-16.950000000000045,0.0,70.5,85.87,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,68.0,68.0,32.98,0.0
2270,2025-02-21 01:15:00,610.24,12.710000000000036,0.0,70.33333333333333,85.84666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58999999999999,,,67.0,69.0,68.0,68.0,33.03999999999999,0.0
2271,2025-02-21 01:30:00,614.4766666666667,14.83000000000004,0.0,71.16666666666667,85.56666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,,67.0,69.0,68.0,68.0,33.01,0.0
2272,2025-02-21 01:45:00,598.9366666666666,-14.83000000000004,0.0,71.5,85.35333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.52,,,67.0,69.0,68.0,68.0,32.97,0.0
2273,2025-02-21 02:00:00,618.0033333333334,8.470000000000027,0.0,71.16666666666667,85.32333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,68.0,68.0,33.18,0.0
2274,2025-02-21 02:15:00,615.1833333333334,-4.240000000000009,0.0,69.16666666666667,85.07,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46666666666665,,,67.0,69.0,68.0,68.0,32.95,0.0
2275,2025-02-21 02:30:00,618.0033333333334,12.710000000000036,0.0,70.66666666666667,84.94,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37666666666667,,,67.0,69.0,68.0,68.0,33.120000000000005,0.0
2276,2025-02-21 02:45:00,608.12,-12.710000000000036,0.0,70.33333333333333,84.71666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45,,,67.0,69.0,68.0,68.0,32.87,0.0
2277,2025-02-21 03:00:00,604.5866666666667,-2.1200000000000045,0.0,69.5,84.64,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39666666666666,,,67.0,69.0,68.0,68.0,33.050000000000004,0.0
2278,2025-02-21 03:15:00,607.41,-4.240000000000009,0.0,69.16666666666667,84.56,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.40666666666668,,,67.0,69.0,68.0,68.0,33.099999999999994,0.0
2279,2025-02-21 03:30:00,598.23,-19.07000000000005,0.0,71.0,84.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,68.0,68.0,33.28999999999999,0.0
2280,2025-02-21 03:45:00,613.77,0.0,0.0,70.5,84.31333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33666666666666,,,67.0,69.0,68.0,68.0,33.160000000000004,0.0
2281,2025-02-21 04:00:00,613.0633333333334,8.470000000000027,0.0,69.16666666666667,84.22666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25333333333333,,,67.0,69.0,68.0,68.0,33.239999999999995,0.0
2282,2025-02-21 04:15:00,608.8266666666667,-4.240000000000009,0.0,70.0,84.16,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25,,,67.0,69.0,68.0,68.0,33.31999999999999,0.0
2283,2025-02-21 04:30:00,610.2366666666667,2.1200000000000045,0.0,71.0,84.07333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,67.0,69.0,68.0,68.0,33.300000000000004,0.0
2284,2025-02-21 04:45:00,611.65,-6.360000000000014,0.0,71.16666666666667,83.99,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19333333333334,,,67.0,69.0,68.0,68.0,33.349999999999994,0.0
2285,2025-02-21 05:00:00,605.2933333333334,-2.1200000000000045,0.0,69.5,83.89999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,67.0,69.0,68.0,68.0,33.2,0.0
2286,2025-02-21 05:15:00,611.6533333333333,4.240000000000009,0.0,67.66666666666667,83.66666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333332,,,67.0,69.0,68.0,68.0,33.260000000000005,0.0
2287,2025-02-21 05:30:00,604.5866666666667,-6.360000000000014,0.0,67.66666666666667,83.25333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08666666666666,,,67.0,69.0,68.0,68.0,32.89999999999999,0.0
2288,2025-02-21 05:45:00,612.3566666666667,16.950000000000045,0.0,69.33333333333333,83.20333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,68.0,68.0,33.029999999999994,0.0
2289,2025-02-21 06:00:00,602.4666666666667,-2.1200000000000045,0.0,68.5,83.10333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.12333333333333,,,67.0,69.0,68.0,68.0,32.93000000000001,0.0
2290,2025-02-21 06:15:00,600.3466666666667,-8.480000000000018,0.0,68.83333333333333,82.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04333333333334,,,67.0,69.0,68.0,68.0,32.95,0.0
2291,2025-02-21 06:30:00,602.4699999999999,-2.1200000000000045,0.0,68.83333333333333,82.84666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,,67.0,69.0,68.0,68.0,32.9,0.0
2292,2025-02-21 06:45:00,612.3566666666667,-6.360000000000014,0.0,66.83333333333333,82.80666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,68.0,68.0,32.77,0.0
2293,2025-02-21 07:00:00,598.23,-6.360000000000014,0.0,67.16666666666667,82.86666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92333333333333,,,67.0,69.0,68.0,68.0,32.94,0.0
2294,2025-02-21 07:15:00,606.7066666666666,0.0,0.0,68.16666666666667,82.62666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91,,,67.0,69.0,68.0,68.0,32.970000000000006,0.0
2295,2025-02-21 07:30:00,606.0,-4.240000000000009,0.0,66.5,82.55,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89,,,67.0,69.0,68.0,68.0,32.81,0.0
2296,2025-02-21 07:45:00,598.2266666666666,-8.480000000000018,0.0,67.66666666666667,82.58333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89666666666666,,,67.0,69.0,68.0,68.0,32.86,0.0
2297,2025-02-21 08:00:00,607.41,-4.240000000000009,0.0,68.16666666666667,82.39999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.85000000000001,,,67.0,69.0,68.0,68.0,32.71999999999999,0.0
2298,2025-02-21 08:15:00,609.5333333333333,2.1200000000000045,0.0,67.66666666666667,82.40666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.78,,,67.0,69.0,68.0,68.0,32.96,0.0
2299,2025-02-21 08:30:00,610.2366666666667,-6.360000000000014,0.0,68.33333333333333,82.23666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69666666666667,,,67.0,69.0,68.0,68.0,32.959999999999994,0.0
2300,2025-02-21 08:45:00,615.8866666666667,0.0,0.0,67.83333333333333,82.29666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58333333333333,,,67.0,69.0,68.0,68.0,32.95,0.0
2301,2025-02-21 09:00:00,602.4666666666667,0.0,0.0,68.83333333333333,82.06333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54666666666667,,,67.0,69.0,68.0,68.0,32.86,0.0
2302,2025-02-21 09:15:00,607.4133333333333,2.1200000000000045,0.0,67.16666666666667,82.04333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.49666666666667,,,67.0,69.0,68.0,68.0,32.87,0.0
2303,2025-02-21 09:30:00,606.0,-6.360000000000014,0.0,68.33333333333333,81.95,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42666666666668,,,67.0,69.0,68.0,68.0,32.78,0.0
2304,2025-02-21 09:45:00,608.8233333333334,-2.1200000000000045,0.0,68.33333333333333,81.80666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42333333333333,,,67.0,69.0,68.0,68.0,32.74999999999999,0.0
2305,2025-02-21 10:00:00,608.12,0.0,0.0,67.66666666666667,81.63666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.4,,,67.0,69.0,68.0,68.0,32.470000000000006,0.0
2306,2025-02-21 10:15:00,611.6533333333333,0.0,0.0,66.16666666666667,81.66000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37,,,67.0,69.0,68.0,68.0,32.63,0.0
2307,2025-02-21 10:30:00,606.7066666666666,-4.240000000000009,0.0,68.16666666666667,81.57333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37,,,67.0,69.0,68.0,68.0,32.68,0.0
2308,2025-02-21 10:45:00,615.18,10.590000000000032,0.0,67.0,81.8,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.28333333333335,,,67.0,69.0,68.0,68.0,32.8,0.0
2309,2025-02-21 11:00:00,608.8233333333334,10.590000000000032,0.0,67.83333333333333,81.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29,,,67.0,69.0,68.0,68.0,32.879999999999995,0.0
2310,2025-02-21 11:15:00,613.77,19.07000000000005,0.0,67.5,81.34333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.23333333333333,,,67.0,69.0,68.0,68.0,32.540000000000006,0.0
2311,2025-02-21 11:30:00,613.0633333333334,2.1200000000000045,0.0,67.66666666666667,81.32,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,,67.0,69.0,68.0,68.0,32.62,0.0
2312,2025-02-21 11:45:00,604.5833333333334,-8.480000000000018,0.0,68.33333333333333,81.16333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14,,,67.0,69.0,68.0,68.0,32.50000000000001,0.0
2313,2025-02-21 12:00:00,598.9366666666666,-8.480000000000018,0.0,68.16666666666667,81.12666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10000000000001,,,67.0,69.0,68.0,68.0,32.580000000000005,0.0
2314,2025-02-21 12:15:00,615.1833333333334,6.360000000000014,0.0,67.33333333333333,81.11,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04333333333334,,,67.0,69.0,68.0,68.0,32.47,0.0
2315,2025-02-21 12:30:00,606.0,-8.480000000000018,0.0,66.5,81.20666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.0,,,67.0,69.0,68.0,68.0,32.63999999999999,0.0
2316,2025-02-21 12:45:00,601.0566666666667,-16.950000000000045,0.0,67.16666666666667,81.35333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93333333333334,,,67.0,69.0,68.0,68.0,32.709999999999994,0.0
2317,2025-02-21 13:00:00,613.0633333333334,6.360000000000014,0.0,67.5,81.41666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02,,,67.0,69.0,68.0,68.0,32.739999999999995,0.0
2318,2025-02-21 13:15:00,601.0566666666667,-8.480000000000018,0.0,67.66666666666667,81.61333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05,,,67.0,69.0,68.0,68.0,32.61,0.0
2319,2025-02-21 13:30:00,608.8266666666667,-2.1200000000000045,0.0,66.16666666666667,81.84333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,,67.0,69.0,68.0,68.0,32.46000000000001,0.0
2320,2025-02-21 13:45:00,608.12,-4.240000000000009,0.0,67.66666666666667,82.19,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10000000000001,,,67.0,69.0,68.0,68.0,32.49,0.0
2321,2025-02-21 14:00:00,601.7633333333333,-14.83000000000004,0.0,67.66666666666667,82.35333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15333333333334,,,67.0,69.0,68.0,68.0,32.31,0.0
2322,2025-02-21 14:15:00,613.0633333333334,-4.240000000000009,0.0,67.66666666666667,82.61666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,,67.0,69.0,68.0,68.0,32.12,0.0
2323,2025-02-21 14:30:00,600.35,0.0,0.0,67.83333333333333,82.96666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.18666666666667,,,67.0,69.0,68.0,68.0,32.15,0.0
2324,2025-02-21 14:45:00,603.88,2.1200000000000045,0.0,67.66666666666667,83.53666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24666666666667,,,67.0,69.0,68.0,68.0,32.08,0.0
2325,2025-02-21 15:00:00,604.5866666666667,-10.600000000000025,0.0,68.83333333333333,83.90333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33333333333333,,,67.0,69.0,68.0,68.0,32.12,0.0
2326,2025-02-21 15:15:00,595.4066666666666,-8.480000000000018,0.0,68.16666666666667,84.55333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.44333333333333,,,67.0,69.0,68.0,68.0,32.06999999999999,0.0
2327,2025-02-21 15:30:00,609.5333333333333,-6.360000000000014,0.0,68.66666666666667,84.95333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56666666666666,,,67.0,69.0,68.0,68.0,32.14999999999999,0.0
2328,2025-02-21 15:45:00,602.4666666666667,-4.240000000000009,0.0,69.33333333333333,85.50333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73333333333333,,,67.0,69.0,68.0,68.0,32.23,0.0
2329,2025-02-21 16:00:00,609.5300000000001,-4.240000000000009,0.0,69.33333333333333,85.96666666666665,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91333333333334,,,67.0,69.0,68.0,68.0,32.15,0.0
2330,2025-02-21 16:15:00,608.8233333333334,10.590000000000032,0.0,69.5,86.59333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07000000000001,,,67.0,69.0,68.0,68.0,32.150000000000006,0.0
2331,2025-02-21 16:30:00,605.2933333333334,2.1200000000000045,0.0,70.0,87.12333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.18666666666667,,,67.0,69.0,68.0,68.0,32.2,0.0
2332,2025-02-21 16:45:00,603.1766666666666,0.0,0.0,70.16666666666667,87.69333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.29333333333334,,,67.0,69.0,68.0,68.0,32.239999999999995,0.0
2333,2025-02-21 17:00:00,599.6433333333333,-14.83000000000004,0.0,71.0,88.05666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,68.0,68.0,32.18,0.0
2334,2025-02-21 17:15:00,598.9333333333333,-8.480000000000018,0.0,71.66666666666667,88.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58,,,67.0,69.0,68.0,68.0,32.46000000000001,0.0
2335,2025-02-21 17:30:00,611.65,-16.950000000000045,0.0,71.66666666666667,89.44333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69,,,67.0,69.0,68.0,68.0,32.410000000000004,0.0
2336,2025-02-21 17:45:00,608.8266666666667,2.1200000000000045,0.0,72.83333333333333,89.99666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93333333333334,,,67.0,69.0,68.0,68.0,32.730000000000004,0.0
2337,2025-02-21 18:00:00,610.2366666666667,-4.240000000000009,0.0,72.66666666666667,90.48666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17666666666666,,,67.0,69.0,68.0,68.0,32.77,0.0
2338,2025-02-21 18:15:00,608.12,4.240000000000009,0.0,73.33333333333333,90.80666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,,67.0,69.0,68.0,68.0,32.85,0.0
2339,2025-02-21 18:30:00,599.6433333333333,-23.31000000000006,0.0,73.5,90.94333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39666666666666,,,67.0,69.0,68.0,68.0,32.56,0.0
2340,2025-02-21 18:45:00,610.24,6.360000000000014,0.0,72.5,91.24333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333333,,,67.0,69.0,68.0,68.0,32.57,0.0
2341,2025-02-21 19:00:00,601.0566666666667,-6.360000000000014,0.0,74.0,91.8,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53,,,67.0,69.0,68.0,68.0,32.309999999999995,0.0
2342,2025-02-21 19:15:00,601.0566666666667,-2.1200000000000045,0.0,73.66666666666667,91.93333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,68.0,68.0,32.49999999999999,0.0
2343,2025-02-21 19:30:00,602.4666666666667,-6.360000000000014,0.0,72.83333333333333,91.9,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59333333333333,,,67.0,69.0,68.0,68.0,32.410000000000004,0.0
2344,2025-02-21 19:45:00,614.4733333333334,12.710000000000036,0.0,72.83333333333333,92.09666666666664,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,68.0,68.0,32.510000000000005,0.0
2345,2025-02-21 20:00:00,612.36,0.0,0.0,74.16666666666667,92.51,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,67.0,69.0,68.0,68.0,32.57000000000001,0.0
2346,2025-02-21 20:15:00,608.12,6.360000000000014,0.0,74.16666666666667,92.88,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81333333333333,,,67.0,69.0,68.0,68.0,32.56999999999999,0.0
2347,2025-02-21 20:30:00,603.88,-19.07000000000005,0.0,74.0,92.94333333333331,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,68.0,68.0,32.47,0.0
2348,2025-02-21 20:45:00,612.36,-14.83000000000004,0.0,73.83333333333333,93.04333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93333333333334,,,67.0,69.0,68.0,68.0,32.4,0.0
2349,2025-02-21 21:00:00,602.4699999999999,-14.83000000000004,0.0,72.83333333333333,93.39333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,32.52,0.0
2350,2025-02-21 21:15:00,603.1733333333333,4.240000000000009,0.0,73.66666666666667,93.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15333333333332,,,67.0,69.0,68.0,68.0,32.63999999999999,0.0
2351,2025-02-21 21:30:00,617.3000000000001,4.240000000000009,0.0,75.0,93.24666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29,,,67.0,69.0,68.0,68.0,32.65,0.0
2352,2025-02-21 21:45:00,604.5866666666667,-6.360000000000014,0.0,74.83333333333333,93.24666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,32.55,0.0
2353,2025-02-21 22:00:00,606.7033333333334,-4.240000000000009,0.0,72.5,93.14666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,68.0,68.0,32.47,0.0
2354,2025-02-21 22:15:00,611.6533333333333,6.360000000000014,0.0,72.0,92.87666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,32.64,0.0
2355,2025-02-21 22:30:00,610.24,6.360000000000014,0.0,70.66666666666667,92.72,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,32.36000000000001,0.0
2356,2025-02-21 22:45:00,601.7633333333333,-6.360000000000014,0.0,71.66666666666667,92.52,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,32.2,0.0
2357,2025-02-21 23:00:00,601.0566666666667,-14.83000000000004,0.0,72.5,92.25,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,32.26,0.0
2358,2025-02-21 23:15:00,606.7066666666666,-8.480000000000018,0.0,74.0,92.04333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,,67.0,69.0,68.0,68.0,32.28999999999999,0.0
2359,2025-02-21 23:30:00,613.7666666666668,-4.240000000000009,0.0,73.83333333333333,91.69333333333331,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,,67.0,69.0,68.0,68.0,32.38,0.0
2360,2025-02-21 23:45:00,596.11,-19.07000000000005,0.0,73.83333333333333,91.55666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,68.0,68.0,32.34,0.0
2361,2025-02-22 00:00:00,611.65,12.710000000000036,0.0,71.83333333333333,91.47333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,,,67.0,69.0,68.0,68.0,32.43,0.0
2362,2025-02-22 00:15:00,607.4133333333333,4.240000000000009,0.0,71.33333333333333,91.39666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,,,67.0,69.0,68.0,68.0,32.74999999999999,0.0
2363,2025-02-22 00:30:00,603.88,-8.480000000000018,0.0,72.16666666666667,91.05333333333331,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,68.0,68.0,33.03000000000001,0.0
2364,2025-02-22 00:45:00,610.24,4.240000000000009,0.0,73.16666666666667,90.89666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91333333333334,,,67.0,69.0,68.0,68.0,32.94,0.0
2365,2025-02-22 01:00:00,604.59,4.240000000000009,0.0,70.83333333333333,90.66333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,68.0,68.0,33.14,0.0
2366,2025-02-22 01:15:00,615.18,,0.0,72.66666666666667,90.63666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,68.0,68.0,,
2367,2025-02-22 01:30:00,606.0,2.1200000000000045,0.0,72.0,90.46999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,68.0,68.0,32.980000000000004,0.0
2368,2025-02-22 01:45:00,604.5866666666667,-4.240000000000009,0.0,70.83333333333333,90.3,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,68.0,68.0,32.96000000000001,0.0
2369,2025-02-22 02:00:00,599.6466666666666,-19.07000000000005,0.0,71.83333333333333,90.09666666666664,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,68.0,68.0,33.209999999999994,0.0
2370,2025-02-22 02:15:00,602.4666666666667,-6.360000000000014,0.0,72.5,90.05666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,33.04,0.0
2371,2025-02-22 02:30:00,601.0533333333333,-8.480000000000018,0.0,72.33333333333333,90.02666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,67.0,69.0,68.0,68.0,33.0,0.0
2372,2025-02-22 02:45:00,606.7033333333334,-10.600000000000025,0.0,71.16666666666667,89.91333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,33.29,0.0
2373,2025-02-22 03:00:00,606.7066666666666,-2.1200000000000045,0.0,69.66666666666667,89.78000000000002,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,33.25,0.0
2374,2025-02-22 03:15:00,606.0,6.360000000000014,0.0,71.0,89.62666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,68.0,68.0,33.33,0.0
2375,2025-02-22 03:30:00,609.5300000000001,8.470000000000027,0.0,72.0,89.72333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,,67.0,69.0,68.0,68.0,33.35,0.0
2376,2025-02-22 03:45:00,601.7633333333333,-6.360000000000014,0.0,72.0,89.55,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,68.0,68.0,33.22,0.0
2377,2025-02-22 04:00:00,603.1733333333333,-10.600000000000025,0.0,72.0,89.47666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,68.0,68.0,33.49,0.0
2378,2025-02-22 04:15:00,603.88,-8.480000000000018,0.0,71.66666666666667,89.30666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33,,,67.0,69.0,68.0,68.0,33.41,0.0
2379,2025-02-22 04:30:00,604.5866666666667,-6.360000000000014,0.0,70.5,89.14333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,68.0,68.0,33.2,0.0
2380,2025-02-22 04:45:00,610.24,0.0,0.0,70.16666666666667,89.02999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,68.0,68.0,33.27,0.0
2381,2025-02-22 05:00:00,606.0,-6.360000000000014,0.0,70.66666666666667,89.00333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29333333333334,,,67.0,69.0,68.0,68.0,33.29,0.0
2382,2025-02-22 05:15:00,606.7033333333334,-2.1200000000000045,0.0,72.16666666666667,88.97000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,,,67.0,69.0,68.0,68.0,33.410000000000004,0.0
2383,2025-02-22 05:30:00,608.8266666666667,2.1200000000000045,0.0,72.33333333333333,88.85000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27999999999999,,,67.0,69.0,68.0,68.0,33.49,0.0
2384,2025-02-22 05:45:00,607.41,10.590000000000032,0.0,71.0,88.79666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,68.0,68.0,33.56,0.0
2385,2025-02-22 06:00:00,603.88,-8.480000000000018,0.0,70.33333333333333,88.88666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24666666666667,,,67.0,69.0,68.0,68.0,33.49999999999999,0.0
2386,2025-02-22 06:15:00,594.7033333333333,-14.83000000000004,0.0,72.16666666666667,88.75999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24666666666667,,,67.0,69.0,68.0,68.0,33.370000000000005,0.0
2387,2025-02-22 06:30:00,613.0666666666667,4.240000000000009,0.0,72.5,88.63333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,68.0,68.0,33.46000000000001,0.0
2388,2025-02-22 06:45:00,617.3000000000001,14.83000000000004,0.0,71.66666666666667,88.58,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24666666666667,,,67.0,69.0,68.0,68.0,33.44,0.0
2389,2025-02-22 07:00:00,600.3466666666667,-8.480000000000018,0.0,70.66666666666667,88.52,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,33.43,0.0
2390,2025-02-22 07:15:00,606.7066666666666,0.0,0.0,70.0,88.56666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,67.0,69.0,68.0,68.0,33.50999999999999,0.0
2391,2025-02-22 07:30:00,601.0566666666667,-14.83000000000004,0.0,70.16666666666667,88.60666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,68.0,68.0,33.57,0.0
2392,2025-02-22 07:45:00,610.2366666666667,-2.1200000000000045,0.0,72.0,88.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08666666666667,,,67.0,69.0,68.0,68.0,33.62,0.0
2393,2025-02-22 08:00:00,614.4733333333334,8.470000000000027,0.0,70.33333333333333,88.3,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333333,,,67.0,69.0,68.0,68.0,33.43,0.0
2394,2025-02-22 08:15:00,615.1833333333334,6.360000000000014,0.0,70.16666666666667,88.17,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01,,,67.0,69.0,68.0,68.0,33.58,0.0
2395,2025-02-22 08:30:00,618.7133333333334,10.590000000000032,0.0,71.0,88.06,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,68.0,68.0,33.43000000000001,0.0
2396,2025-02-22 08:45:00,597.5233333333333,-14.83000000000004,0.0,71.83333333333333,88.10000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,68.0,68.0,33.45,0.0
2397,2025-02-22 09:00:00,605.2966666666666,6.360000000000014,0.0,70.33333333333333,87.93666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,67.0,69.0,68.0,68.0,33.440000000000005,0.0
2398,2025-02-22 09:15:00,613.0600000000001,8.470000000000027,0.0,69.83333333333333,87.80666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,68.0,68.0,33.44,0.0
2399,2025-02-22 09:30:00,606.71,4.240000000000009,0.0,69.66666666666667,87.75333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,68.0,68.0,33.49,0.0
2400,2025-02-22 09:45:00,605.9966666666667,-8.480000000000018,0.0,70.33333333333333,87.77,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,,67.0,69.0,68.0,68.0,33.480000000000004,0.0
2401,2025-02-22 10:00:00,610.24,12.710000000000036,0.0,72.16666666666667,87.67,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,,67.0,69.0,68.0,68.0,33.55,0.0
2402,2025-02-22 10:15:00,612.3566666666667,10.590000000000032,0.0,72.0,87.78333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68666666666667,,,67.0,69.0,68.0,68.0,33.61,0.0
2403,2025-02-22 10:30:00,601.0533333333333,-10.600000000000025,0.0,71.33333333333333,87.75666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66000000000001,,,67.0,69.0,68.0,68.0,33.54,0.0
2404,2025-02-22 10:45:00,601.0566666666667,2.1200000000000045,0.0,71.5,87.79333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,68.0,68.0,33.57,0.0
2405,2025-02-22 11:00:00,615.89,25.42999999999995,0.0,71.83333333333333,87.71333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,68.0,68.0,33.64,0.0
2406,2025-02-22 11:15:00,605.2933333333334,-4.240000000000009,0.0,71.83333333333333,87.60666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61666666666667,,,67.0,69.0,68.0,68.0,33.46999999999999,0.0
2407,2025-02-22 11:30:00,603.1733333333333,4.240000000000009,0.0,72.33333333333333,87.74000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,,67.0,69.0,68.0,68.0,33.599999999999994,0.0
2408,2025-02-22 11:45:00,603.8833333333333,-2.1200000000000045,0.0,71.33333333333333,87.57666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,68.0,68.0,33.57000000000001,0.0
2409,2025-02-22 12:00:00,607.4133333333333,2.1200000000000045,0.0,72.33333333333333,87.52,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,68.0,68.0,33.59,0.0
2410,2025-02-22 12:15:00,603.1733333333333,-4.240000000000009,0.0,72.16666666666667,87.27333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45666666666666,,,67.0,69.0,68.0,68.0,33.78999999999999,0.0
2411,2025-02-22 12:30:00,600.35,-14.83000000000004,0.0,70.83333333333333,87.42999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37666666666667,,,67.0,69.0,68.0,68.0,33.92,0.0
2412,2025-02-22 12:45:00,606.7066666666666,-6.360000000000014,0.0,72.83333333333333,87.64333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.40666666666667,,,67.0,69.0,68.0,68.0,33.78,0.0
2413,2025-02-22 13:00:00,603.8833333333333,2.1200000000000045,0.0,72.33333333333333,87.81333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45,,,67.0,69.0,68.0,68.0,33.6,0.0
2414,2025-02-22 13:15:00,610.9466666666667,2.1200000000000045,0.0,72.0,88.10000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.48666666666666,,,67.0,69.0,68.0,68.0,33.68,0.0
2415,2025-02-22 13:30:00,601.7633333333333,2.1200000000000045,0.0,73.16666666666667,88.59333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51333333333334,,,67.0,69.0,68.0,68.0,33.489999999999995,0.0
2416,2025-02-22 13:45:00,603.1766666666666,4.240000000000009,0.0,72.16666666666667,88.85666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54333333333334,,,67.0,69.0,68.0,68.0,33.66,0.0
2417,2025-02-22 14:00:00,606.7066666666666,8.470000000000027,0.0,71.83333333333333,88.91333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56666666666666,,,67.0,69.0,68.0,68.0,33.730000000000004,0.0
2418,2025-02-22 14:15:00,597.52,-10.600000000000025,0.0,72.5,89.17333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,,67.0,69.0,68.0,68.0,33.56999999999999,0.0
2419,2025-02-22 14:30:00,604.5866666666667,-4.240000000000009,0.0,72.66666666666667,89.59333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,68.0,68.0,33.7,0.0
2420,2025-02-22 14:45:00,611.65,8.470000000000027,0.0,71.83333333333333,89.88666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,68.0,68.0,33.72,0.0
2421,2025-02-22 15:00:00,605.9966666666667,-10.600000000000025,0.0,73.5,90.32666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.71666666666665,,,67.0,69.0,68.0,68.0,33.629999999999995,0.0
2422,2025-02-22 15:15:00,596.1133333333333,-16.950000000000045,0.0,74.0,90.66666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,,67.0,69.0,68.0,68.0,33.61999999999999,0.0
2423,2025-02-22 15:30:00,606.7033333333334,8.470000000000027,0.0,74.16666666666667,91.12,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,68.0,68.0,33.66,0.0
2424,2025-02-22 15:45:00,604.59,-12.710000000000036,0.0,74.66666666666667,91.88666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,68.0,68.0,33.59,0.0
2425,2025-02-22 16:00:00,605.2933333333334,4.240000000000009,0.0,74.83333333333333,92.46666666666664,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,68.0,68.0,33.419999999999995,0.0
2426,2025-02-22 16:15:00,594.6966666666666,-8.480000000000018,0.0,74.33333333333333,92.76666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,33.510000000000005,0.0
2427,2025-02-22 16:30:00,611.65,2.1200000000000045,0.0,74.66666666666667,92.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29,,,67.0,69.0,68.0,68.0,33.52,0.0
2428,2025-02-22 16:45:00,606.0,0.0,0.0,74.66666666666667,93.51,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,68.0,68.0,33.39,0.0
2429,2025-02-22 17:00:00,602.4666666666667,-16.950000000000045,0.0,73.33333333333333,93.81333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,68.0,68.0,33.620000000000005,0.0
