,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2684,2025-02-25 08:45:00,608.12,-4.240000000000009,0.0,49.0,73.94666666666666,608.12,0.0,70.0,45.28333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,12.159999999999997,0.0
2685,2025-02-25 09:00:00,603.88,-6.360000000000014,0.0,49.0,73.45,608.12,0.0,70.0,44.38666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,11.779999999999994,0.0
2686,2025-02-25 09:15:00,603.1766666666666,-16.950000000000045,0.0,49.0,72.84666666666668,608.12,0.0,70.0,43.47666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,11.309999999999995,0.0
2687,2025-02-25 09:30:00,613.77,4.240000000000009,0.0,48.833333333333336,72.39333333333333,608.12,0.0,70.0,42.84666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,11.080000000000004,0.0
2688,2025-02-25 09:45:00,607.4133333333333,2.1200000000000045,0.0,48.66666666666666,72.10000000000001,608.12,0.0,70.0,42.52,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,10.920000000000002,0.0
2689,2025-02-25 10:00:00,598.2333333333332,-14.83000000000004,0.0,48.66666666666666,72.81333333333333,608.12,0.0,70.0,44.2,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,11.420000000000002,0.0
2690,2025-02-25 10:15:00,608.8233333333334,10.590000000000032,0.0,49.0,73.16333333333334,608.12,0.0,70.0,45.67,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,11.440000000000005,0.0
2691,2025-02-25 10:30:00,611.65,2.1200000000000045,0.0,48.833333333333336,74.38333333333333,608.12,0.0,70.0,48.3,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,12.879999999999995,0.0
2692,2025-02-25 10:45:00,606.0,-8.480000000000018,0.0,48.833333333333336,74.75666666666666,608.12,0.0,70.0,49.29333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,13.360000000000008,0.0
2693,2025-02-25 11:00:00,612.36,4.240000000000009,0.0,48.66666666666666,75.03666666666668,608.12,0.0,70.0,50.89000000000001,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,14.040000000000006,0.0
2694,2025-02-25 11:15:00,603.8833333333333,0.0,0.0,49.333333333333336,75.55333333333333,608.12,0.0,70.0,53.04,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,14.499999999999991,0.0
2695,2025-02-25 11:30:00,607.41,-6.360000000000014,0.0,50.66666666666666,76.16333333333334,608.12,0.0,70.0,54.46666666666667,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,15.82,0.0
2696,2025-02-25 11:45:00,606.7066666666666,0.0,0.0,52.16666666666666,76.59333333333335,608.12,0.0,70.0,55.120000000000005,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,16.020000000000003,0.0
2697,2025-02-25 12:00:00,614.4766666666667,10.590000000000032,0.0,54.5,77.47333333333334,608.12,0.0,70.0,56.03333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,17.000000000000007,0.0
2698,2025-02-25 12:15:00,598.2333333333332,-2.1200000000000045,0.0,54.66666666666666,78.24,608.12,0.0,70.0,57.02333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,16.960000000000008,0.0
2699,2025-02-25 12:30:00,618.0066666666667,19.07000000000005,0.0,55.16666666666666,78.61333333333333,608.12,0.0,70.0,58.19333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,17.689999999999998,0.0
2700,2025-02-25 12:45:00,608.12,0.0,0.0,55.66666666666666,79.44666666666667,608.12,0.0,70.0,59.36666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,17.990000000000002,0.0
2701,2025-02-25 13:00:00,618.01,-2.1200000000000045,0.0,55.5,80.07,608.12,0.0,70.0,60.07333333333333,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,18.21,0.0
2702,2025-02-25 13:15:00,597.5266666666666,6.360000000000014,0.0,56.0,79.92,608.12,0.0,70.0,59.07333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,18.15000000000001,0.0
2703,2025-02-25 13:30:00,617.3000000000001,2.1200000000000045,0.0,55.16666666666666,80.09333333333332,608.12,0.0,70.0,58.77,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,17.89,0.0
2704,2025-02-25 13:45:00,600.35,-14.83000000000004,0.0,56.5,79.88666666666667,608.12,0.0,70.0,57.04333333333333,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,17.689999999999998,0.0
2705,2025-02-25 14:00:00,603.88,,0.0,56.0,79.51666666666667,608.12,0.0,70.0,55.38333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,,
2706,2025-02-25 14:15:00,615.8866666666667,-4.240000000000009,0.0,56.5,79.13666666666667,608.12,0.0,70.0,53.38666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,16.010000000000005,0.0
2707,2025-02-25 14:30:00,615.18,12.710000000000036,0.0,53.333333333333336,77.69,608.12,0.0,70.0,50.02333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,14.480000000000004,0.0
2708,2025-02-25 14:45:00,604.5866666666667,2.1200000000000045,0.0,50.833333333333336,76.33333333333333,608.12,0.0,70.0,47.626666666666665,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,13.230000000000004,0.0
2709,2025-02-25 15:00:00,618.0066666666667,16.950000000000045,0.0,49.0,75.15666666666667,608.12,0.0,70.0,45.54,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,12.25,0.0
2710,2025-02-25 15:15:00,608.12,-16.950000000000045,0.0,48.833333333333336,74.41000000000001,608.12,0.0,70.0,43.56666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,11.329999999999998,0.0
2711,2025-02-25 15:30:00,611.6533333333333,4.240000000000009,0.0,47.333333333333336,73.7,608.12,0.0,70.0,41.55,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,10.499999999999991,0.0
2712,2025-02-25 15:45:00,597.5233333333333,-14.83000000000004,0.0,45.0,72.65666666666667,608.12,0.0,70.0,39.48333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,9.449999999999996,0.0
2713,2025-02-25 16:00:00,606.7066666666666,-4.240000000000009,0.0,44.5,71.73333333333333,608.12,0.0,70.0,36.81,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2714,2025-02-25 16:15:00,610.9466666666667,6.360000000000014,0.0,43.833333333333336,71.14,608.12,0.0,70.0,35.403333333333336,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2715,2025-02-25 16:30:00,603.1733333333333,-29.66999999999996,0.0,42.16666666666666,70.75333333333333,608.12,0.0,70.0,33.483333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
2716,2025-02-25 16:45:00,613.77,10.590000000000032,0.0,40.5,70.28,608.12,0.0,70.0,31.26,74.0,0.0,70.0,,72.0,70.26666666666667,,,67.0,69.0,68.0,68.0,6.539999999999999,0.0
2717,2025-02-25 17:00:00,606.0,-21.19000000000005,0.0,39.16666666666666,69.83999999999999,608.12,0.0,70.0,28.89,74.0,0.0,70.0,,72.0,70.29,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2718,2025-02-25 17:15:00,599.6466666666666,-12.710000000000036,0.0,39.66666666666666,68.89,608.12,0.0,70.0,24.363333333333333,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2719,2025-02-25 17:30:00,606.0,8.470000000000027,0.0,40.333333333333336,68.0,608.12,0.0,70.0,21.12333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2720,2025-02-25 17:45:00,608.8266666666667,4.240000000000009,0.0,40.66666666666666,67.68666666666667,608.12,0.0,70.0,16.346666666666668,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,68.0,68.0,2.6799999999999926,0.0
2721,2025-02-25 18:00:00,607.4133333333333,4.240000000000009,0.0,40.5,66.98,608.12,0.0,70.0,9.22,74.0,0.0,70.0,,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,1.1999999999999886,0.0
2722,2025-02-25 18:15:00,605.2933333333334,2.1200000000000045,0.0,39.833333333333336,62.31333333333333,608.12,0.0,70.0,2.9033333333333338,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,0.4600000000000079,0.0
2723,2025-02-25 18:30:00,603.8833333333333,-19.07000000000005,0.0,40.5,63.91666666666666,608.12,0.0,70.0,7.096666666666667,74.0,0.0,70.0,,72.0,70.25666666666667,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
2724,2025-02-25 18:45:00,612.3566666666667,2.1200000000000045,0.0,40.16666666666666,60.85333333333333,608.12,0.0,70.0,6.41,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,0.6199999999999974,0.0
2725,2025-02-25 19:00:00,612.3566666666667,8.470000000000027,0.0,40.5,60.06666666666666,608.12,0.0,70.0,13.026666666666666,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,1.1999999999999955,0.0
2726,2025-02-25 19:15:00,596.1133333333333,-12.710000000000036,0.0,40.66666666666666,61.57333333333333,608.12,0.0,70.0,18.25,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2727,2025-02-25 19:30:00,614.4766666666667,16.950000000000045,0.0,41.5,63.31999999999999,608.12,0.0,70.0,23.473333333333333,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
2728,2025-02-25 19:45:00,602.4699999999999,-4.240000000000009,0.0,40.833333333333336,64.29666666666667,608.12,0.0,70.0,26.14,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2729,2025-02-25 20:00:00,612.3566666666667,-4.240000000000009,0.0,40.833333333333336,65.14999999999999,608.12,0.0,70.0,27.85,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2730,2025-02-25 20:15:00,604.5866666666667,-6.360000000000014,0.0,40.833333333333336,65.83333333333333,608.12,0.0,70.0,28.97666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,5.129999999999996,0.0
2731,2025-02-25 20:30:00,600.3466666666667,-27.549999999999955,0.0,40.66666666666666,66.30666666666667,608.12,0.0,70.0,30.80333333333333,74.0,0.0,70.0,,72.0,69.72,,,67.0,69.0,68.0,68.0,5.719999999999992,0.0
2732,2025-02-25 20:45:00,603.88,-16.950000000000045,0.0,39.833333333333336,66.03666666666668,608.12,0.0,70.0,30.026666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.570000000000007,0.0
2733,2025-02-25 21:00:00,597.5266666666666,4.240000000000009,0.0,40.16666666666666,66.53,608.12,0.0,70.0,31.32333333333333,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,68.0,68.0,5.930000000000007,0.0
2734,2025-02-25 21:15:00,613.0600000000001,8.470000000000027,0.0,40.0,66.11,608.12,0.0,70.0,30.526666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
2735,2025-02-25 21:30:00,610.2366666666667,10.590000000000032,0.0,40.333333333333336,65.74333333333334,608.12,0.0,70.0,29.846666666666664,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.520000000000003,0.0
2736,2025-02-25 21:45:00,613.0633333333334,4.240000000000009,0.0,39.66666666666666,67.08999999999999,608.12,0.0,70.0,37.12,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,6.229999999999997,0.0
2737,2025-02-25 22:00:00,609.5300000000001,-10.600000000000025,0.0,39.66666666666666,68.58999999999999,608.12,0.0,70.0,43.053333333333335,74.0,0.0,70.0,,72.0,69.52,,,67.0,69.0,68.0,68.0,9.169999999999996,0.0
2738,2025-02-25 22:15:00,615.1833333333334,0.0,0.0,39.333333333333336,70.3,608.12,0.0,70.0,47.72666666666667,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,68.0,68.0,11.43,0.0
2739,2025-02-25 22:30:00,608.12,6.360000000000014,0.0,39.333333333333336,73.13666666666667,608.12,0.0,70.0,52.59,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,13.159999999999997,0.0
2740,2025-02-25 22:45:00,608.8233333333334,-6.360000000000014,0.0,39.5,77.04666666666667,608.12,0.0,70.0,51.3,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,13.759999999999993,0.0
2741,2025-02-25 23:00:00,603.1733333333333,-6.360000000000014,0.0,39.66666666666666,73.69,608.12,0.0,70.0,51.96333333333333,74.0,0.0,70.0,,72.0,69.73,,,67.0,69.0,68.0,68.0,12.929999999999993,0.0
2742,2025-02-25 23:15:00,608.8266666666667,8.470000000000027,0.0,40.0,78.41666666666667,608.12,0.0,70.0,50.75666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,13.97,0.0
2743,2025-02-25 23:30:00,598.2333333333332,6.360000000000014,0.0,40.0,76.14666666666666,608.12,0.0,70.0,45.26,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,11.960000000000008,0.0
2744,2025-02-25 23:45:00,599.6433333333333,-6.360000000000014,0.0,39.833333333333336,73.60333333333334,608.12,0.0,70.0,41.78666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,10.230000000000004,0.0
2745,2025-02-26 00:00:00,602.4699999999999,-8.480000000000018,0.0,40.16666666666666,72.72666666666667,608.12,0.0,70.0,41.18666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,9.200000000000005,0.0
2746,2025-02-26 00:15:00,614.4766666666667,19.07000000000005,0.0,40.5,72.25333333333333,608.12,0.0,70.0,41.34,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,9.630000000000004,0.0
2747,2025-02-26 00:30:00,601.7633333333333,2.1200000000000045,0.0,40.5,71.24333333333334,608.12,0.0,70.0,40.60333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,9.309999999999995,0.0
2748,2025-02-26 00:45:00,611.65,-2.1200000000000045,0.0,40.16666666666666,71.08333333333333,608.12,0.0,70.0,41.53333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,9.29,0.0
2749,2025-02-26 01:00:00,609.5333333333333,6.360000000000014,0.0,40.66666666666666,71.50333333333333,608.12,0.0,70.0,44.45,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,68.0,68.0,10.060000000000002,0.0
2750,2025-02-26 01:15:00,616.5933333333334,2.1200000000000045,0.0,40.833333333333336,72.10333333333334,608.12,0.0,70.0,47.02333333333333,74.0,0.0,70.0,,72.0,69.81666666666666,,,67.0,69.0,68.0,68.0,11.489999999999997,0.0
2751,2025-02-26 01:30:00,606.7066666666666,-6.360000000000014,0.0,40.66666666666666,72.84666666666668,608.12,0.0,70.0,50.56666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,12.550000000000004,0.0
2752,2025-02-26 01:45:00,603.88,0.0,0.0,40.66666666666666,73.41333333333334,608.12,0.0,70.0,53.84666666666666,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,68.0,68.0,14.259999999999998,0.0
2753,2025-02-26 02:00:00,616.5933333333334,16.950000000000045,0.0,41.0,74.77333333333333,608.12,0.0,70.0,58.27,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,68.0,68.0,15.989999999999997,0.0
2754,2025-02-26 02:15:00,598.23,2.1200000000000045,0.0,40.833333333333336,77.08999999999999,608.12,0.0,70.0,64.63,74.0,0.0,70.0,,72.0,69.44333333333333,,,67.0,69.0,68.0,68.0,18.00999999999999,0.0
2755,2025-02-26 02:30:00,608.12,2.1200000000000045,0.0,40.16666666666666,78.01,608.12,0.0,70.0,68.21,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,68.0,68.0,20.210000000000008,0.0
2756,2025-02-26 02:45:00,606.7066666666666,0.0,0.0,42.16666666666666,80.48,608.12,0.0,70.0,70.64,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,21.66,0.0
2757,2025-02-26 03:00:00,601.7633333333333,-12.710000000000036,0.0,46.0,82.79666666666667,608.12,0.0,70.0,73.13333333333333,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,21.93,0.0
2758,2025-02-26 03:15:00,610.9433333333333,2.1200000000000045,0.0,46.333333333333336,83.33,608.12,0.0,70.0,74.58333333333333,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,22.82999999999999,0.0
2759,2025-02-26 03:30:00,603.88,2.1200000000000045,0.0,47.16666666666666,83.65333333333332,608.12,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,23.0,0.0
2760,2025-02-26 03:45:00,608.8266666666667,-12.710000000000036,0.0,48.16666666666666,83.42666666666666,608.12,0.0,70.0,74.49666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,22.8,0.0
2761,2025-02-26 04:00:00,610.24,2.1200000000000045,0.0,51.333333333333336,83.92333333333333,608.12,0.0,70.0,74.80666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,23.520000000000003,0.0
2762,2025-02-26 04:15:00,609.5300000000001,8.470000000000027,0.0,51.5,83.95,608.12,0.0,70.0,73.79333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,23.2,0.0
2763,2025-02-26 04:30:00,613.0633333333334,2.1200000000000045,0.0,52.16666666666666,83.51333333333334,608.12,0.0,70.0,71.85666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,23.07,0.0
2764,2025-02-26 04:45:00,605.2933333333334,-6.360000000000014,0.0,52.0,82.67,608.12,0.0,70.0,70.07000000000001,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,22.28,0.0
2765,2025-02-26 05:00:00,610.9466666666667,4.240000000000009,0.0,52.5,82.51666666666667,608.12,0.0,70.0,69.16000000000001,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,22.050000000000004,0.0
2766,2025-02-26 05:15:00,608.8266666666667,6.360000000000014,0.0,52.833333333333336,82.33999999999999,608.12,0.0,70.0,68.11666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,21.630000000000003,0.0
2767,2025-02-26 05:30:00,610.9466666666667,-4.240000000000009,0.0,53.16666666666666,82.2,608.12,0.0,70.0,67.78,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,21.599999999999994,0.0
2768,2025-02-26 05:45:00,613.77,8.470000000000027,0.0,53.66666666666666,81.77,608.12,0.0,70.0,65.95,74.0,0.0,70.0,,72.0,70.13,,,67.0,69.0,68.0,68.0,21.5,0.0
2769,2025-02-26 06:00:00,606.0,14.83000000000004,0.0,54.5,80.64333333333333,608.12,0.0,70.0,63.34666666666666,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,20.03,0.0
2770,2025-02-26 06:15:00,609.5300000000001,8.470000000000027,0.0,57.66666666666666,81.2,608.12,0.0,70.0,63.79333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,20.6,0.0
2771,2025-02-26 06:30:00,602.4699999999999,-8.480000000000018,0.0,60.833333333333336,81.58999999999999,608.12,0.0,70.0,63.156666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,21.19,0.0
2772,2025-02-26 06:45:00,604.5866666666667,4.240000000000009,0.0,63.833333333333336,82.05666666666667,608.12,0.0,70.0,62.95,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,20.770000000000003,0.0
2773,2025-02-26 07:00:00,602.4699999999999,2.1200000000000045,0.0,68.33333333333333,82.83333333333333,608.12,0.0,70.0,62.25333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,22.16,0.0
2774,2025-02-26 07:15:00,611.6466666666666,8.470000000000027,0.0,66.5,82.25333333333333,608.12,0.0,70.0,61.35,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,21.47,0.0
2775,2025-02-26 07:30:00,601.7633333333333,-2.1200000000000045,0.0,65.66666666666667,82.40666666666667,608.12,0.0,70.0,61.99666666666667,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,21.29,0.0
2776,2025-02-26 07:45:00,606.0,2.1200000000000045,0.0,66.66666666666667,82.67666666666666,608.12,0.0,70.0,62.830000000000005,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,22.000000000000007,0.0
2777,2025-02-26 08:00:00,611.6533333333333,4.240000000000009,0.0,67.16666666666667,82.89666666666666,608.12,0.0,70.0,63.23666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,22.359999999999992,0.0
2778,2025-02-26 08:15:00,606.7066666666666,-6.360000000000014,0.0,68.66666666666667,83.12333333333333,608.12,0.0,70.0,63.836666666666666,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,22.389999999999997,0.0
2779,2025-02-26 08:30:00,608.12,4.240000000000009,0.0,69.33333333333333,84.34666666666668,608.12,0.0,70.0,65.70333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,23.17,0.0
2780,2025-02-26 08:45:00,604.5866666666667,-4.240000000000009,0.0,69.5,84.84,608.12,0.0,70.0,66.7,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,23.480000000000004,0.0
2781,2025-02-26 09:00:00,608.8266666666667,6.360000000000014,0.0,72.66666666666667,85.91333333333334,608.12,0.0,70.0,68.31333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,25.069999999999997,0.0
2782,2025-02-26 09:15:00,599.64,-8.480000000000018,0.0,72.83333333333333,86.63666666666666,608.12,0.0,70.0,69.35666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,25.7,0.0
2783,2025-02-26 09:30:00,607.4133333333333,0.0,0.0,73.0,87.14,608.12,0.0,70.0,69.75666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,26.14,0.0
2784,2025-02-26 09:45:00,607.4133333333333,-12.710000000000036,0.0,72.66666666666667,87.15666666666665,608.12,0.0,70.0,70.24333333333334,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,26.039999999999992,0.0
2785,2025-02-26 10:00:00,606.0,-2.1200000000000045,0.0,73.66666666666667,86.92,608.12,0.0,70.0,69.16333333333334,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,25.99,0.0
2786,2025-02-26 10:15:00,610.9433333333333,0.0,0.0,71.83333333333333,86.71999999999998,608.12,0.0,70.0,69.20333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,25.62,0.0
2787,2025-02-26 10:30:00,600.35,0.0,0.0,70.66666666666667,86.87666666666667,608.12,0.0,70.0,69.55333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,25.85,0.0
2788,2025-02-26 10:45:00,598.23,-14.83000000000004,0.0,72.83333333333333,86.95,608.12,0.0,70.0,69.70666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,25.98,0.0
2789,2025-02-26 11:00:00,616.5933333333334,8.470000000000027,0.0,71.83333333333333,86.93666666666667,608.12,0.0,70.0,69.69666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,25.89,0.0
2790,2025-02-26 11:15:00,596.82,-12.710000000000036,0.0,72.16666666666667,86.59333333333332,608.12,0.0,70.0,69.61,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.739999999999995,0.0
2791,2025-02-26 11:30:00,615.89,0.0,0.0,72.0,86.41333333333334,608.12,0.0,70.0,69.64666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.61,0.0
2792,2025-02-26 11:45:00,600.35,-16.950000000000045,0.0,72.16666666666667,86.52,608.12,0.0,70.0,69.82666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.660000000000004,0.0
2793,2025-02-26 12:00:00,607.4133333333333,-12.710000000000036,0.0,73.5,86.72000000000001,608.12,0.0,70.0,69.83666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.980000000000004,0.0
2794,2025-02-26 12:15:00,613.77,10.590000000000032,0.0,71.83333333333333,86.57333333333334,608.12,0.0,70.0,69.92666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.83,0.0
2795,2025-02-26 12:30:00,615.18,12.710000000000036,0.0,71.5,86.63333333333333,608.12,0.0,70.0,70.02,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.06,0.0
2796,2025-02-26 12:45:00,603.88,-6.360000000000014,0.0,72.16666666666667,86.77333333333333,608.12,0.0,70.0,70.27,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,26.0,0.0
2797,2025-02-26 13:00:00,608.8233333333334,-6.360000000000014,0.0,74.0,87.02,608.12,0.0,70.0,70.42,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,26.099999999999994,0.0
2798,2025-02-26 13:15:00,613.7666666666668,12.710000000000036,0.0,73.16666666666667,87.25333333333333,608.12,0.0,70.0,70.33,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.07,0.0
2799,2025-02-26 13:30:00,601.06,-12.710000000000036,0.0,72.33333333333333,87.69666666666667,608.12,0.0,70.0,70.06666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,26.05,0.0
2800,2025-02-26 13:45:00,606.0033333333333,-12.710000000000036,0.0,74.5,87.66666666666667,608.12,0.0,70.0,68.01,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,25.42,0.0
2801,2025-02-26 14:00:00,610.2366666666667,-6.360000000000014,0.0,74.66666666666667,87.39666666666666,608.12,0.0,70.0,65.47333333333333,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,24.270000000000003,0.0
2802,2025-02-26 14:15:00,606.0033333333333,4.240000000000009,0.0,67.83333333333333,84.89,608.12,0.0,70.0,61.07333333333333,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,22.239999999999995,0.0
2803,2025-02-26 14:30:00,605.2933333333334,-10.600000000000025,0.0,57.333333333333336,80.66333333333334,608.12,0.0,70.0,56.38,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,18.760000000000005,0.0
2804,2025-02-26 14:45:00,613.0633333333334,6.360000000000014,0.0,54.66666666666666,78.72333333333333,608.12,0.0,70.0,53.09666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,15.999999999999991,0.0
2805,2025-02-26 15:00:00,605.2933333333334,0.0,0.0,52.66666666666666,77.67,608.12,0.0,70.0,49.923333333333325,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,14.679999999999993,0.0
2806,2025-02-26 15:15:00,621.54,16.950000000000045,0.0,48.5,75.99333333333334,608.12,0.0,70.0,46.703333333333326,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,13.020000000000003,0.0
2807,2025-02-26 15:30:00,615.18,10.590000000000032,0.0,45.16666666666666,74.71666666666665,608.12,0.0,70.0,43.69,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,11.549999999999995,0.0
2808,2025-02-26 15:45:00,611.65,6.360000000000014,0.0,42.66666666666666,72.82000000000001,608.12,0.0,70.0,38.77,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,68.0,68.0,9.610000000000008,0.0
2809,2025-02-26 16:00:00,609.5333333333333,4.240000000000009,0.0,40.66666666666666,72.22333333333334,608.12,0.0,70.0,36.89333333333334,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,8.590000000000003,0.0
2810,2025-02-26 16:15:00,609.5300000000001,0.0,0.0,39.16666666666666,71.79,608.12,0.0,70.0,33.873333333333335,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,7.439999999999998,0.0
2811,2025-02-26 16:30:00,608.1166666666667,0.0,0.0,40.66666666666666,70.30666666666667,608.12,0.0,70.0,29.37,74.0,0.0,70.0,,72.0,70.46666666666667,,,67.0,69.0,68.0,68.0,6.070000000000007,0.0
2812,2025-02-26 16:45:00,598.9366666666666,-4.240000000000009,0.0,41.16666666666666,69.89,608.12,0.0,70.0,24.903333333333336,74.0,0.0,70.0,,72.0,70.49,,,67.0,69.0,68.0,68.0,4.810000000000002,0.0
2813,2025-02-26 17:00:00,613.77,4.240000000000009,0.0,41.0,65.49666666666667,608.12,0.0,70.0,22.21,74.0,0.0,70.0,,72.0,70.42999999999999,,,67.0,69.0,68.0,68.0,3.3699999999999903,0.0
2814,2025-02-26 17:15:00,613.0633333333334,4.240000000000009,0.0,41.0,63.97,608.12,0.0,70.0,26.486666666666668,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
2815,2025-02-26 17:30:00,603.1733333333333,0.0,0.0,41.16666666666666,65.87,608.12,0.0,70.0,27.91,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,5.32,0.0
2816,2025-02-26 17:45:00,601.0566666666667,2.1200000000000045,0.0,56.833333333333336,65.09666666666668,608.12,0.0,70.0,23.96,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,4.560000000000009,0.0
2817,2025-02-26 18:00:00,612.3566666666667,-2.1200000000000045,0.0,65.0,63.78,608.12,0.0,70.0,20.676666666666662,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2818,2025-02-26 18:15:00,601.7633333333333,4.240000000000009,0.0,68.16666666666667,66.21333333333332,608.12,0.0,70.0,18.12,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2819,2025-02-26 18:30:00,601.0566666666667,-16.950000000000045,0.0,68.16666666666667,64.63333333333333,608.12,0.0,70.0,12.906666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,0.6700000000000017,0.0
2820,2025-02-26 18:45:00,591.1666666666666,-8.480000000000018,0.0,69.66666666666667,62.38333333333333,608.12,0.0,70.0,11.516666666666666,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
2821,2025-02-26 19:00:00,603.1766666666666,4.240000000000009,0.0,69.16666666666667,62.63666666666666,608.12,0.0,70.0,10.703333333333331,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
2822,2025-02-26 19:15:00,599.64,-10.600000000000025,0.0,70.16666666666667,62.19333333333333,608.12,0.0,70.0,10.436666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,0.6799999999999997,0.0
2823,2025-02-26 19:30:00,606.7066666666666,0.0,0.0,67.16666666666667,62.25666666666667,608.12,0.0,70.0,11.473333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,0.9299999999999996,0.0
2824,2025-02-26 19:45:00,600.3533333333334,6.360000000000014,0.0,67.66666666666667,62.60666666666666,608.12,0.0,70.0,13.02,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
2825,2025-02-26 20:00:00,618.7133333333334,19.07000000000005,0.0,67.66666666666667,63.196666666666665,608.12,0.0,70.0,13.57,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
2826,2025-02-26 20:15:00,605.2933333333334,-6.360000000000014,0.0,68.5,63.82666666666666,608.12,0.0,70.0,13.736666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2827,2025-02-26 20:30:00,601.76,-2.1200000000000045,0.0,68.66666666666667,64.04,608.12,0.0,70.0,14.296666666666669,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2828,2025-02-26 20:45:00,601.7633333333333,-16.950000000000045,0.0,69.33333333333333,64.29,608.12,0.0,70.0,17.463333333333335,74.0,0.0,70.0,,72.0,69.82333333333332,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2829,2025-02-26 21:00:00,604.5866666666667,-2.1200000000000045,0.0,67.66666666666667,64.47666666666667,608.12,0.0,70.0,18.96333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2830,2025-02-26 21:15:00,603.88,-4.240000000000009,0.0,67.16666666666667,64.8,608.12,0.0,70.0,20.57,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2831,2025-02-26 21:30:00,601.0566666666667,-16.950000000000045,0.0,67.66666666666667,64.96,608.12,0.0,70.0,22.223333333333333,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2832,2025-02-26 21:45:00,590.4633333333333,-25.42999999999995,0.0,68.16666666666667,65.22666666666667,608.12,0.0,70.0,23.89333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,4.250000000000007,0.0
2833,2025-02-26 22:00:00,600.3533333333334,-12.710000000000036,0.0,67.83333333333333,66.29666666666667,608.12,0.0,70.0,28.043333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2834,2025-02-26 22:15:00,618.01,2.1200000000000045,0.0,68.83333333333333,66.92666666666668,608.12,0.0,70.0,30.683333333333334,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
2835,2025-02-26 22:30:00,607.41,-8.480000000000018,0.0,66.66666666666667,68.23333333333333,608.12,0.0,70.0,34.946666666666665,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,7.199999999999996,0.0
2836,2025-02-26 22:45:00,599.6433333333333,-6.360000000000014,0.0,68.66666666666667,70.42,608.12,0.0,70.0,40.766666666666666,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,68.0,68.0,9.060000000000002,0.0
2837,2025-02-26 23:00:00,606.7033333333334,-10.600000000000025,0.0,70.16666666666667,72.31,608.12,0.0,70.0,45.02,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,68.0,68.0,12.290000000000006,0.0
2838,2025-02-26 23:15:00,600.35,-6.360000000000014,0.0,61.16666666666666,74.26666666666667,608.12,0.0,70.0,50.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,11.709999999999994,0.0
2839,2025-02-26 23:30:00,620.1233333333333,14.83000000000004,0.0,70.5,75.36333333333333,608.12,0.0,70.0,51.72666666666667,74.0,0.0,70.0,,72.0,69.52999999999999,,,67.0,69.0,68.0,68.0,15.740000000000002,0.0
2840,2025-02-26 23:45:00,620.83,-10.600000000000025,0.0,74.0,76.56333333333333,608.12,0.0,70.0,54.39000000000001,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,16.930000000000007,0.0
2841,2025-02-27 00:00:00,610.9433333333333,12.710000000000036,0.0,62.5,77.62666666666667,608.12,0.0,70.0,58.53666666666667,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,18.429999999999996,0.0
2842,2025-02-27 00:15:00,598.23,-36.01999999999998,0.0,58.66666666666666,79.04,608.12,0.0,70.0,62.406666666666666,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,19.48,0.0
2843,2025-02-27 00:30:00,599.6433333333333,-19.07000000000005,0.0,74.16666666666667,80.33,608.12,0.0,70.0,62.59666666666667,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,21.510000000000005,0.0
2844,2025-02-27 00:45:00,603.88,-8.480000000000018,0.0,73.33333333333333,80.26333333333334,608.12,0.0,70.0,62.18000000000001,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,21.25,0.0
2845,2025-02-27 01:00:00,608.12,0.0,0.0,73.16666666666667,80.18333333333334,608.12,0.0,70.0,62.156666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,20.790000000000006,0.0
2846,2025-02-27 01:15:00,603.88,-2.1200000000000045,0.0,73.66666666666667,80.72,608.12,0.0,70.0,63.27,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,21.000000000000007,0.0
2847,2025-02-27 01:30:00,652.6166666666667,-6.360000000000014,0.0,48.333333333333336,79.90333333333332,608.12,0.0,70.0,65.83,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,18.239999999999995,0.0
2848,2025-02-27 01:45:00,611.65,12.710000000000036,0.0,44.0,80.02333333333333,608.12,0.0,70.0,66.61333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,18.98,0.0
2849,2025-02-27 02:00:00,601.7633333333333,-6.360000000000014,0.0,44.0,80.51666666666667,608.12,0.0,70.0,69.80333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,19.820000000000007,0.0
2850,2025-02-27 02:15:00,608.1166666666667,-6.360000000000014,0.0,44.0,80.43333333333334,608.12,0.0,70.0,71.57666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,20.880000000000003,0.0
2851,2025-02-27 02:30:00,606.0,-4.240000000000009,0.0,44.16666666666666,80.19,608.12,0.0,70.0,73.01666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,21.59,0.0
2852,2025-02-27 02:45:00,610.24,6.360000000000014,0.0,43.5,80.79666666666667,608.12,0.0,70.0,76.73,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,22.029999999999998,0.0
2853,2025-02-27 03:00:00,619.4166666666666,8.470000000000027,0.0,44.16666666666666,82.21333333333334,608.12,0.0,70.0,81.59333333333333,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,68.0,68.0,23.040000000000006,0.0
2854,2025-02-27 03:15:00,612.3566666666667,2.1200000000000045,0.0,44.16666666666666,83.18333333333334,608.12,0.0,70.0,85.03,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,24.03,0.0
2855,2025-02-27 03:30:00,613.0633333333334,0.0,0.0,44.5,83.60333333333334,608.12,0.0,70.0,87.25999999999999,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,24.72,0.0
2856,2025-02-27 03:45:00,608.8266666666667,16.950000000000045,0.0,45.0,85.09666666666666,608.12,0.0,70.0,87.15333333333332,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,24.83,0.0
2857,2025-02-27 04:00:00,605.2933333333334,-16.950000000000045,0.0,45.5,88.96999999999998,608.12,0.0,70.0,84.14666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,24.679999999999996,0.0
2858,2025-02-27 04:15:00,616.5966666666667,6.360000000000014,0.0,44.66666666666666,86.37333333333333,608.12,0.0,70.0,78.31666666666666,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,23.059999999999988,0.0
2859,2025-02-27 04:30:00,606.0,4.240000000000009,0.0,44.0,83.61666666666667,608.12,0.0,70.0,72.7,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,21.85,0.0
2860,2025-02-27 04:45:00,601.7633333333333,-12.710000000000036,0.0,44.333333333333336,82.35666666666667,608.12,0.0,70.0,70.32333333333334,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,20.69,0.0
2861,2025-02-27 05:00:00,615.8866666666667,12.710000000000036,0.0,43.5,81.04666666666667,608.12,0.0,70.0,67.31,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,20.13000000000001,0.0
2862,2025-02-27 05:15:00,606.0,-4.240000000000009,0.0,43.833333333333336,79.51333333333334,608.12,0.0,70.0,65.45,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,19.169999999999995,0.0
2863,2025-02-27 05:30:00,603.88,0.0,0.0,44.0,78.92,608.12,0.0,70.0,64.47999999999999,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,19.52,0.0
2864,2025-02-27 05:45:00,605.2933333333334,-2.1200000000000045,0.0,43.333333333333336,77.79666666666667,608.12,0.0,70.0,61.23666666666666,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,18.46,0.0
2865,2025-02-27 06:00:00,603.8833333333333,6.360000000000014,0.0,43.0,76.99,608.12,0.0,70.0,60.43333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,17.089999999999996,0.0
2866,2025-02-27 06:15:00,603.88,-10.600000000000025,0.0,43.16666666666666,76.70666666666666,608.12,0.0,70.0,59.46666666666667,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,17.79,0.0
2867,2025-02-27 06:30:00,615.1833333333334,2.1200000000000045,0.0,43.5,77.36333333333333,608.12,0.0,70.0,61.29666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,17.520000000000003,0.0
2868,2025-02-27 06:45:00,610.24,19.07000000000005,0.0,43.333333333333336,77.89,608.12,0.0,70.0,62.79333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,18.349999999999994,0.0
2869,2025-02-27 07:00:00,608.1166666666667,8.470000000000027,0.0,43.333333333333336,77.99666666666667,608.12,0.0,70.0,63.39666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,18.529999999999998,0.0
2870,2025-02-27 07:15:00,603.88,-10.600000000000025,0.0,43.16666666666666,77.63666666666667,608.12,0.0,70.0,63.653333333333336,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,18.61,0.0
2871,2025-02-27 07:30:00,606.7066666666666,2.1200000000000045,0.0,43.333333333333336,77.64333333333333,608.12,0.0,70.0,64.58333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,19.12,0.0
2872,2025-02-27 07:45:00,614.4766666666667,4.240000000000009,0.0,43.16666666666666,77.56,608.12,0.0,70.0,64.92,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,18.870000000000005,0.0
2873,2025-02-27 08:00:00,608.8266666666667,-6.360000000000014,0.0,43.0,78.24,608.12,0.0,70.0,67.77333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,20.25,0.0
2874,2025-02-27 08:15:00,599.6433333333333,-16.950000000000045,0.0,41.833333333333336,80.21666666666667,608.12,0.0,70.0,69.97000000000001,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,20.750000000000007,0.0
2875,2025-02-27 08:30:00,603.1733333333333,-10.600000000000025,0.0,44.333333333333336,81.05666666666667,608.12,0.0,70.0,69.82333333333334,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,21.429999999999996,0.0
2876,2025-02-27 08:45:00,598.9366666666666,-12.710000000000036,0.0,46.333333333333336,81.59666666666668,608.12,0.0,70.0,69.72666666666667,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,21.25,0.0
2877,2025-02-27 09:00:00,606.7066666666666,2.1200000000000045,0.0,47.16666666666666,81.22666666666667,608.12,0.0,70.0,68.38333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,20.96999999999999,0.0
2878,2025-02-27 09:15:00,606.7066666666666,0.0,0.0,47.833333333333336,81.18666666666667,608.12,0.0,70.0,68.07,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,20.709999999999997,0.0
2879,2025-02-27 09:30:00,602.4699999999999,-6.360000000000014,0.0,48.833333333333336,80.75333333333333,608.12,0.0,70.0,66.35000000000001,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,20.770000000000003,0.0
2880,2025-02-27 09:45:00,611.65,8.470000000000027,0.0,50.16666666666666,79.85000000000001,608.12,0.0,70.0,63.63,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,19.96999999999999,0.0
2881,2025-02-27 10:00:00,605.9966666666667,10.590000000000032,0.0,50.833333333333336,78.65333333333332,608.12,0.0,70.0,60.11666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,18.47,0.0
2882,2025-02-27 10:15:00,601.0533333333333,-8.480000000000018,0.0,51.66666666666666,77.94666666666667,608.12,0.0,70.0,58.47666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,17.74000000000001,0.0
2883,2025-02-27 10:30:00,603.88,-4.240000000000009,0.0,52.833333333333336,77.3,608.12,0.0,70.0,55.97,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,17.099999999999994,0.0
2884,2025-02-27 10:45:00,608.12,4.240000000000009,0.0,53.5,76.51,608.12,0.0,70.0,54.28666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,16.42,0.0
2885,2025-02-27 11:00:00,608.8266666666667,4.240000000000009,0.0,54.333333333333336,76.31,608.12,0.0,70.0,53.91333333333333,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,15.810000000000002,0.0
2886,2025-02-27 11:15:00,605.9966666666667,-10.600000000000025,0.0,54.333333333333336,76.30333333333333,608.12,0.0,70.0,53.77666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,15.990000000000002,0.0
2887,2025-02-27 11:30:00,601.7633333333333,6.360000000000014,0.0,54.16666666666666,75.96333333333332,608.12,0.0,70.0,52.81666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,15.560000000000002,0.0
2888,2025-02-27 11:45:00,612.36,2.1200000000000045,0.0,54.5,75.62666666666667,608.12,0.0,70.0,52.10666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,15.22,0.0
2889,2025-02-27 12:00:00,608.8266666666667,6.360000000000014,0.0,55.16666666666666,75.64666666666666,608.12,0.0,70.0,51.85,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,15.009999999999998,0.0
2890,2025-02-27 12:15:00,604.5866666666667,-2.1200000000000045,0.0,55.5,75.38,608.12,0.0,70.0,51.13666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,14.689999999999998,0.0
2891,2025-02-27 12:30:00,608.8233333333334,-8.480000000000018,0.0,55.5,75.3,608.12,0.0,70.0,50.92666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,15.1,0.0
2892,2025-02-27 12:45:00,612.3566666666667,14.83000000000004,0.0,55.5,74.79333333333334,608.12,0.0,70.0,49.68000000000001,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,14.35,0.0
2893,2025-02-27 13:00:00,606.0033333333333,6.360000000000014,0.0,55.5,74.37333333333333,608.12,0.0,70.0,48.52,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,13.82,0.0
2894,2025-02-27 13:15:00,606.0,6.360000000000014,0.0,55.66666666666666,74.19,608.12,0.0,70.0,47.57,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,13.54,0.0
2895,2025-02-27 13:30:00,610.2366666666667,10.590000000000032,0.0,56.333333333333336,74.18,608.12,0.0,70.0,47.45333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,13.410000000000004,0.0
2896,2025-02-27 13:45:00,608.12,2.1200000000000045,0.0,56.16666666666666,74.42666666666666,608.12,0.0,70.0,47.68333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,13.119999999999996,0.0
2897,2025-02-27 14:00:00,608.12,2.1200000000000045,0.0,56.0,73.88333333333334,608.12,0.0,70.0,45.91,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,12.920000000000002,0.0
2898,2025-02-27 14:15:00,610.9466666666667,-4.240000000000009,0.0,56.0,73.61333333333333,608.12,0.0,70.0,44.84666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,12.069999999999991,0.0
2899,2025-02-27 14:30:00,606.7066666666666,4.240000000000009,0.0,56.5,73.42999999999999,608.12,0.0,70.0,43.946666666666665,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,11.959999999999994,0.0
2900,2025-02-27 14:45:00,612.3566666666667,0.0,0.0,56.333333333333336,73.23666666666666,608.12,0.0,70.0,42.09666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,11.289999999999992,0.0
2901,2025-02-27 15:00:00,608.8233333333334,-4.240000000000009,0.0,56.16666666666666,72.20333333333333,608.12,0.0,70.0,38.75666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,9.920000000000002,0.0
2902,2025-02-27 15:15:00,603.1766666666666,4.240000000000009,0.0,56.5,71.44666666666667,608.12,0.0,70.0,36.41333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
2903,2025-02-27 15:30:00,610.9433333333333,-4.240000000000009,0.0,56.16666666666666,71.12,608.12,0.0,70.0,34.48666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,8.009999999999998,0.0
2904,2025-02-27 15:45:00,604.5866666666667,-6.360000000000014,0.0,56.0,70.14666666666666,608.12,0.0,70.0,29.76666666666667,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,6.97999999999999,0.0
2905,2025-02-27 16:00:00,601.0533333333333,-8.480000000000018,0.0,53.66666666666666,68.95666666666666,608.12,0.0,70.0,26.82333333333333,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,5.660000000000004,0.0
2906,2025-02-27 16:15:00,594.6999999999999,-16.950000000000045,0.0,52.16666666666666,68.02666666666667,608.12,0.0,70.0,23.9,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
2907,2025-02-27 16:30:00,602.4666666666667,8.470000000000027,0.0,51.5,67.55666666666667,608.12,0.0,70.0,21.92333333333333,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2908,2025-02-27 16:45:00,605.29,-8.480000000000018,0.0,49.333333333333336,67.16666666666667,608.12,0.0,70.0,20.613333333333333,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2909,2025-02-27 17:00:00,612.3566666666667,-8.480000000000018,0.0,48.5,66.92333333333333,608.12,0.0,70.0,20.576666666666668,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
2910,2025-02-27 17:15:00,608.8266666666667,-12.710000000000036,0.0,48.0,67.10000000000001,608.12,0.0,70.0,20.576666666666668,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,3.640000000000008,0.0
2911,2025-02-27 17:30:00,613.7666666666668,8.470000000000027,0.0,46.5,66.62666666666667,608.12,0.0,70.0,17.706666666666667,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
2912,2025-02-27 17:45:00,614.4766666666667,2.1200000000000045,0.0,45.333333333333336,66.04,608.12,0.0,70.0,14.920000000000002,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2913,2025-02-27 18:00:00,613.0633333333334,4.240000000000009,0.0,44.833333333333336,65.17333333333333,608.12,0.0,70.0,11.866666666666667,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,2.1899999999999906,0.0
2914,2025-02-27 18:15:00,596.82,-16.950000000000045,0.0,43.5,64.79666666666667,608.12,0.0,70.0,7.010000000000001,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2915,2025-02-27 18:30:00,610.24,6.360000000000014,0.0,42.833333333333336,64.36333333333333,608.12,0.0,70.0,6.033333333333334,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
2916,2025-02-27 18:45:00,606.0,-8.480000000000018,0.0,42.5,64.74333333333334,608.12,0.0,70.0,7.683333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.2800000000000082,0.0
2917,2025-02-27 19:00:00,609.5300000000001,0.0,0.0,42.0,64.87,608.12,0.0,70.0,5.5,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2918,2025-02-27 19:15:00,622.95,12.710000000000036,0.0,41.16666666666666,65.26333333333334,608.12,0.0,70.0,7.353333333333334,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,1.1900000000000048,0.0
2919,2025-02-27 19:30:00,607.41,-10.600000000000025,0.0,40.5,64.94,608.12,0.0,70.0,8.67,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,1.0400000000000065,0.0
2920,2025-02-27 19:45:00,608.1166666666667,-2.1200000000000045,0.0,40.5,65.12,608.12,0.0,70.0,9.506666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
2921,2025-02-27 20:00:00,609.5300000000001,4.240000000000009,0.0,41.333333333333336,65.21,608.12,0.0,70.0,11.716666666666669,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2922,2025-02-27 20:15:00,605.2933333333334,-6.360000000000014,0.0,41.66666666666666,65.24666666666667,608.12,0.0,70.0,13.77,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,1.4199999999999946,0.0
2923,2025-02-27 20:30:00,600.3466666666667,-8.480000000000018,0.0,41.833333333333336,65.86333333333333,608.12,0.0,70.0,19.536666666666665,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,2.640000000000001,0.0
2924,2025-02-27 20:45:00,610.9433333333333,10.590000000000032,0.0,41.833333333333336,67.34666666666666,608.12,0.0,70.0,23.793333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2925,2025-02-27 21:00:00,604.59,4.240000000000009,0.0,41.833333333333336,68.10333333333334,608.12,0.0,70.0,26.093333333333334,74.0,0.0,70.0,,72.0,69.60666666666667,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2926,2025-02-27 21:15:00,603.88,-10.600000000000025,0.0,42.0,68.69333333333333,608.12,0.0,70.0,28.72666666666667,74.0,0.0,70.0,,72.0,69.60666666666667,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2927,2025-02-27 21:30:00,609.5333333333333,2.1200000000000045,0.0,42.0,68.78666666666668,608.12,0.0,70.0,29.44666666666667,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,5.1200000000000045,0.0
2928,2025-02-27 21:45:00,606.0033333333333,0.0,0.0,42.333333333333336,68.95,608.12,0.0,70.0,31.77,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,5.559999999999995,0.0
