,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3675,2025-03-07 16:30:00,604.5866666666667,4.240000000000009,0.0,56.0,67.12333333333333,608.12,0.0,70.0,18.706666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,3.8499999999999934,0.0
3676,2025-03-07 16:45:00,602.4666666666667,-4.240000000000009,0.0,55.333333333333336,66.46666666666665,608.12,0.0,70.0,16.53,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,3.609999999999992,0.0
3677,2025-03-07 17:00:00,614.4733333333334,-4.240000000000009,0.0,53.333333333333336,65.91333333333334,608.12,0.0,70.0,14.65,74.0,0.0,70.0,,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
3678,2025-03-07 17:15:00,606.0,-4.240000000000009,0.0,50.0,65.56333333333333,608.12,0.0,70.0,13.0,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
3679,2025-03-07 17:30:00,612.3566666666667,-10.600000000000025,0.0,48.333333333333336,64.76,608.12,0.0,70.0,11.37,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
3680,2025-03-07 17:45:00,613.77,2.1200000000000045,0.0,48.5,64.60333333333334,608.12,0.0,70.0,9.39,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
3681,2025-03-07 18:00:00,600.3466666666667,-8.480000000000018,0.0,47.5,64.74666666666667,608.12,0.0,70.0,5.673333333333333,74.0,0.0,70.0,,72.0,70.34333333333333,,,67.0,69.0,68.0,68.0,1.2600000000000051,0.0
3682,2025-03-07 18:15:00,608.12,0.0,0.0,46.5,64.49,608.12,0.0,70.0,3.0066666666666664,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
3683,2025-03-07 18:30:00,603.88,-8.480000000000018,0.0,46.5,64.31333333333333,608.12,0.0,70.0,3.703333333333333,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
3684,2025-03-07 18:45:00,610.9433333333333,0.0,0.0,46.5,64.10333333333334,608.12,0.0,70.0,5.876666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
3685,2025-03-07 19:00:00,604.5866666666667,8.470000000000027,0.0,46.66666666666666,64.13000000000001,608.12,0.0,70.0,8.01,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
3686,2025-03-07 19:15:00,607.4133333333333,-6.360000000000014,0.0,46.66666666666666,64.48666666666666,608.12,0.0,70.0,11.906666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
3687,2025-03-07 19:30:00,606.7033333333334,8.470000000000027,0.0,47.16666666666666,65.44333333333334,608.12,0.0,70.0,16.916666666666668,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
3688,2025-03-07 19:45:00,598.23,-8.480000000000018,0.0,47.16666666666666,66.69666666666667,608.12,0.0,70.0,21.326666666666664,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3689,2025-03-07 20:00:00,604.59,0.0,0.0,47.333333333333336,67.43666666666667,608.12,0.0,70.0,23.19,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
3690,2025-03-07 20:15:00,604.5866666666667,2.1200000000000045,0.0,47.5,67.85666666666667,608.12,0.0,70.0,24.64,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
3691,2025-03-07 20:30:00,611.65,4.240000000000009,0.0,47.66666666666666,68.75333333333333,608.12,0.0,70.0,28.21666666666667,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,68.0,68.0,5.099999999999994,0.0
3692,2025-03-07 20:45:00,610.9466666666667,0.0,0.0,48.0,69.43333333333334,608.12,0.0,70.0,30.183333333333334,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
3693,2025-03-07 21:00:00,606.0,0.0,0.0,47.66666666666666,69.08666666666666,608.12,0.0,70.0,28.38,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,68.0,68.0,5.68,0.0
3694,2025-03-07 21:15:00,613.77,-2.1200000000000045,0.0,47.16666666666666,68.20333333333333,608.12,0.0,70.0,25.39333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
3695,2025-03-07 21:30:00,613.77,4.240000000000009,0.0,47.16666666666666,67.87333333333333,608.12,0.0,70.0,23.820000000000004,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
3696,2025-03-07 21:45:00,609.5300000000001,0.0,0.0,45.833333333333336,68.19666666666667,608.12,0.0,70.0,25.296666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
3697,2025-03-07 22:00:00,612.3566666666667,-2.1200000000000045,0.0,45.333333333333336,68.20333333333333,608.12,0.0,70.0,25.416666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
3698,2025-03-07 22:15:00,609.5300000000001,10.590000000000032,0.0,44.66666666666666,68.27333333333333,608.12,0.0,70.0,25.593333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
3699,2025-03-07 22:30:00,611.65,4.240000000000009,0.0,44.16666666666666,68.12,608.12,0.0,70.0,25.46666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
3700,2025-03-07 22:45:00,604.5866666666667,4.240000000000009,0.0,44.0,67.99,608.12,0.0,70.0,24.666666666666668,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
3701,2025-03-07 23:00:00,601.0566666666667,-16.950000000000045,0.0,44.0,68.28,608.12,0.0,70.0,25.866666666666664,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.799999999999997,0.0
3702,2025-03-07 23:15:00,608.8266666666667,-4.240000000000009,0.0,43.16666666666666,68.24666666666667,608.12,0.0,70.0,25.16333333333333,74.0,0.0,70.0,,72.0,70.00999999999999,,,67.0,69.0,68.0,68.0,4.790000000000006,0.0
3703,2025-03-07 23:30:00,602.4666666666667,10.590000000000032,0.0,43.0,67.86,608.12,0.0,70.0,23.756666666666664,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.539999999999992,0.0
3704,2025-03-07 23:45:00,603.1733333333333,0.0,0.0,42.5,68.04,608.12,0.0,70.0,24.76,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
3705,2025-03-08 00:00:00,603.88,-4.240000000000009,0.0,42.0,67.96333333333332,608.12,0.0,70.0,24.686666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.679999999999993,0.0
3706,2025-03-08 00:15:00,615.89,4.240000000000009,0.0,42.0,67.76333333333334,608.12,0.0,70.0,25.076666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
3707,2025-03-08 00:30:00,607.4133333333333,2.1200000000000045,0.0,42.0,67.41333333333333,608.12,0.0,70.0,25.16,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.819999999999993,0.0
3708,2025-03-08 00:45:00,610.9466666666667,2.1200000000000045,0.0,42.0,67.42999999999999,608.12,0.0,70.0,26.95,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,68.0,68.0,5.089999999999996,0.0
3709,2025-03-08 01:00:00,601.0566666666667,-14.83000000000004,0.0,42.16666666666666,67.57000000000001,608.12,0.0,70.0,28.93,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,5.890000000000001,0.0
3710,2025-03-08 01:15:00,615.8866666666667,12.710000000000036,0.0,42.0,67.48666666666666,608.12,0.0,70.0,30.776666666666667,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,6.259999999999991,0.0
3711,2025-03-08 01:30:00,601.0566666666667,0.0,0.0,43.5,68.03666666666668,608.12,0.0,70.0,34.39333333333334,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,7.309999999999995,0.0
3712,2025-03-08 01:45:00,607.4133333333333,0.0,0.0,47.16666666666666,69.87666666666667,608.12,0.0,70.0,36.91666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,8.479999999999997,0.0
3713,2025-03-08 02:00:00,614.4766666666667,0.0,0.0,47.333333333333336,70.63,608.12,0.0,70.0,36.623333333333335,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,68.0,68.0,8.669999999999995,0.0
3714,2025-03-08 02:15:00,608.1166666666667,10.590000000000032,0.0,47.5,70.49666666666667,608.12,0.0,70.0,39.52,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,8.950000000000003,0.0
3715,2025-03-08 02:30:00,606.7066666666666,4.240000000000009,0.0,47.333333333333336,71.21666666666667,608.12,0.0,70.0,40.7,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,10.43,0.0
3716,2025-03-08 02:45:00,607.4133333333333,6.360000000000014,0.0,47.5,71.72666666666667,608.12,0.0,70.0,42.083333333333336,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,10.299999999999995,0.0
3717,2025-03-08 03:00:00,608.12,-12.710000000000036,0.0,47.333333333333336,72.60666666666667,608.12,0.0,70.0,43.583333333333336,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,11.380000000000004,0.0
3718,2025-03-08 03:15:00,600.35,-12.710000000000036,0.0,47.333333333333336,73.00333333333333,608.12,0.0,70.0,44.333333333333336,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,11.310000000000002,0.0
3719,2025-03-08 03:30:00,598.2266666666666,-10.600000000000025,0.0,47.333333333333336,74.14999999999999,608.12,0.0,70.0,47.49333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,12.009999999999998,0.0
3720,2025-03-08 03:45:00,603.1766666666666,-14.83000000000004,0.0,47.5,74.65333333333334,608.12,0.0,70.0,47.84,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,68.0,68.0,13.36,0.0
3721,2025-03-08 04:00:00,606.7066666666666,2.1200000000000045,0.0,47.5,74.44,608.12,0.0,70.0,48.98,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,13.420000000000002,0.0
3722,2025-03-08 04:15:00,610.2366666666667,-6.360000000000014,0.0,48.16666666666666,74.76666666666667,608.12,0.0,70.0,49.95333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,14.250000000000009,0.0
3723,2025-03-08 04:30:00,603.88,-2.1200000000000045,0.0,48.66666666666666,75.10333333333334,608.12,0.0,70.0,50.75666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,14.450000000000005,0.0
3724,2025-03-08 04:45:00,596.82,-4.240000000000009,0.0,49.0,75.58666666666666,608.12,0.0,70.0,51.57,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,14.780000000000008,0.0
3725,2025-03-08 05:00:00,605.9966666666667,-10.600000000000025,0.0,49.0,75.56,608.12,0.0,70.0,51.14333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,15.089999999999996,0.0
3726,2025-03-08 05:15:00,602.4666666666667,10.590000000000032,0.0,49.0,75.17999999999999,608.12,0.0,70.0,50.67333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,14.619999999999996,0.0
3727,2025-03-08 05:30:00,605.2933333333334,4.240000000000009,0.0,49.16666666666666,75.33999999999999,608.12,0.0,70.0,50.72333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,14.699999999999996,0.0
3728,2025-03-08 05:45:00,608.12,-4.240000000000009,0.0,49.66666666666666,75.21666666666665,608.12,0.0,70.0,50.53333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,14.509999999999998,0.0
3729,2025-03-08 06:00:00,603.1766666666666,-12.710000000000036,0.0,50.0,75.10666666666667,608.12,0.0,70.0,50.47,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,14.699999999999996,0.0
3730,2025-03-08 06:15:00,601.7633333333333,-21.19000000000005,0.0,52.833333333333336,74.93,608.12,0.0,70.0,49.156666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,14.840000000000003,0.0
3731,2025-03-08 06:30:00,609.5333333333333,6.360000000000014,0.0,56.16666666666666,75.10333333333334,608.12,0.0,70.0,48.78666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,14.369999999999996,0.0
3732,2025-03-08 06:45:00,593.9966666666666,-12.710000000000036,0.0,60.333333333333336,75.58333333333333,608.12,0.0,70.0,48.34,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,15.009999999999998,0.0
3733,2025-03-08 07:00:00,609.5333333333333,4.240000000000009,0.0,62.16666666666666,76.12333333333333,608.12,0.0,70.0,49.373333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,15.559999999999995,0.0
3734,2025-03-08 07:15:00,604.59,6.360000000000014,0.0,63.0,76.57666666666667,608.12,0.0,70.0,49.51,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,15.72,0.0
3735,2025-03-08 07:30:00,601.0566666666667,-16.950000000000045,0.0,63.66666666666666,77.00333333333333,608.12,0.0,70.0,49.74666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,16.130000000000003,0.0
3736,2025-03-08 07:45:00,608.12,6.360000000000014,0.0,65.0,77.22333333333333,608.12,0.0,70.0,50.053333333333335,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,16.22,0.0
3737,2025-03-08 08:00:00,605.2933333333334,0.0,0.0,64.0,77.34666666666666,608.12,0.0,70.0,50.21333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,16.389999999999993,0.0
3738,2025-03-08 08:15:00,603.1733333333333,-6.360000000000014,0.0,64.0,77.59333333333333,608.12,0.0,70.0,50.84666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,16.65,0.0
3739,2025-03-08 08:30:00,603.88,-2.1200000000000045,0.0,64.33333333333333,77.60666666666667,608.12,0.0,70.0,51.03,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,16.65,0.0
3740,2025-03-08 08:45:00,607.4133333333333,-4.240000000000009,0.0,63.833333333333336,77.63,608.12,0.0,70.0,51.22666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,16.799999999999997,0.0
3741,2025-03-08 09:00:00,595.4066666666666,-16.950000000000045,0.0,63.333333333333336,77.61,608.12,0.0,70.0,51.4,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,16.830000000000005,0.0
3742,2025-03-08 09:15:00,598.23,-23.31000000000006,0.0,63.5,77.69666666666667,608.12,0.0,70.0,51.50666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,17.039999999999992,0.0
3743,2025-03-08 09:30:00,614.4766666666667,19.07000000000005,0.0,62.833333333333336,77.73666666666666,608.12,0.0,70.0,51.81666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,17.050000000000004,0.0
3744,2025-03-08 09:45:00,613.0633333333334,19.07000000000005,0.0,63.66666666666666,77.85666666666667,608.12,0.0,70.0,52.20333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,17.17,0.0
3745,2025-03-08 10:00:00,604.5866666666667,8.470000000000027,0.0,63.833333333333336,78.26666666666667,608.12,0.0,70.0,53.42,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,17.509999999999998,0.0
3746,2025-03-08 10:15:00,601.7633333333333,10.590000000000032,0.0,65.0,79.32,608.12,0.0,70.0,55.59333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,18.44,0.0
3747,2025-03-08 10:30:00,608.12,6.360000000000014,0.0,63.16666666666666,79.91000000000001,608.12,0.0,70.0,56.75666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,18.960000000000008,0.0
3748,2025-03-08 10:45:00,601.76,-6.360000000000014,0.0,62.833333333333336,80.37333333333333,608.12,0.0,70.0,57.97,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,19.570000000000007,0.0
3749,2025-03-08 11:00:00,610.9466666666667,-2.1200000000000045,0.0,63.16666666666666,80.83,608.12,0.0,70.0,59.25,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,20.07,0.0
3750,2025-03-08 11:15:00,613.77,0.0,0.0,64.66666666666667,81.35666666666667,608.12,0.0,70.0,60.53333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,20.82999999999999,0.0
3751,2025-03-08 11:30:00,603.88,-8.480000000000018,0.0,65.83333333333333,82.27333333333333,608.12,0.0,70.0,62.10333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,21.300000000000004,0.0
3752,2025-03-08 11:45:00,608.12,-8.480000000000018,0.0,67.33333333333333,83.21,608.12,0.0,70.0,63.54,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,22.21999999999999,0.0
3753,2025-03-08 12:00:00,606.7066666666666,-6.360000000000014,0.0,67.0,83.75,608.12,0.0,70.0,64.84333333333335,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,22.92,0.0
3754,2025-03-08 12:15:00,619.42,2.1200000000000045,0.0,65.33333333333333,84.20333333333333,608.12,0.0,70.0,66.24333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,23.279999999999998,0.0
3755,2025-03-08 12:30:00,609.5333333333333,2.1200000000000045,0.0,65.33333333333333,84.77666666666666,608.12,0.0,70.0,67.64,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,24.000000000000007,0.0
3756,2025-03-08 12:45:00,618.7133333333333,12.710000000000036,0.0,67.5,85.57333333333334,608.12,0.0,70.0,68.98,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,24.59,0.0
3757,2025-03-08 13:00:00,603.1733333333333,-8.480000000000018,0.0,70.16666666666667,86.64333333333333,608.12,0.0,70.0,69.94333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,25.599999999999994,0.0
3758,2025-03-08 13:15:00,601.0533333333333,-23.31000000000006,0.0,70.16666666666667,87.08666666666666,608.12,0.0,70.0,70.95333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,26.11,0.0
3759,2025-03-08 13:30:00,604.5866666666667,4.240000000000009,0.0,70.0,87.50333333333333,608.12,0.0,70.0,71.86,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,26.129999999999995,0.0
3760,2025-03-08 13:45:00,605.2933333333334,-6.360000000000014,0.0,67.66666666666667,87.24000000000001,608.12,0.0,70.0,71.18333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,26.46,0.0
3761,2025-03-08 14:00:00,606.7066666666666,-8.480000000000018,0.0,69.0,86.91333333333334,608.12,0.0,70.0,70.34666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,25.90000000000001,0.0
3762,2025-03-08 14:15:00,604.59,-2.1200000000000045,0.0,69.5,86.83999999999999,608.12,0.0,70.0,70.26333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.72000000000001,0.0
3763,2025-03-08 14:30:00,610.24,6.360000000000014,0.0,68.66666666666667,86.65333333333332,608.12,0.0,70.0,69.05333333333333,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,25.78,0.0
3764,2025-03-08 14:45:00,608.8233333333334,-4.240000000000009,0.0,67.0,85.46333333333332,608.12,0.0,70.0,67.43,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,24.35,0.0
3765,2025-03-08 15:00:00,605.9966666666667,-8.480000000000018,0.0,68.66666666666667,85.02666666666666,608.12,0.0,70.0,66.29333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,24.029999999999998,0.0
3766,2025-03-08 15:15:00,604.5866666666667,-2.1200000000000045,0.0,69.16666666666667,84.79333333333334,608.12,0.0,70.0,65.26666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,23.61,0.0
3767,2025-03-08 15:30:00,597.5233333333333,-10.600000000000025,0.0,68.5,84.51,608.12,0.0,70.0,64.08333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,23.22000000000001,0.0
3768,2025-03-08 15:45:00,608.8233333333334,-2.1200000000000045,0.0,66.83333333333333,84.08,608.12,0.0,70.0,61.89666666666667,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,22.52000000000001,0.0
3769,2025-03-08 16:00:00,600.3466666666667,-8.480000000000018,0.0,67.5,82.88666666666667,608.12,0.0,70.0,58.9,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,20.96,0.0
3770,2025-03-08 16:15:00,606.7066666666666,2.1200000000000045,0.0,69.83333333333333,82.03666666666668,608.12,0.0,70.0,56.70333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,19.859999999999992,0.0
3771,2025-03-08 16:30:00,601.76,-10.600000000000025,0.0,68.33333333333333,81.17,608.12,0.0,70.0,54.04,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,18.76,0.0
3772,2025-03-08 16:45:00,603.88,10.590000000000032,0.0,67.33333333333333,79.35333333333334,608.12,0.0,70.0,49.620000000000005,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,16.980000000000004,0.0
3773,2025-03-08 17:00:00,598.9366666666666,-12.710000000000036,0.0,68.66666666666667,78.06333333333333,608.12,0.0,70.0,46.24,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,15.360000000000008,0.0
3774,2025-03-08 17:15:00,601.0533333333333,-8.480000000000018,0.0,69.5,76.45666666666666,608.12,0.0,70.0,41.84333333333333,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,13.960000000000008,0.0
3775,2025-03-08 17:30:00,605.2933333333334,-10.600000000000025,0.0,66.83333333333333,74.23666666666666,608.12,0.0,70.0,36.92666666666667,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,11.120000000000005,0.0
3776,2025-03-08 17:45:00,615.1833333333334,2.1200000000000045,0.0,62.833333333333336,72.01666666666667,608.12,0.0,70.0,32.56666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,9.150000000000006,0.0
3777,2025-03-08 18:00:00,608.8233333333334,2.1200000000000045,0.0,62.833333333333336,70.41666666666667,608.12,0.0,70.0,28.71,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,7.680000000000007,0.0
3778,2025-03-08 18:15:00,614.4766666666667,2.1200000000000045,0.0,59.333333333333336,69.20333333333333,608.12,0.0,70.0,24.776666666666667,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,6.449999999999996,0.0
3779,2025-03-08 18:30:00,603.1733333333333,-27.549999999999955,0.0,57.333333333333336,67.92666666666666,608.12,0.0,70.0,20.793333333333333,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
3780,2025-03-08 18:45:00,606.7066666666666,0.0,0.0,53.16666666666666,66.74,608.12,0.0,70.0,18.966666666666665,74.0,0.0,70.0,,72.0,70.42666666666666,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
3781,2025-03-08 19:00:00,610.24,14.83000000000004,0.0,53.16666666666666,66.21333333333332,608.12,0.0,70.0,16.516666666666666,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,3.61,0.0
3782,2025-03-08 19:15:00,603.88,8.470000000000027,0.0,52.66666666666666,65.66000000000001,608.12,0.0,70.0,13.95,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
3783,2025-03-08 19:30:00,596.82,-12.710000000000036,0.0,52.833333333333336,65.33333333333333,608.12,0.0,70.0,13.046666666666669,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,2.4000000000000057,0.0
3784,2025-03-08 19:45:00,605.2933333333334,-12.710000000000036,0.0,52.16666666666666,65.24,608.12,0.0,70.0,11.643333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.18,0.0
3785,2025-03-08 20:00:00,605.2933333333333,-10.600000000000025,0.0,52.5,64.80666666666667,608.12,0.0,70.0,9.653333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
3786,2025-03-08 20:15:00,610.9433333333333,-2.1200000000000045,0.0,50.5,64.75333333333333,608.12,0.0,70.0,7.653333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.5700000000000005,0.0
3787,2025-03-08 20:30:00,609.5333333333333,19.07000000000005,0.0,49.833333333333336,64.39999999999999,608.12,0.0,70.0,6.056666666666668,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,1.5300000000000082,0.0
3788,2025-03-08 20:45:00,606.0,-6.360000000000014,0.0,49.16666666666666,64.22333333333334,608.12,0.0,70.0,6.146666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
3789,2025-03-08 21:00:00,608.1166666666667,-2.1200000000000045,0.0,49.0,64.34666666666666,608.12,0.0,70.0,5.663333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
3790,2025-03-08 21:15:00,604.5866666666667,-2.1200000000000045,0.0,49.0,64.18666666666667,608.12,0.0,70.0,4.916666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
3791,2025-03-08 21:30:00,611.65,-2.1200000000000045,0.0,49.16666666666666,64.33333333333333,608.12,0.0,70.0,4.013333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
3792,2025-03-08 21:45:00,615.1833333333334,10.590000000000032,0.0,49.0,64.23666666666666,608.12,0.0,70.0,4.533333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,1.490000000000009,0.0
3793,2025-03-08 22:00:00,610.24,4.240000000000009,0.0,49.0,64.06666666666666,608.12,0.0,70.0,5.37,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,1.499999999999993,0.0
3794,2025-03-08 22:15:00,601.7633333333333,4.240000000000009,0.0,48.5,63.93,608.12,0.0,70.0,4.736666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
3795,2025-03-08 22:30:00,601.0566666666667,-21.19000000000005,0.0,48.833333333333336,63.76666666666667,608.12,0.0,70.0,5.623333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
3796,2025-03-08 22:45:00,609.5300000000001,10.590000000000032,0.0,48.66666666666666,63.71,608.12,0.0,70.0,6.083333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
3797,2025-03-08 23:00:00,603.1766666666666,-12.710000000000036,0.0,48.5,63.57333333333333,608.12,0.0,70.0,8.566666666666668,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
3798,2025-03-08 23:15:00,607.4133333333333,12.710000000000036,0.0,48.66666666666666,63.51333333333333,608.12,0.0,70.0,10.426666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
3799,2025-03-08 23:30:00,601.7633333333333,-12.710000000000036,0.0,48.5,64.01,608.12,0.0,70.0,14.133333333333333,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
3800,2025-03-08 23:45:00,601.7633333333333,-14.83000000000004,0.0,48.833333333333336,64.41333333333334,608.12,0.0,70.0,17.093333333333334,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,68.0,68.0,3.030000000000008,0.0
3801,2025-03-09 00:00:00,613.0600000000001,-2.1200000000000045,0.0,49.5,65.27666666666666,608.12,0.0,70.0,21.68,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
3802,2025-03-09 00:15:00,605.2933333333334,-2.1200000000000045,0.0,50.5,66.27666666666666,608.12,0.0,70.0,26.403333333333336,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
3803,2025-03-09 00:30:00,606.0,0.0,0.0,51.5,67.65333333333334,608.12,0.0,70.0,31.473333333333333,74.0,0.0,70.0,,72.0,69.46,,,67.0,69.0,68.0,68.0,6.310000000000002,0.0
3804,2025-03-09 00:45:00,610.2366666666667,10.590000000000032,0.0,53.0,69.26333333333334,608.12,0.0,70.0,35.52,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,68.0,68.0,8.110000000000007,0.0
3805,2025-03-09 01:00:00,613.0600000000001,12.710000000000036,0.0,53.5,70.62333333333333,608.12,0.0,70.0,39.49,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,68.0,68.0,9.1,0.0
3806,2025-03-09 01:15:00,586.93,-21.19000000000005,0.0,59.16666666666666,72.31333333333333,608.12,0.0,70.0,42.48,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,11.68,0.0
3807,2025-03-09 01:30:00,601.7633333333333,-14.83000000000004,0.0,61.333333333333336,74.76,608.12,0.0,70.0,45.66,74.0,0.0,70.0,,72.0,69.51,,,67.0,69.0,68.0,68.0,12.930000000000009,0.0
3808,2025-03-09 01:45:00,599.6433333333333,-8.480000000000018,0.0,62.0,76.30333333333334,608.12,0.0,70.0,49.44333333333333,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,14.920000000000009,0.0
3809,2025-03-09 02:00:00,601.0566666666667,-23.31000000000006,0.0,63.5,78.28666666666668,608.12,0.0,70.0,53.86666666666667,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,68.0,68.0,16.959999999999994,0.0
3810,2025-03-09 02:15:00,606.0,-4.240000000000009,0.0,64.83333333333333,80.72333333333334,608.12,0.0,70.0,58.41666666666666,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,18.760000000000005,0.0
3811,2025-03-09 02:30:00,602.4666666666667,2.1200000000000045,0.0,65.16666666666667,82.39999999999999,608.12,0.0,70.0,61.47666666666667,74.0,0.0,70.0,,72.0,69.49333333333333,,,67.0,69.0,68.0,68.0,20.760000000000005,0.0
3812,2025-03-09 02:45:00,604.5866666666667,-12.710000000000036,0.0,65.5,83.62333333333333,608.12,0.0,70.0,64.02333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,21.7,0.0
3813,2025-03-09 03:00:00,607.4133333333333,0.0,0.0,65.33333333333333,84.80666666666667,608.12,0.0,70.0,67.29,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,23.139999999999997,0.0
3814,2025-03-09 03:15:00,608.8266666666667,-2.1200000000000045,0.0,64.66666666666667,85.60000000000001,608.12,0.0,70.0,70.23333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,24.32,0.0
3815,2025-03-09 03:30:00,606.7066666666666,-6.360000000000014,0.0,66.66666666666667,87.17,608.12,0.0,70.0,73.28,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,25.96,0.0
3816,2025-03-09 03:45:00,599.6433333333333,-10.600000000000025,0.0,66.66666666666667,88.15666666666668,608.12,0.0,70.0,76.0,74.0,0.0,70.0,,72.0,69.58666666666666,,,67.0,69.0,68.0,68.0,26.91,0.0
3817,2025-03-09 04:00:00,618.0066666666667,,0.0,68.16666666666667,88.67999999999999,608.12,0.0,70.0,78.08333333333333,74.0,0.0,70.0,,72.0,69.62666666666667,,,67.0,69.0,68.0,68.0,,
3818,2025-03-09 04:15:00,603.1733333333333,-2.1200000000000045,0.0,70.0,89.80333333333333,608.12,0.0,70.0,79.88333333333334,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,68.0,68.0,28.75999999999999,0.0
3819,2025-03-09 04:30:00,603.1766666666666,0.0,0.0,71.0,90.61333333333334,608.12,0.0,70.0,81.85,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,29.72000000000001,0.0
3820,2025-03-09 04:45:00,603.88,-10.600000000000025,0.0,70.5,91.08666666666666,608.12,0.0,70.0,83.88666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,30.19,0.0
3821,2025-03-09 05:00:00,601.0566666666667,2.1200000000000045,0.0,70.5,91.55666666666669,608.12,0.0,70.0,86.05666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,30.770000000000003,0.0
3822,2025-03-09 05:15:00,607.4133333333333,4.240000000000009,0.0,71.83333333333333,92.10666666666668,608.12,0.0,70.0,88.25666666666666,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,31.47000000000001,0.0
3823,2025-03-09 05:30:00,605.2933333333334,-4.240000000000009,0.0,73.33333333333333,92.71333333333332,608.12,0.0,70.0,90.36666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,31.94,0.0
3824,2025-03-09 05:45:00,603.88,0.0,0.0,74.16666666666667,93.39,608.12,0.0,70.0,92.78333333333336,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,32.67,0.0
3825,2025-03-09 06:00:00,604.5866666666667,-10.600000000000025,0.0,74.83333333333333,93.92,608.12,0.0,70.0,95.25,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,33.160000000000004,0.0
3826,2025-03-09 06:15:00,604.5866666666667,-4.240000000000009,0.0,74.5,93.84,608.12,0.0,70.0,97.22333333333334,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,33.410000000000004,0.0
3827,2025-03-09 06:30:00,601.7633333333333,-6.360000000000014,0.0,73.16666666666667,93.9,608.12,0.0,70.0,99.19,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,33.36000000000001,0.0
3828,2025-03-09 06:45:00,608.12,4.240000000000009,0.0,72.33333333333333,93.94,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,33.44,0.0
3829,2025-03-09 07:00:00,608.12,0.0,0.0,73.33333333333333,94.07666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,33.43,0.0
3830,2025-03-09 07:15:00,606.7066666666666,0.0,0.0,74.66666666666667,93.94,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,33.49,0.0
3831,2025-03-09 07:30:00,601.0566666666667,-10.600000000000025,0.0,73.83333333333333,93.98666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,33.470000000000006,0.0
3832,2025-03-09 07:45:00,609.5300000000001,6.360000000000014,0.0,74.83333333333333,94.02333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,33.46999999999999,0.0
3833,2025-03-09 08:00:00,601.7633333333333,-8.480000000000018,0.0,74.83333333333333,93.97333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,33.39,0.0
3834,2025-03-09 08:15:00,611.65,2.1200000000000045,0.0,73.33333333333333,93.86666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.61,0.0
3835,2025-03-09 08:30:00,610.2366666666667,-4.240000000000009,0.0,72.66666666666667,93.83666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.53000000000001,0.0
3836,2025-03-09 08:45:00,601.0566666666667,-19.07000000000005,0.0,74.5,93.73,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,33.59,0.0
3837,2025-03-09 09:00:00,602.4666666666667,-10.600000000000025,0.0,74.66666666666667,93.59333333333336,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,33.57000000000001,0.0
3838,2025-03-09 09:15:00,603.88,8.470000000000027,0.0,74.16666666666667,93.58333333333331,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,33.510000000000005,0.0
3839,2025-03-09 09:30:00,601.0566666666667,0.0,0.0,75.33333333333333,93.5,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,33.980000000000004,0.0
3840,2025-03-09 09:45:00,608.1166666666667,-8.480000000000018,0.0,74.16666666666667,93.41666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.63000000000001,0.0
3841,2025-03-09 10:00:00,609.5333333333333,0.0,0.0,72.16666666666667,93.39,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,33.42000000000001,0.0
3842,2025-03-09 10:15:00,597.5233333333333,-6.360000000000014,0.0,72.83333333333333,93.29666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.510000000000005,0.0
3843,2025-03-09 10:30:00,607.41,-10.600000000000025,0.0,74.5,93.28333333333336,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.73,0.0
3844,2025-03-09 10:45:00,603.1766666666666,6.360000000000014,0.0,74.5,93.2,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,33.53000000000001,0.0
3845,2025-03-09 11:00:00,613.77,6.360000000000014,0.0,73.0,93.09333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,33.34,0.0
3846,2025-03-09 11:15:00,604.5866666666667,-4.240000000000009,0.0,72.33333333333333,93.05666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,33.31999999999999,0.0
3847,2025-03-09 11:30:00,615.8866666666667,10.590000000000032,0.0,72.0,93.01,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.34,0.0
3848,2025-03-09 11:45:00,611.65,-4.240000000000009,0.0,73.16666666666667,92.93333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.34,0.0
3849,2025-03-09 12:00:00,610.2366666666667,19.07000000000005,0.0,73.83333333333333,92.66666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.300000000000004,0.0
3850,2025-03-09 12:15:00,602.4666666666667,-8.480000000000018,0.0,74.33333333333333,92.55666666666669,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,33.150000000000006,0.0
3851,2025-03-09 12:30:00,605.2933333333334,0.0,0.0,73.5,92.54666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,32.96,0.0
3852,2025-03-09 12:45:00,615.89,2.1200000000000045,0.0,73.33333333333333,92.5,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,32.96,0.0
3853,2025-03-09 13:00:00,605.2933333333334,-8.480000000000018,0.0,72.83333333333333,92.83333333333331,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,32.959999999999994,0.0
3854,2025-03-09 13:15:00,615.8866666666667,12.710000000000036,0.0,73.16666666666667,93.09333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,32.67,0.0
3855,2025-03-09 13:30:00,602.4666666666667,0.0,0.0,74.33333333333333,93.58666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,32.77,0.0
3856,2025-03-09 13:45:00,598.9366666666666,-6.360000000000014,0.0,72.66666666666667,93.97333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,32.559999999999995,0.0
3857,2025-03-09 14:00:00,604.5866666666667,2.1200000000000045,0.0,74.33333333333333,94.31333333333332,608.12,0.0,70.0,99.0,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,32.669999999999995,0.0
3858,2025-03-09 14:15:00,610.94,8.470000000000027,0.0,75.33333333333333,94.82,608.12,0.0,70.0,96.59666666666664,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,32.46,0.0
3859,2025-03-09 14:30:00,603.8833333333333,-14.83000000000004,0.0,76.0,94.80333333333334,608.12,0.0,70.0,92.56,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,32.440000000000005,0.0
3860,2025-03-09 14:45:00,601.7633333333333,-4.240000000000009,0.0,74.83333333333333,94.69666666666669,608.12,0.0,70.0,88.14666666666666,74.0,0.0,70.0,,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,31.53000000000001,0.0
3861,2025-03-09 15:00:00,608.12,16.950000000000045,0.0,66.83333333333333,92.41,608.12,0.0,70.0,82.33333333333333,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,30.11,0.0
3862,2025-03-09 15:15:00,608.8233333333334,0.0,0.0,64.0,90.1,608.12,0.0,70.0,77.19666666666667,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,27.210000000000008,0.0
3863,2025-03-09 15:30:00,608.12,-12.710000000000036,0.0,60.0,87.55,608.12,0.0,70.0,71.27666666666666,74.0,0.0,70.0,,72.0,70.60666666666667,,,67.0,69.0,68.0,68.0,25.050000000000004,0.0
3864,2025-03-09 15:45:00,615.1833333333334,12.710000000000036,0.0,52.5,83.82666666666667,608.12,0.0,70.0,66.13333333333334,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,68.0,68.0,21.17,0.0
3865,2025-03-09 16:00:00,604.5866666666667,-8.480000000000018,0.0,51.5,81.57,608.12,0.0,70.0,61.10999999999999,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,68.0,68.0,19.5,0.0
3866,2025-03-09 16:15:00,618.0066666666667,2.1200000000000045,0.0,52.16666666666666,79.99333333333334,608.12,0.0,70.0,56.196666666666665,74.0,0.0,70.0,,72.0,70.64333333333333,,,67.0,69.0,68.0,68.0,17.520000000000003,0.0
3867,2025-03-09 16:30:00,613.0633333333334,14.83000000000004,0.0,51.0,78.10000000000001,608.12,0.0,70.0,50.85999999999999,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,15.420000000000002,0.0
3868,2025-03-09 16:45:00,606.7066666666666,0.0,0.0,50.333333333333336,75.93666666666667,608.12,0.0,70.0,45.85333333333333,74.0,0.0,70.0,,72.0,70.66,,,67.0,69.0,68.0,68.0,13.299999999999995,0.0
3869,2025-03-09 17:00:00,606.0,-2.1200000000000045,0.0,49.66666666666666,73.79666666666667,608.12,0.0,70.0,40.96,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,11.209999999999994,0.0
3870,2025-03-09 17:15:00,608.8233333333334,2.1200000000000045,0.0,48.333333333333336,71.68333333333334,608.12,0.0,70.0,35.89666666666667,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,8.93999999999999,0.0
3871,2025-03-09 17:30:00,614.4733333333334,2.1200000000000045,0.0,47.333333333333336,70.12,608.12,0.0,70.0,31.42333333333333,74.0,0.0,70.0,,72.0,70.63000000000001,,,67.0,69.0,68.0,68.0,7.259999999999998,0.0
3872,2025-03-09 17:45:00,608.8266666666667,0.0,0.0,46.5,69.27333333333333,608.12,0.0,70.0,28.31,74.0,0.0,70.0,,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
3873,2025-03-09 18:00:00,613.77,14.83000000000004,0.0,45.0,68.53,608.12,0.0,70.0,25.796666666666667,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,5.149999999999999,0.0
3874,2025-03-09 18:15:00,607.4133333333333,-12.710000000000036,0.0,41.833333333333336,68.28,608.12,0.0,70.0,24.31,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,4.800000000000004,0.0
3875,2025-03-09 18:30:00,610.24,4.240000000000009,0.0,40.5,67.76666666666667,608.12,0.0,70.0,23.736666666666668,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
3876,2025-03-09 18:45:00,613.0633333333334,6.360000000000014,0.0,40.16666666666666,67.49,608.12,0.0,70.0,23.616666666666664,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
3877,2025-03-09 19:00:00,610.2366666666667,2.1200000000000045,0.0,39.833333333333336,67.97000000000001,608.12,0.0,70.0,22.786666666666665,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
3878,2025-03-09 19:15:00,596.82,-14.83000000000004,0.0,37.833333333333336,67.35666666666667,608.12,0.0,70.0,20.53333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3879,2025-03-09 19:30:00,598.9333333333334,8.470000000000027,0.0,37.16666666666666,67.29333333333334,608.12,0.0,70.0,18.383333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3880,2025-03-09 19:45:00,603.1733333333333,0.0,0.0,36.5,66.71666666666665,608.12,0.0,70.0,16.143333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
3881,2025-03-09 20:00:00,608.8233333333334,-4.240000000000009,0.0,37.16666666666666,66.04333333333334,608.12,0.0,70.0,13.95,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.319999999999993,0.0
3882,2025-03-09 20:15:00,602.4666666666667,-6.360000000000014,0.0,37.5,65.11666666666666,608.12,0.0,70.0,12.496666666666668,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.8699999999999972,0.0
3883,2025-03-09 20:30:00,610.24,2.1200000000000045,0.0,37.333333333333336,64.85666666666667,608.12,0.0,70.0,13.003333333333332,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
3884,2025-03-09 20:45:00,610.9466666666667,4.240000000000009,0.0,37.333333333333336,64.97666666666667,608.12,0.0,70.0,12.286666666666669,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.75,0.0
3885,2025-03-09 21:00:00,606.7066666666666,6.360000000000014,0.0,37.5,65.07333333333334,608.12,0.0,70.0,10.98,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
3886,2025-03-09 21:15:00,609.5333333333333,6.360000000000014,0.0,37.333333333333336,64.35333333333334,608.12,0.0,70.0,10.466666666666669,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
3887,2025-03-09 21:30:00,608.12,4.240000000000009,0.0,38.0,64.55666666666667,608.12,0.0,70.0,11.043333333333337,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
3888,2025-03-09 21:45:00,609.5300000000001,-2.1200000000000045,0.0,38.0,64.59333333333333,608.12,0.0,70.0,10.756666666666668,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
3889,2025-03-09 22:00:00,608.12,10.590000000000032,0.0,37.333333333333336,64.05666666666666,608.12,0.0,70.0,10.556666666666668,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
3890,2025-03-09 22:15:00,614.4733333333334,-4.240000000000009,0.0,37.333333333333336,64.37333333333333,608.12,0.0,70.0,11.51,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
3891,2025-03-09 22:30:00,610.9433333333333,0.0,0.0,37.333333333333336,64.11,608.12,0.0,70.0,11.43,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
3892,2025-03-09 22:45:00,607.41,-4.240000000000009,0.0,36.833333333333336,63.620000000000005,608.12,0.0,70.0,11.483333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
3893,2025-03-09 23:00:00,607.41,-10.600000000000025,0.0,37.5,64.14333333333333,608.12,0.0,70.0,15.15,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
3894,2025-03-09 23:15:00,607.4133333333333,-2.1200000000000045,0.0,37.5,64.91000000000001,608.12,0.0,70.0,19.40333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3895,2025-03-09 23:30:00,606.7066666666666,8.470000000000027,0.0,37.333333333333336,65.02666666666666,608.12,0.0,70.0,22.53,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,3.609999999999992,0.0
3896,2025-03-09 23:45:00,608.1166666666667,14.83000000000004,0.0,37.333333333333336,65.56666666666666,608.12,0.0,70.0,26.75,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
3897,2025-03-10 00:00:00,607.41,-10.600000000000025,0.0,37.0,66.5,608.12,0.0,70.0,32.42333333333334,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,68.0,68.0,5.77000000000001,0.0
3898,2025-03-10 00:15:00,603.88,-4.240000000000009,0.0,36.5,68.36333333333333,608.12,0.0,70.0,37.28,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,8.21,0.0
3899,2025-03-10 00:30:00,604.5866666666667,-10.600000000000025,0.0,39.16666666666666,69.96333333333332,608.12,0.0,70.0,41.63333333333333,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,9.780000000000008,0.0
3900,2025-03-10 00:45:00,603.1733333333333,-10.600000000000025,0.0,42.66666666666666,71.92,608.12,0.0,70.0,45.11666666666667,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,68.0,68.0,11.250000000000009,0.0
3901,2025-03-10 01:00:00,601.76,0.0,0.0,45.0,73.25333333333333,608.12,0.0,70.0,47.09,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,12.269999999999996,0.0
3902,2025-03-10 01:15:00,601.0566666666667,0.0,0.0,47.66666666666666,74.71333333333332,608.12,0.0,70.0,50.29333333333333,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,13.339999999999996,0.0
3903,2025-03-10 01:30:00,598.23,-12.710000000000036,0.0,47.833333333333336,76.04666666666667,608.12,0.0,70.0,52.873333333333335,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,14.85,0.0
3904,2025-03-10 01:45:00,598.23,-10.600000000000025,0.0,48.66666666666666,76.11666666666666,608.12,0.0,70.0,53.48,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,15.579999999999998,0.0
3905,2025-03-10 02:00:00,603.88,-4.240000000000009,0.0,51.0,77.06333333333333,608.12,0.0,70.0,55.38666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,16.250000000000007,0.0
3906,2025-03-10 02:15:00,615.8866666666667,4.240000000000009,0.0,52.0,78.33999999999999,608.12,0.0,70.0,57.47,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,17.229999999999997,0.0
3907,2025-03-10 02:30:00,599.6433333333333,-2.1200000000000045,0.0,54.0,79.16,608.12,0.0,70.0,59.49666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,18.02,0.0
3908,2025-03-10 02:45:00,620.1233333333333,-4.240000000000009,0.0,60.833333333333336,80.86,608.12,0.0,70.0,60.69333333333333,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,20.130000000000003,0.0
3909,2025-03-10 03:00:00,608.12,4.240000000000009,0.0,62.16666666666666,81.57333333333334,608.12,0.0,70.0,61.05,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,20.279999999999998,0.0
3910,2025-03-10 03:15:00,615.1833333333334,2.1200000000000045,0.0,62.66666666666666,81.94333333333334,608.12,0.0,70.0,62.00666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,20.690000000000005,0.0
3911,2025-03-10 03:30:00,608.1166666666667,10.590000000000032,0.0,62.16666666666666,82.02666666666666,608.12,0.0,70.0,62.82333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,21.22,0.0
3912,2025-03-10 03:45:00,601.0566666666667,-14.83000000000004,0.0,63.5,82.55,608.12,0.0,70.0,63.79333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,21.68,0.0
3913,2025-03-10 04:00:00,615.1833333333334,16.950000000000045,0.0,63.16666666666666,82.82666666666667,608.12,0.0,70.0,64.36666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,22.210000000000008,0.0
3914,2025-03-10 04:15:00,606.0,0.0,0.0,64.66666666666667,83.17333333333333,608.12,0.0,70.0,65.50666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,22.349999999999994,0.0
3915,2025-03-10 04:30:00,606.0,-6.360000000000014,0.0,64.0,83.87333333333333,608.12,0.0,70.0,66.85666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,23.040000000000006,0.0
3916,2025-03-10 04:45:00,603.1766666666666,-12.710000000000036,0.0,66.66666666666667,85.07333333333334,608.12,0.0,70.0,68.04666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,23.760000000000005,0.0
3917,2025-03-10 05:00:00,608.12,-2.1200000000000045,0.0,66.66666666666667,85.86666666666667,608.12,0.0,70.0,69.10333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,24.83,0.0
3918,2025-03-10 05:15:00,610.9466666666667,-2.1200000000000045,0.0,67.0,86.18,608.12,0.0,70.0,70.22,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,25.22000000000001,0.0
3919,2025-03-10 05:30:00,592.5833333333334,-12.710000000000036,0.0,69.66666666666667,86.8,608.12,0.0,70.0,71.29666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,25.85000000000001,0.0
3920,2025-03-10 05:45:00,607.4133333333333,14.83000000000004,0.0,72.33333333333333,87.53666666666668,608.12,0.0,70.0,70.99,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,26.67,0.0
3921,2025-03-10 06:00:00,606.7066666666666,8.470000000000027,0.0,71.66666666666667,87.16333333333334,608.12,0.0,70.0,70.23,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,26.320000000000007,0.0
