,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4166,2025-03-12 19:15:00,606.0,-14.83000000000004,0.0,74.66666666666667,66.19666666666667,608.12,0.0,70.0,20.813333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
4167,2025-03-12 19:30:00,613.77,4.240000000000009,0.0,73.16666666666667,66.29666666666667,608.12,0.0,70.0,20.85,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
4168,2025-03-12 19:45:00,598.23,-16.950000000000045,0.0,71.83333333333333,65.70333333333333,608.12,0.0,70.0,17.563333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
4169,2025-03-12 20:00:00,610.2366666666667,-8.480000000000018,0.0,74.33333333333333,65.2,608.12,0.0,70.0,15.533333333333331,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
4170,2025-03-12 20:15:00,601.7633333333333,6.360000000000014,0.0,73.16666666666667,64.19666666666667,608.12,0.0,70.0,9.353333333333332,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
4171,2025-03-12 20:30:00,613.77,27.539999999999964,0.0,74.33333333333333,63.7,608.12,0.0,70.0,5.156666666666667,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,0.5,0.0
4172,2025-03-12 20:45:00,606.0,4.240000000000009,0.0,74.66666666666667,64.36,608.12,0.0,70.0,13.1,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,0.5100000000000051,0.0
4173,2025-03-12 21:00:00,605.2966666666666,-2.1200000000000045,0.0,74.66666666666667,65.67333333333333,608.12,0.0,70.0,17.493333333333336,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
4174,2025-03-12 21:15:00,605.2933333333334,14.83000000000004,0.0,74.66666666666667,66.67666666666666,608.12,0.0,70.0,21.85333333333333,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
4175,2025-03-12 21:30:00,601.7666666666667,-12.710000000000036,0.0,73.33333333333333,67.23333333333333,608.12,0.0,70.0,24.006666666666664,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
4176,2025-03-12 21:45:00,609.5333333333333,6.360000000000014,0.0,74.33333333333333,67.93333333333334,608.12,0.0,70.0,26.736666666666668,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,4.809999999999995,0.0
4177,2025-03-12 22:00:00,602.4666666666667,-10.600000000000025,0.0,71.66666666666667,68.27,608.12,0.0,70.0,28.296666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
4178,2025-03-12 22:15:00,598.9366666666666,-14.83000000000004,0.0,72.83333333333333,68.64333333333333,608.12,0.0,70.0,30.236666666666668,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
4179,2025-03-12 22:30:00,602.4666666666667,-10.600000000000025,0.0,72.0,68.68,608.12,0.0,70.0,30.42,74.0,0.0,70.0,,72.0,69.78333333333335,,,67.0,69.0,68.0,68.0,6.430000000000007,0.0
4180,2025-03-12 22:45:00,616.5933333333334,-4.240000000000009,0.0,74.16666666666667,68.70666666666666,608.12,0.0,70.0,31.146666666666665,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,6.469999999999999,0.0
4181,2025-03-12 23:00:00,605.2933333333334,-8.480000000000018,0.0,73.5,69.10666666666667,608.12,0.0,70.0,32.78,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,6.599999999999994,0.0
4182,2025-03-12 23:15:00,601.7633333333333,-14.83000000000004,0.0,73.83333333333333,69.73666666666666,608.12,0.0,70.0,35.843333333333334,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,7.489999999999995,0.0
4183,2025-03-12 23:30:00,614.4766666666667,12.710000000000036,0.0,73.66666666666667,70.56,608.12,0.0,70.0,38.406666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,9.240000000000002,0.0
4184,2025-03-12 23:45:00,605.2933333333334,-6.360000000000014,0.0,75.0,71.44333333333334,608.12,0.0,70.0,40.92333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,10.500000000000009,0.0
4185,2025-03-13 00:00:00,604.5866666666667,-8.480000000000018,0.0,75.5,73.11666666666666,608.12,0.0,70.0,45.3,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,11.289999999999992,0.0
4186,2025-03-13 00:15:00,618.7133333333333,-10.600000000000025,0.0,74.16666666666667,74.77666666666666,608.12,0.0,70.0,49.91,74.0,0.0,70.0,,72.0,69.53333333333333,,,67.0,69.0,68.0,68.0,14.620000000000005,0.0
4187,2025-03-13 00:30:00,603.88,10.590000000000032,0.0,65.33333333333333,77.73,608.12,0.0,70.0,57.38666666666666,74.0,0.0,70.0,,72.0,69.33666666666666,,,67.0,69.0,68.0,68.0,16.729999999999997,0.0
4188,2025-03-13 00:45:00,605.2933333333334,-8.480000000000018,0.0,45.5,82.22,608.12,0.0,70.0,69.41666666666667,74.0,0.0,70.0,,72.0,69.08,,,67.0,69.0,68.0,68.0,18.610000000000007,0.0
4189,2025-03-13 01:00:00,608.12,2.1200000000000045,0.0,46.0,83.62333333333333,608.12,0.0,70.0,74.72666666666667,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,68.0,68.0,21.32,0.0
4190,2025-03-13 01:15:00,601.76,-10.600000000000025,0.0,46.333333333333336,83.52333333333333,608.12,0.0,70.0,80.68,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,22.260000000000005,0.0
4191,2025-03-13 01:30:00,611.65,8.470000000000027,0.0,46.833333333333336,83.75666666666666,608.12,0.0,70.0,87.01666666666667,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,23.940000000000005,0.0
4192,2025-03-13 01:45:00,609.5300000000001,-14.83000000000004,0.0,47.16666666666666,84.10000000000001,608.12,0.0,70.0,94.01,74.0,0.0,70.0,,72.0,69.11999999999999,,,67.0,69.0,68.0,68.0,25.730000000000004,0.0
4193,2025-03-13 02:00:00,610.2366666666667,6.360000000000014,0.0,47.333333333333336,84.41666666666667,608.12,0.0,70.0,99.30666666666669,74.0,0.0,70.0,,72.0,69.09,,,67.0,69.0,68.0,68.0,25.860000000000007,0.0
4194,2025-03-13 02:15:00,601.0533333333333,-10.600000000000025,0.0,48.0,90.67333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,,67.0,69.0,68.0,68.0,25.15000000000001,0.0
4195,2025-03-13 02:30:00,601.0566666666667,-10.600000000000025,0.0,47.833333333333336,91.10666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42333333333333,,,67.0,69.0,68.0,68.0,25.80000000000001,0.0
4196,2025-03-13 02:45:00,606.7066666666666,0.0,0.0,47.66666666666666,91.16333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,25.81,0.0
4197,2025-03-13 03:00:00,604.5866666666667,-4.240000000000009,0.0,47.833333333333336,90.93666666666668,608.12,0.0,70.0,98.77666666666666,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,25.90000000000001,0.0
4198,2025-03-13 03:15:00,607.41,-10.600000000000025,0.0,47.833333333333336,90.28333333333336,608.12,0.0,70.0,94.16,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,26.040000000000006,0.0
4199,2025-03-13 03:30:00,613.0633333333334,0.0,0.0,47.66666666666666,89.17333333333333,608.12,0.0,70.0,88.86,74.0,0.0,70.0,,72.0,70.36333333333333,,,67.0,69.0,68.0,68.0,25.570000000000007,0.0
4200,2025-03-13 03:45:00,608.1166666666667,-21.19000000000005,0.0,47.66666666666666,87.50999999999999,608.12,0.0,70.0,84.91,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,24.580000000000005,0.0
4201,2025-03-13 04:00:00,598.9366666666666,-19.07000000000005,0.0,47.66666666666666,85.89,608.12,0.0,70.0,81.71666666666665,74.0,0.0,70.0,,72.0,70.40333333333334,,,67.0,69.0,68.0,68.0,23.87,0.0
4202,2025-03-13 04:15:00,607.41,-10.600000000000025,0.0,47.833333333333336,85.04666666666667,608.12,0.0,70.0,78.74666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,22.72,0.0
4203,2025-03-13 04:30:00,610.24,6.360000000000014,0.0,48.0,84.36,608.12,0.0,70.0,76.12666666666667,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,22.43,0.0
4204,2025-03-13 04:45:00,607.4133333333333,2.1200000000000045,0.0,47.833333333333336,83.17333333333333,608.12,0.0,70.0,73.36,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,21.520000000000003,0.0
4205,2025-03-13 05:00:00,612.3566666666667,2.1200000000000045,0.0,47.66666666666666,82.94666666666667,608.12,0.0,70.0,71.89,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,21.539999999999992,0.0
4206,2025-03-13 05:15:00,614.4766666666667,6.360000000000014,0.0,47.66666666666666,81.39,608.12,0.0,70.0,70.64999999999999,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,20.959999999999997,0.0
4207,2025-03-13 05:30:00,608.8266666666667,-2.1200000000000045,0.0,47.66666666666666,80.73333333333333,608.12,0.0,70.0,71.25999999999999,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,20.85,0.0
4208,2025-03-13 05:45:00,611.65,12.710000000000036,0.0,47.66666666666666,80.46333333333332,608.12,0.0,70.0,70.83666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,21.249999999999996,0.0
4209,2025-03-13 06:00:00,610.9466666666667,6.360000000000014,0.0,47.833333333333336,80.16,608.12,0.0,70.0,69.93333333333334,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,20.97,0.0
4210,2025-03-13 06:15:00,613.77,-10.600000000000025,0.0,47.66666666666666,80.18666666666667,608.12,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,20.800000000000004,0.0
4211,2025-03-13 06:30:00,614.4766666666667,6.360000000000014,0.0,47.5,79.64999999999999,608.12,0.0,70.0,68.33,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,20.28,0.0
4212,2025-03-13 06:45:00,612.3566666666667,4.240000000000009,0.0,47.5,79.36666666666666,608.12,0.0,70.0,67.88666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,20.349999999999994,0.0
4213,2025-03-13 07:00:00,601.7633333333333,2.1200000000000045,0.0,47.66666666666666,79.76666666666667,608.12,0.0,70.0,71.81,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,68.0,68.0,21.360000000000007,0.0
4214,2025-03-13 07:15:00,609.5300000000001,10.590000000000032,0.0,48.0,80.27666666666666,608.12,0.0,70.0,73.86333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,22.04,0.0
4215,2025-03-13 07:30:00,598.23,-23.31000000000006,0.0,47.833333333333336,81.07333333333334,608.12,0.0,70.0,77.35333333333334,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,22.32999999999999,0.0
4216,2025-03-13 07:45:00,615.1833333333334,4.240000000000009,0.0,47.66666666666666,81.60333333333334,608.12,0.0,70.0,78.51666666666667,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,23.250000000000007,0.0
4217,2025-03-13 08:00:00,598.9366666666666,0.0,0.0,46.66666666666666,81.97333333333334,608.12,0.0,70.0,81.23666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,23.58,0.0
4218,2025-03-13 08:15:00,609.5333333333333,2.1200000000000045,0.0,46.333333333333336,83.65333333333334,608.12,0.0,70.0,82.28,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,24.340000000000003,0.0
4219,2025-03-13 08:30:00,601.7633333333333,4.240000000000009,0.0,49.333333333333336,84.33333333333333,608.12,0.0,70.0,82.68666666666667,74.0,0.0,70.0,,72.0,69.82333333333334,,,67.0,69.0,68.0,68.0,24.84,0.0
4220,2025-03-13 08:45:00,601.0566666666667,-14.83000000000004,0.0,51.5,84.80666666666667,608.12,0.0,70.0,81.18,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,24.74,0.0
4221,2025-03-13 09:00:00,610.24,6.360000000000014,0.0,51.5,84.75,608.12,0.0,70.0,78.80333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,23.90000000000001,0.0
4222,2025-03-13 09:15:00,615.18,0.0,0.0,51.833333333333336,84.19,608.12,0.0,70.0,76.95333333333333,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,23.36,0.0
4223,2025-03-13 09:30:00,605.2933333333334,-2.1200000000000045,0.0,52.0,84.42333333333333,608.12,0.0,70.0,73.76666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,22.9,0.0
4224,2025-03-13 09:45:00,601.76,-8.480000000000018,0.0,52.16666666666666,83.94666666666667,608.12,0.0,70.0,69.26,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,68.0,68.0,21.42,0.0
4225,2025-03-13 10:00:00,611.65,19.07000000000005,0.0,52.0,82.25,608.12,0.0,70.0,65.05333333333334,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,19.94,0.0
4226,2025-03-13 10:15:00,608.1166666666667,8.470000000000027,0.0,52.16666666666666,80.85666666666667,608.12,0.0,70.0,60.39666666666667,74.0,0.0,70.0,,72.0,70.46333333333332,,,67.0,69.0,68.0,68.0,18.3,0.0
4227,2025-03-13 10:30:00,608.12,6.360000000000014,0.0,52.0,79.01,608.12,0.0,70.0,55.48,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,15.689999999999998,0.0
4228,2025-03-13 10:45:00,615.1833333333334,12.710000000000036,0.0,51.833333333333336,77.38666666666667,608.12,0.0,70.0,51.126666666666665,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,14.070000000000007,0.0
4229,2025-03-13 11:00:00,601.76,-4.240000000000009,0.0,51.66666666666666,75.78,608.12,0.0,70.0,46.84666666666666,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,12.880000000000004,0.0
4230,2025-03-13 11:15:00,609.5300000000001,-6.360000000000014,0.0,50.66666666666666,74.49333333333333,608.12,0.0,70.0,42.71333333333333,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,10.569999999999991,0.0
4231,2025-03-13 11:30:00,613.0633333333334,0.0,0.0,48.5,72.19666666666666,608.12,0.0,70.0,39.49,74.0,0.0,70.0,,72.0,70.49666666666667,,,67.0,69.0,68.0,68.0,9.29,0.0
4232,2025-03-13 11:45:00,607.4133333333333,0.0,0.0,48.333333333333336,70.92,608.12,0.0,70.0,37.38,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
4233,2025-03-13 12:00:00,618.01,4.240000000000009,0.0,48.16666666666666,69.45333333333333,608.12,0.0,70.0,34.623333333333335,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,7.430000000000007,0.0
4234,2025-03-13 12:15:00,599.64,-8.480000000000018,0.0,48.16666666666666,68.18666666666667,608.12,0.0,70.0,31.723333333333333,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,7.160000000000004,0.0
4235,2025-03-13 12:30:00,609.5300000000001,10.590000000000032,0.0,48.0,67.23,608.12,0.0,70.0,29.51333333333333,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
4236,2025-03-13 12:45:00,610.9433333333333,2.1200000000000045,0.0,48.16666666666666,67.25,608.12,0.0,70.0,29.76,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,6.250000000000007,0.0
4237,2025-03-13 13:00:00,603.1733333333333,-8.480000000000018,0.0,48.16666666666666,67.51666666666667,608.12,0.0,70.0,29.813333333333333,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,6.230000000000004,0.0
4238,2025-03-13 13:15:00,605.2933333333334,-16.950000000000045,0.0,48.16666666666666,68.03666666666668,608.12,0.0,70.0,29.666666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,6.140000000000001,0.0
4239,2025-03-13 13:30:00,607.4133333333333,4.240000000000009,0.0,47.833333333333336,68.15666666666667,608.12,0.0,70.0,27.41,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
4240,2025-03-13 13:45:00,615.18,2.1200000000000045,0.0,47.0,68.38,608.12,0.0,70.0,24.570000000000004,74.0,0.0,70.0,,72.0,70.22000000000001,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
4241,2025-03-13 14:00:00,606.7066666666666,8.470000000000027,0.0,45.833333333333336,68.59,608.12,0.0,70.0,22.15,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
4242,2025-03-13 14:15:00,597.5233333333333,-16.950000000000045,0.0,47.0,67.97,608.12,0.0,70.0,19.87,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
4243,2025-03-13 14:30:00,600.35,-12.710000000000036,0.0,46.833333333333336,67.39,608.12,0.0,70.0,16.19333333333333,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
4244,2025-03-13 14:45:00,608.8266666666667,10.590000000000032,0.0,46.5,66.63333333333333,608.12,0.0,70.0,12.13,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.059999999999988,0.0
4245,2025-03-13 15:00:00,600.35,-4.240000000000009,0.0,46.5,64.80333333333333,608.12,0.0,70.0,10.443333333333332,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,0.3699999999999903,0.0
4246,2025-03-13 15:15:00,614.4766666666667,19.07000000000005,0.0,46.833333333333336,61.45,608.12,0.0,70.0,18.75,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
4247,2025-03-13 15:30:00,613.7666666666668,-2.1200000000000045,0.0,46.0,63.43666666666667,608.12,0.0,70.0,24.01,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
4248,2025-03-13 15:45:00,581.9833333333332,-67.81000000000006,0.0,67.0,64.49666666666667,608.12,0.0,70.0,25.94,74.0,0.0,70.0,,72.0,69.71333333333332,,,67.0,69.0,68.0,68.0,4.6399999999999935,0.0
4249,2025-03-13 16:00:00,603.8833333333333,-14.83000000000004,0.0,77.5,65.58333333333333,608.12,0.0,70.0,28.3,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,5.850000000000001,0.0
4250,2025-03-13 16:15:00,611.6533333333333,0.0,0.0,79.0,66.83333333333333,608.12,0.0,70.0,30.293333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
4251,2025-03-13 16:30:00,603.1733333333333,12.710000000000036,0.0,77.0,67.46,608.12,0.0,70.0,30.596666666666668,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,6.700000000000003,0.0
4252,2025-03-13 16:45:00,607.4133333333333,4.240000000000009,0.0,76.33333333333333,66.99666666666667,608.12,0.0,70.0,28.71666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,5.749999999999993,0.0
4253,2025-03-13 17:00:00,617.3000000000001,16.950000000000045,0.0,77.16666666666667,66.93333333333332,608.12,0.0,70.0,27.03,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,5.379999999999996,0.0
4254,2025-03-13 17:15:00,611.65,-19.07000000000005,0.0,74.5,66.59,608.12,0.0,70.0,24.88,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
4255,2025-03-13 17:30:00,620.1266666666667,-21.19000000000005,0.0,73.66666666666667,66.44,608.12,0.0,70.0,23.586666666666662,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
4256,2025-03-13 17:45:00,596.1133333333333,-21.19000000000005,0.0,72.33333333333333,66.12333333333333,608.12,0.0,70.0,21.840000000000003,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
4257,2025-03-13 18:00:00,613.77,4.240000000000009,0.0,72.83333333333333,65.77,608.12,0.0,70.0,20.44333333333333,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
4258,2025-03-13 18:15:00,601.0566666666667,-19.07000000000005,0.0,75.0,66.23666666666666,608.12,0.0,70.0,21.37333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
4259,2025-03-13 18:30:00,596.8166666666667,-6.360000000000014,0.0,71.83333333333333,66.73,608.12,0.0,70.0,22.36,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.800000000000004,0.0
4260,2025-03-13 18:45:00,598.23,-19.07000000000005,0.0,75.5,66.8,608.12,0.0,70.0,21.14,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,3.860000000000007,0.0
4261,2025-03-13 19:00:00,608.12,-12.710000000000036,0.0,73.33333333333333,66.60333333333334,608.12,0.0,70.0,19.41,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
4262,2025-03-13 19:15:00,603.8833333333333,-14.83000000000004,0.0,73.66666666666667,65.76666666666667,608.12,0.0,70.0,18.263333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
4263,2025-03-13 19:30:00,603.88,10.590000000000032,0.0,70.33333333333333,65.73333333333333,608.12,0.0,70.0,19.51333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
4264,2025-03-13 19:45:00,604.59,-16.950000000000045,0.0,72.0,65.93666666666667,608.12,0.0,70.0,20.206666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
4265,2025-03-13 20:00:00,610.2366666666667,-4.240000000000009,0.0,70.83333333333333,65.42,608.12,0.0,70.0,17.996666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
4266,2025-03-13 20:15:00,605.2933333333334,0.0,0.0,69.83333333333333,65.22333333333334,608.12,0.0,70.0,17.083333333333332,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
4267,2025-03-13 20:30:00,602.4666666666667,-4.240000000000009,0.0,69.16666666666667,64.80666666666667,608.12,0.0,70.0,16.476666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.240000000000009,0.0
4268,2025-03-13 20:45:00,605.2933333333334,14.83000000000004,0.0,69.83333333333333,64.61,608.12,0.0,70.0,18.183333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
4269,2025-03-13 21:00:00,603.88,6.360000000000014,0.0,70.16666666666667,64.31666666666666,608.12,0.0,70.0,21.376666666666665,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
4270,2025-03-13 21:15:00,609.5333333333333,21.18999999999994,0.0,72.0,64.29,608.12,0.0,70.0,27.266666666666666,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
4271,2025-03-13 21:30:00,603.88,2.1200000000000045,0.0,74.5,65.78666666666668,608.12,0.0,70.0,32.45666666666667,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,6.980000000000004,0.0
4272,2025-03-13 21:45:00,600.35,-19.07000000000005,0.0,76.33333333333333,67.83333333333333,608.12,0.0,70.0,37.17,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,68.0,68.0,8.79,0.0
4273,2025-03-13 22:00:00,615.89,0.0,0.0,76.33333333333333,69.74666666666667,608.12,0.0,70.0,42.09666666666667,74.0,0.0,70.0,,72.0,69.42333333333333,,,67.0,69.0,68.0,68.0,11.170000000000002,0.0
4274,2025-03-13 22:15:00,614.4766666666667,-2.1200000000000045,0.0,76.83333333333333,74.10666666666667,608.12,0.0,70.0,49.00333333333333,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,12.670000000000002,0.0
4275,2025-03-13 22:30:00,604.5866666666667,-2.1200000000000045,0.0,78.33333333333333,77.34333333333332,608.12,0.0,70.0,54.923333333333325,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,17.449999999999996,0.0
4276,2025-03-13 22:45:00,608.12,19.07000000000005,0.0,79.5,79.62666666666667,608.12,0.0,70.0,59.15,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,19.69,0.0
4277,2025-03-13 23:00:00,605.2933333333334,-6.360000000000014,0.0,79.16666666666667,80.66333333333334,608.12,0.0,70.0,61.97,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,20.580000000000005,0.0
4278,2025-03-13 23:15:00,603.1766666666666,-19.07000000000005,0.0,78.5,82.69666666666667,608.12,0.0,70.0,66.52,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,22.57999999999999,0.0
4279,2025-03-13 23:30:00,599.64,-10.600000000000025,0.0,79.33333333333333,84.23666666666666,608.12,0.0,70.0,70.60000000000001,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,23.520000000000003,0.0
4280,2025-03-13 23:45:00,599.64,-10.600000000000025,0.0,78.0,84.92666666666666,608.12,0.0,70.0,73.31,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,24.98,0.0
4281,2025-03-14 00:00:00,599.6433333333333,-16.950000000000045,0.0,81.33333333333333,86.03000000000002,608.12,0.0,70.0,75.68,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,25.97999999999999,0.0
4282,2025-03-14 00:15:00,602.29,-6.360000000000014,0.0,81.5,86.705,608.12,0.0,70.0,79.12,74.0,0.0,70.0,,72.0,69.565,,,67.0,69.0,68.0,68.0,27.08,0.0
4283,2025-03-14 00:30:00,607.41,-10.600000000000025,0.0,81.5,86.74333333333334,608.12,0.0,70.0,80.53,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,27.77,0.0
4284,2025-03-14 00:45:00,597.5266666666666,8.470000000000027,0.0,81.33333333333333,87.29,608.12,0.0,70.0,81.71666666666665,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,27.5,0.0
4285,2025-03-14 01:00:00,605.2933333333334,-2.1200000000000045,0.0,83.66666666666667,87.53000000000002,608.12,0.0,70.0,83.26333333333334,74.0,0.0,70.0,,72.0,69.72,,,67.0,69.0,68.0,68.0,28.48,0.0
4286,2025-03-14 01:15:00,601.7633333333333,-2.1200000000000045,0.0,80.66666666666667,87.33666666666666,608.12,0.0,70.0,83.68333333333334,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,28.460000000000008,0.0
4287,2025-03-14 01:30:00,601.0533333333333,-4.240000000000009,0.0,81.33333333333333,87.46333333333332,608.12,0.0,70.0,84.46666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,28.889999999999997,0.0
4288,2025-03-14 01:45:00,596.8166666666666,-4.240000000000009,0.0,82.83333333333333,87.64666666666666,608.12,0.0,70.0,85.76666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,29.24,0.0
4289,2025-03-14 02:00:00,608.8266666666667,-12.710000000000036,0.0,83.66666666666667,88.99333333333334,608.12,0.0,70.0,90.15333333333332,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,30.51,0.0
4290,2025-03-14 02:15:00,611.6533333333333,8.470000000000027,0.0,81.33333333333333,89.48,608.12,0.0,70.0,92.79666666666668,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,30.73,0.0
4291,2025-03-14 02:30:00,603.1733333333333,2.1200000000000045,0.0,83.33333333333333,89.87666666666667,608.12,0.0,70.0,94.99333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,31.320000000000007,0.0
4292,2025-03-14 02:45:00,610.9466666666667,8.470000000000027,0.0,80.83333333333333,91.12666666666668,608.12,0.0,70.0,97.02666666666669,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,32.029999999999994,0.0
4293,2025-03-14 03:00:00,596.1133333333333,-12.710000000000036,0.0,81.83333333333333,92.79333333333334,608.12,0.0,70.0,93.72333333333331,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,30.97999999999999,0.0
4294,2025-03-14 03:15:00,612.36,-12.710000000000036,0.0,83.5,95.02,608.12,0.0,70.0,92.49666666666668,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,31.584999999999997,0.0
4295,2025-03-14 03:30:00,600.35,6.360000000000014,0.0,81.83333333333333,89.03333333333335,608.12,0.0,70.0,89.48,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,36.79,0.0
4296,2025-03-14 03:45:00,612.3566666666667,-6.360000000000014,0.0,59.66666666666666,85.11333333333333,608.12,0.0,70.0,92.05333333333331,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,30.750000000000007,0.0
4297,2025-03-14 04:00:00,584.1066666666667,2.1200000000000045,0.0,67.33333333333333,93.87666666666668,608.12,0.0,70.0,92.24666666666668,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,23.165000000000006,0.0
4298,2025-03-14 04:15:00,596.1133333333333,-16.950000000000045,0.0,59.0,83.96666666666668,608.12,0.0,70.0,88.50666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,29.640000000000008,0.0
4299,2025-03-14 04:30:00,605.9966666666667,-16.950000000000045,0.0,69.16666666666667,92.59666666666668,608.12,0.0,70.0,88.00999999999999,74.0,0.0,70.0,,72.0,70.11666666666666,,,67.0,69.0,68.0,68.0,17.720000000000006,0.0
4300,2025-03-14 04:45:00,595.4033333333333,-6.360000000000014,0.0,49.333333333333336,82.94,608.12,0.0,70.0,87.44666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,33.09,0.0
4301,2025-03-14 05:00:00,600.3466666666667,-6.360000000000014,0.0,49.5,87.86666666666667,608.12,0.0,70.0,87.45,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,21.73,0.0
4302,2025-03-14 05:15:00,593.2866666666666,-10.600000000000025,0.0,58.66666666666666,89.86000000000001,608.12,0.0,70.0,81.77666666666666,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,24.419999999999995,0.0
4303,2025-03-14 05:30:00,604.5866666666667,-23.31000000000006,0.0,49.66666666666666,81.87666666666667,608.12,0.0,70.0,77.77666666666666,74.0,0.0,70.0,,72.0,70.34333333333333,,,67.0,69.0,68.0,68.0,35.21000000000001,0.0
4304,2025-03-14 05:45:00,603.1733333333333,-10.600000000000025,0.0,50.0,86.41666666666667,608.12,0.0,70.0,76.55666666666666,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,68.0,68.0,20.550000000000004,0.0
4305,2025-03-14 06:00:00,605.2933333333334,-10.600000000000025,0.0,50.0,84.96,608.12,0.0,70.0,70.37,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,22.069999999999997,0.0
4306,2025-03-14 06:15:00,607.4133333333333,-4.240000000000009,0.0,50.0,83.45,608.12,0.0,70.0,64.21,74.0,0.0,70.0,,72.0,70.57666666666667,,,67.0,69.0,68.0,68.0,19.620000000000005,0.0
4307,2025-03-14 06:30:00,608.8266666666667,0.0,0.0,50.0,80.81,608.12,0.0,70.0,59.60999999999999,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,18.290000000000006,0.0
4308,2025-03-14 06:45:00,608.8233333333334,12.710000000000036,0.0,49.5,78.80666666666667,608.12,0.0,70.0,56.25333333333333,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,16.740000000000002,0.0
4309,2025-03-14 07:00:00,608.12,-2.1200000000000045,0.0,49.833333333333336,77.22333333333333,608.12,0.0,70.0,54.91,74.0,0.0,70.0,,72.0,70.44,,,67.0,69.0,68.0,68.0,15.349999999999994,0.0
4310,2025-03-14 07:15:00,616.5933333333334,2.1200000000000045,0.0,50.16666666666666,76.04333333333334,608.12,0.0,70.0,55.03666666666666,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,15.989999999999997,0.0
4311,2025-03-14 07:30:00,606.0,2.1200000000000045,0.0,49.66666666666666,75.55,608.12,0.0,70.0,54.70666666666667,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,15.510000000000003,0.0
4312,2025-03-14 07:45:00,610.2366666666667,4.240000000000009,0.0,50.0,76.02333333333333,608.12,0.0,70.0,57.370000000000005,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,15.72,0.0
4313,2025-03-14 08:00:00,610.9433333333333,0.0,0.0,49.833333333333336,76.26333333333334,608.12,0.0,70.0,58.98666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,16.479999999999997,0.0
4314,2025-03-14 08:15:00,610.9466666666667,0.0,0.0,49.66666666666666,77.57666666666667,608.12,0.0,70.0,62.330000000000005,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,17.360000000000007,0.0
4315,2025-03-14 08:30:00,601.7633333333333,2.1200000000000045,0.0,49.5,77.98,608.12,0.0,70.0,63.97,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,18.429999999999996,0.0
4316,2025-03-14 08:45:00,617.3000000000001,-2.1200000000000045,0.0,49.0,77.7,608.12,0.0,70.0,66.40333333333332,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,20.75,0.0
4317,2025-03-14 09:00:00,610.24,29.659999999999968,0.0,49.0,79.815,608.12,0.0,70.0,68.13499999999999,74.0,0.0,70.0,,72.0,69.755,,,67.0,69.0,68.0,68.0,18.99000000000001,0.0
4318,2025-03-14 09:15:00,602.4699999999999,-2.1200000000000045,0.0,51.333333333333336,81.38666666666667,608.12,0.0,70.0,69.98333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,20.660000000000004,0.0
4319,2025-03-14 09:30:00,605.2933333333334,-2.1200000000000045,0.0,51.5,81.94333333333333,608.12,0.0,70.0,69.82666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,20.57,0.0
4320,2025-03-14 09:45:00,607.41,-4.240000000000009,0.0,51.5,81.67,608.12,0.0,70.0,69.08333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,21.239999999999995,0.0
4321,2025-03-14 10:00:00,603.1733333333333,-8.480000000000018,0.0,52.0,80.83999999999999,608.12,0.0,70.0,68.2,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,21.080000000000005,0.0
4322,2025-03-14 10:15:00,612.36,-8.480000000000018,0.0,53.333333333333336,81.13,608.12,0.0,70.0,67.86666666666666,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,20.28,0.0
4323,2025-03-14 10:30:00,606.7066666666666,0.0,0.0,53.5,81.07333333333334,608.12,0.0,70.0,65.92,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,20.290000000000006,0.0
4324,2025-03-14 10:45:00,610.2366666666667,-4.240000000000009,0.0,53.66666666666666,80.48,608.12,0.0,70.0,64.30333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,19.6,0.0
4325,2025-03-14 11:00:00,608.12,-6.360000000000014,0.0,53.5,79.67,608.12,0.0,70.0,62.2,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,19.37,0.0
4326,2025-03-14 11:15:00,600.35,4.240000000000009,0.0,53.66666666666666,79.43666666666667,608.12,0.0,70.0,62.173333333333325,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,18.55,0.0
4327,2025-03-14 11:30:00,613.77,-2.1200000000000045,0.0,53.333333333333336,78.80666666666666,608.12,0.0,70.0,61.083333333333336,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,18.500000000000007,0.0
4328,2025-03-14 11:45:00,604.5866666666667,0.0,0.0,53.5,78.34333333333333,608.12,0.0,70.0,60.01333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,18.059999999999995,0.0
4329,2025-03-14 12:00:00,601.0566666666667,-4.240000000000009,0.0,53.5,77.16666666666667,608.12,0.0,70.0,56.36666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,17.660000000000004,0.0
4330,2025-03-14 12:15:00,600.3533333333334,-19.07000000000005,0.0,53.0,76.29,608.12,0.0,70.0,53.953333333333326,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,16.129999999999995,0.0
4331,2025-03-14 12:30:00,603.88,-12.710000000000036,0.0,53.333333333333336,75.93666666666667,608.12,0.0,70.0,51.89333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,14.839999999999996,0.0
4332,2025-03-14 12:45:00,614.4766666666667,2.1200000000000045,0.0,53.5,76.09333333333332,608.12,0.0,70.0,51.45,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,13.990000000000002,0.0
4333,2025-03-14 13:00:00,597.5233333333333,8.470000000000027,0.0,53.5,76.19666666666667,608.12,0.0,70.0,50.27666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,14.089999999999996,0.0
4334,2025-03-14 13:15:00,615.8866666666667,10.590000000000032,0.0,53.66666666666666,75.41000000000001,608.12,0.0,70.0,46.083333333333336,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,12.530000000000008,0.0
4335,2025-03-14 13:30:00,610.9433333333333,2.1200000000000045,0.0,52.333333333333336,73.45666666666666,608.12,0.0,70.0,40.78,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,11.32,0.0
4336,2025-03-14 13:45:00,614.4766666666667,12.710000000000036,0.0,49.833333333333336,72.64,608.12,0.0,70.0,37.57333333333333,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,8.810000000000002,0.0
4337,2025-03-14 14:00:00,597.5233333333333,12.710000000000036,0.0,48.333333333333336,71.64,608.12,0.0,70.0,33.763333333333335,74.0,0.0,70.0,,72.0,70.45666666666666,,,67.0,69.0,68.0,68.0,7.480000000000004,0.0
4338,2025-03-14 14:15:00,608.8266666666667,-23.31000000000006,0.0,49.66666666666666,69.74,608.12,0.0,70.0,28.75,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,6.549999999999997,0.0
4339,2025-03-14 14:30:00,609.5300000000001,-2.1200000000000045,0.0,67.66666666666667,70.8,608.12,0.0,70.0,23.493333333333336,74.0,0.0,70.0,,72.0,70.59666666666666,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
4340,2025-03-14 14:45:00,605.2933333333334,0.0,0.0,76.5,63.15,608.12,0.0,70.0,19.94333333333333,74.0,0.0,70.0,,72.0,70.49333333333334,,,67.0,69.0,68.0,68.0,11.450000000000005,0.0
4341,2025-03-14 15:00:00,623.66,6.360000000000014,0.0,77.5,63.693333333333335,608.12,0.0,70.0,22.30666666666667,74.0,0.0,70.0,,72.0,70.25333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
4342,2025-03-14 15:15:00,591.8733333333333,25.42999999999995,0.0,77.16666666666667,64.87,608.12,0.0,70.0,23.77333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
4343,2025-03-14 15:30:00,599.6433333333333,-4.240000000000009,0.0,77.0,65.57666666666667,608.12,0.0,70.0,23.03,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
4344,2025-03-14 15:45:00,606.0,-31.779999999999973,0.0,76.33333333333333,66.27666666666666,608.12,0.0,70.0,24.19333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
4345,2025-03-14 16:00:00,598.23,2.1200000000000045,0.0,76.83333333333333,66.90333333333334,608.12,0.0,70.0,24.843333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
4346,2025-03-14 16:15:00,593.2866666666667,-4.240000000000009,0.0,81.83333333333333,66.81666666666666,608.12,0.0,70.0,25.03,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
4347,2025-03-14 16:30:00,597.5233333333333,-14.83000000000004,0.0,78.83333333333333,66.91333333333334,608.12,0.0,70.0,24.336666666666662,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,4.669999999999995,0.0
4348,2025-03-14 16:45:00,615.18,-8.480000000000018,0.0,83.0,66.78333333333333,608.12,0.0,70.0,21.62333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.9000000000000057,0.0
4349,2025-03-14 17:00:00,603.88,8.470000000000027,0.0,81.16666666666667,66.04333333333334,608.12,0.0,70.0,19.16333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
4350,2025-03-14 17:15:00,593.9933333333333,-4.240000000000009,0.0,80.0,65.55333333333334,608.12,0.0,70.0,16.613333333333333,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,2.699999999999996,0.0
4351,2025-03-14 17:30:00,604.59,-4.240000000000009,0.0,78.5,66.01333333333334,608.12,0.0,70.0,17.28,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
4352,2025-03-14 17:45:00,593.99,-12.710000000000036,0.0,77.66666666666667,65.58333333333333,608.12,0.0,70.0,16.46666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
4353,2025-03-14 18:00:00,609.5300000000001,-10.600000000000025,0.0,77.0,65.33333333333333,608.12,0.0,70.0,15.973333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.249999999999993,0.0
4354,2025-03-14 18:15:00,606.0,8.470000000000027,0.0,76.16666666666667,65.78,608.12,0.0,70.0,16.169999999999998,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4355,2025-03-14 18:30:00,616.5933333333334,-4.240000000000009,0.0,73.66666666666667,66.15666666666667,608.12,0.0,70.0,16.76,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
4356,2025-03-14 18:45:00,605.2933333333334,0.0,0.0,73.83333333333333,65.71333333333332,608.12,0.0,70.0,15.839999999999998,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
4357,2025-03-14 19:00:00,616.5966666666667,0.0,0.0,73.33333333333333,65.65333333333334,608.12,0.0,70.0,15.353333333333332,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
4358,2025-03-14 19:15:00,608.12,16.950000000000045,0.0,71.66666666666667,65.63,608.12,0.0,70.0,14.71,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,1.5,0.0
4359,2025-03-14 19:30:00,610.2366666666667,2.1200000000000045,0.0,71.5,65.83333333333333,608.12,0.0,70.0,15.886666666666663,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
4360,2025-03-14 19:45:00,613.7666666666668,-6.360000000000014,0.0,71.0,65.48666666666666,608.12,0.0,70.0,14.166666666666666,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,1.949999999999996,0.0
4361,2025-03-14 20:00:00,602.4699999999999,10.590000000000032,0.0,71.5,65.10000000000001,608.12,0.0,70.0,12.513333333333334,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4362,2025-03-14 20:15:00,605.2933333333334,-12.710000000000036,0.0,72.16666666666667,64.56333333333333,608.12,0.0,70.0,9.196666666666667,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,0.8200000000000074,0.0
4363,2025-03-14 20:30:00,610.9433333333333,0.0,0.0,71.66666666666667,64.55,608.12,0.0,70.0,8.186666666666666,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,0.5699999999999932,0.0
4364,2025-03-14 20:45:00,610.9433333333333,-2.1200000000000045,0.0,72.16666666666667,64.47,608.12,0.0,70.0,6.336666666666667,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,0.4599999999999937,0.0
4365,2025-03-14 21:00:00,600.35,12.710000000000036,0.0,71.33333333333333,64.93,608.12,0.0,70.0,11.096666666666666,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,0.4699999999999988,0.0
4366,2025-03-14 21:15:00,604.5866666666667,0.0,0.0,71.33333333333333,65.02333333333333,608.12,0.0,70.0,13.383333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
4367,2025-03-14 21:30:00,603.88,-6.360000000000014,0.0,71.66666666666667,65.39666666666666,608.12,0.0,70.0,15.066666666666668,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,1.4300000000000068,0.0
4368,2025-03-14 21:45:00,605.2933333333334,-4.240000000000009,0.0,72.5,65.84666666666668,608.12,0.0,70.0,16.80666666666667,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,1.8300000000000052,0.0
4369,2025-03-14 22:00:00,602.4666666666667,0.0,0.0,73.0,65.76333333333334,608.12,0.0,70.0,18.473333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
4370,2025-03-14 22:15:00,613.0633333333334,-10.600000000000025,0.0,72.16666666666667,66.43333333333334,608.12,0.0,70.0,22.30666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
4371,2025-03-14 22:30:00,607.4133333333333,2.1200000000000045,0.0,73.16666666666667,66.92666666666666,608.12,0.0,70.0,24.626666666666665,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.920000000000009,0.0
4372,2025-03-14 22:45:00,598.23,4.240000000000009,0.0,71.83333333333333,67.49666666666667,608.12,0.0,70.0,27.146666666666665,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
4373,2025-03-14 23:00:00,612.3566666666667,-10.600000000000025,0.0,72.16666666666667,68.11,608.12,0.0,70.0,29.493333333333336,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
4374,2025-03-14 23:15:00,601.0533333333333,19.07000000000005,0.0,71.66666666666667,68.69666666666667,608.12,0.0,70.0,31.766666666666666,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,5.720000000000006,0.0
4375,2025-03-14 23:30:00,602.4699999999999,-4.240000000000009,0.0,72.0,69.18666666666667,608.12,0.0,70.0,33.85,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,6.530000000000001,0.0
4376,2025-03-14 23:45:00,603.1733333333333,-16.950000000000045,0.0,73.16666666666667,69.98666666666666,608.12,0.0,70.0,36.73666666666667,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
4377,2025-03-15 00:00:00,603.1766666666666,-10.600000000000025,0.0,77.66666666666667,72.26,608.12,0.0,70.0,41.52333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,8.759999999999998,0.0
4378,2025-03-15 00:15:00,602.4699999999999,10.590000000000032,0.0,78.0,74.21666666666667,608.12,0.0,70.0,45.67666666666667,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,68.0,68.0,11.450000000000005,0.0
4379,2025-03-15 00:30:00,593.9933333333333,4.240000000000009,0.0,80.16666666666667,77.16333333333334,608.12,0.0,70.0,51.876666666666665,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,13.970000000000006,0.0
4380,2025-03-15 00:45:00,614.4766666666667,0.0,0.0,80.0,79.02333333333333,608.12,0.0,70.0,55.97,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,16.72,0.0
4381,2025-03-15 01:00:00,612.36,-12.710000000000036,0.0,83.33333333333333,80.77999999999999,608.12,0.0,70.0,60.05666666666667,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,18.5,0.0
4382,2025-03-15 01:15:00,619.4166666666666,6.360000000000014,0.0,81.0,83.14999999999999,608.12,0.0,70.0,65.61666666666666,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,68.0,68.0,20.47,0.0
4383,2025-03-15 01:30:00,600.35,10.590000000000032,0.0,84.16666666666667,85.31666666666666,608.12,0.0,70.0,71.73333333333333,74.0,0.0,70.0,,72.0,69.29666666666667,,,67.0,69.0,68.0,68.0,23.47,0.0
4384,2025-03-15 01:45:00,611.6533333333333,0.0,0.0,85.33333333333333,87.18666666666667,608.12,0.0,70.0,76.45666666666666,74.0,0.0,70.0,,72.0,69.32666666666667,,,67.0,69.0,68.0,68.0,25.78000000000001,0.0
4385,2025-03-15 02:00:00,604.5866666666667,4.240000000000009,0.0,84.66666666666667,88.62666666666667,608.12,0.0,70.0,81.61666666666666,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,68.0,68.0,27.34,0.0
4386,2025-03-15 02:15:00,605.2933333333334,-10.600000000000025,0.0,87.16666666666667,89.75999999999999,608.12,0.0,70.0,85.46333333333332,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,68.0,68.0,28.950000000000003,0.0
4387,2025-03-15 02:30:00,603.8833333333333,2.1200000000000045,0.0,87.66666666666667,91.45,608.12,0.0,70.0,91.98666666666666,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,30.020000000000003,0.0
4388,2025-03-15 02:45:00,607.4133333333333,2.1200000000000045,0.0,88.5,91.86,608.12,0.0,70.0,93.95,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,31.49,0.0
4389,2025-03-15 03:00:00,602.4699999999999,-2.1200000000000045,0.0,86.16666666666667,91.97666666666667,608.12,0.0,70.0,97.54333333333334,74.0,0.0,70.0,,72.0,69.45,,,67.0,69.0,68.0,68.0,31.84,0.0
4390,2025-03-15 03:15:00,598.23,-2.1200000000000045,0.0,88.33333333333333,92.21666666666664,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,68.0,68.0,32.06,0.0
4391,2025-03-15 03:30:00,603.8833333333333,0.0,0.0,87.83333333333333,91.74666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,31.849999999999994,0.0
4392,2025-03-15 03:45:00,601.0566666666667,4.240000000000009,0.0,87.33333333333333,91.89333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,31.72,0.0
4393,2025-03-15 04:00:00,604.59,-6.360000000000014,0.0,91.33333333333331,91.91,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,32.02,0.0
4394,2025-03-15 04:15:00,601.0566666666667,-14.83000000000004,0.0,90.0,91.96,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51,,,67.0,69.0,68.0,68.0,31.85,0.0
4395,2025-03-15 04:30:00,602.4699999999999,-4.240000000000009,0.0,89.33333333333333,91.93333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,31.849999999999994,0.0
4396,2025-03-15 04:45:00,608.8266666666667,-14.83000000000004,0.0,91.0,91.8,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61333333333333,,,67.0,69.0,68.0,68.0,31.989999999999995,0.0
4397,2025-03-15 05:00:00,603.88,-8.480000000000018,0.0,87.33333333333333,91.97333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,31.629999999999995,0.0
4398,2025-03-15 05:15:00,613.77,-25.42999999999995,0.0,91.0,91.97333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,32.470000000000006,0.0
4399,2025-03-15 05:30:00,618.0066666666667,2.1200000000000045,0.0,90.83333333333331,91.87666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,32.12,0.0
4400,2025-03-15 05:45:00,604.59,2.1200000000000045,0.0,88.5,91.72666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,31.96999999999999,0.0
4401,2025-03-15 06:00:00,616.5933333333334,6.360000000000014,0.0,89.66666666666667,91.89333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,31.97,0.0
4402,2025-03-15 06:15:00,602.4699999999999,12.710000000000036,0.0,89.83333333333333,91.70666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,32.18,0.0
4403,2025-03-15 06:30:00,601.7633333333333,-10.600000000000025,0.0,92.0,91.73333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,31.999999999999996,0.0
4404,2025-03-15 06:45:00,610.9433333333333,-12.710000000000036,0.0,90.0,91.87333333333332,608.12,0.0,70.0,98.67666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,32.0,0.0
4405,2025-03-15 07:00:00,600.35,8.470000000000027,0.0,90.33333333333331,91.80666666666669,608.12,0.0,70.0,96.93333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,32.309999999999995,0.0
4406,2025-03-15 07:15:00,607.4133333333333,2.1200000000000045,0.0,93.33333333333331,91.92666666666666,608.12,0.0,70.0,95.66666666666669,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,32.24999999999999,0.0
4407,2025-03-15 07:30:00,602.4699999999999,6.360000000000014,0.0,92.66666666666669,91.5,608.12,0.0,70.0,93.88333333333333,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,32.27,0.0
4408,2025-03-15 07:45:00,606.0,-12.710000000000036,0.0,92.83333333333331,90.96,608.12,0.0,70.0,90.57,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,31.830000000000005,0.0
4409,2025-03-15 08:00:00,603.1733333333333,-4.240000000000009,0.0,93.0,90.46999999999998,608.12,0.0,70.0,88.59333333333332,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,31.54999999999999,0.0
4410,2025-03-15 08:15:00,606.7066666666666,-10.600000000000025,0.0,89.16666666666667,89.86666666666667,608.12,0.0,70.0,86.20666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,30.58,0.0
