,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4660,2025-03-17 22:45:00,600.35,-2.1200000000000045,0.0,49.16666666666666,63.75,608.12,0.0,70.0,0.1733333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
4661,2025-03-17 23:00:00,607.4133333333333,-8.480000000000018,0.0,49.16666666666666,63.18,608.12,0.0,70.0,2.7266666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
4662,2025-03-17 23:15:00,604.5866666666667,-2.1200000000000045,0.0,49.16666666666666,62.64666666666667,608.12,0.0,70.0,7.456666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
4663,2025-03-17 23:30:00,604.5866666666667,8.470000000000027,0.0,49.0,62.8,608.12,0.0,70.0,13.146666666666668,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
4664,2025-03-17 23:45:00,610.9433333333333,-4.240000000000009,0.0,50.16666666666666,63.27,608.12,0.0,70.0,16.183333333333334,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
4665,2025-03-18 00:00:00,603.1766666666666,0.0,0.0,52.16666666666666,64.71333333333332,608.12,0.0,70.0,21.22,74.0,0.0,70.0,,72.0,69.50333333333333,,,67.0,69.0,68.0,68.0,3.0,0.0
4666,2025-03-18 00:15:00,611.65,-12.710000000000036,0.0,54.5,65.72666666666667,608.12,0.0,70.0,24.903333333333336,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
4667,2025-03-18 00:30:00,602.4666666666667,19.07000000000005,0.0,55.333333333333336,66.45,608.12,0.0,70.0,27.34,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,5.409999999999997,0.0
4668,2025-03-18 00:45:00,608.8266666666667,-6.360000000000014,0.0,56.833333333333336,67.51,608.12,0.0,70.0,31.00666666666667,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
4669,2025-03-18 01:00:00,606.7066666666666,0.0,0.0,57.333333333333336,68.48,608.12,0.0,70.0,34.593333333333334,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,7.209999999999994,0.0
4670,2025-03-18 01:15:00,608.12,-10.600000000000025,0.0,60.333333333333336,69.81,608.12,0.0,70.0,37.81333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,8.480000000000004,0.0
4671,2025-03-18 01:30:00,608.12,-6.360000000000014,0.0,63.16666666666666,71.83999999999999,608.12,0.0,70.0,40.39,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,9.57,0.0
4672,2025-03-18 01:45:00,606.7033333333334,-2.1200000000000045,0.0,64.66666666666667,72.67333333333333,608.12,0.0,70.0,40.66333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,10.730000000000004,0.0
4673,2025-03-18 02:00:00,601.7633333333333,-4.240000000000009,0.0,63.66666666666666,73.34333333333333,608.12,0.0,70.0,42.85,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,11.25,0.0
4674,2025-03-18 02:15:00,603.8833333333333,-14.83000000000004,0.0,64.5,74.13666666666667,608.12,0.0,70.0,44.71666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,12.079999999999991,0.0
4675,2025-03-18 02:30:00,614.4733333333334,0.0,0.0,63.833333333333336,74.50333333333333,608.12,0.0,70.0,45.86666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,13.1,0.0
4676,2025-03-18 02:45:00,613.0600000000001,-6.360000000000014,0.0,65.0,75.56,608.12,0.0,70.0,48.03333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,13.29,0.0
4677,2025-03-18 03:00:00,609.5333333333333,14.83000000000004,0.0,63.833333333333336,76.22666666666667,608.12,0.0,70.0,49.78333333333333,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,15.020000000000003,0.0
4678,2025-03-18 03:15:00,606.0,0.0,0.0,64.0,76.95666666666666,608.12,0.0,70.0,51.88333333333333,74.0,0.0,70.0,,72.0,69.73,,,67.0,69.0,68.0,68.0,15.93999999999999,0.0
4679,2025-03-18 03:30:00,596.8166666666667,-10.600000000000025,0.0,63.66666666666666,77.10666666666667,608.12,0.0,70.0,52.85333333333333,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,16.619999999999997,0.0
4680,2025-03-18 03:45:00,605.9966666666667,-27.549999999999955,0.0,66.5,77.96,608.12,0.0,70.0,54.16,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,17.089999999999996,0.0
4681,2025-03-18 04:00:00,606.0,-4.240000000000009,0.0,69.16666666666667,78.68666666666667,608.12,0.0,70.0,54.75333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,17.609999999999992,0.0
4682,2025-03-18 04:15:00,597.5233333333333,12.710000000000036,0.0,69.33333333333333,79.55,608.12,0.0,70.0,55.60999999999999,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,18.18,0.0
4683,2025-03-18 04:30:00,598.9333333333333,-16.950000000000045,0.0,69.5,80.12,608.12,0.0,70.0,56.61666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,18.52000000000001,0.0
4684,2025-03-18 04:45:00,608.8266666666667,-10.600000000000025,0.0,71.33333333333333,79.79,608.12,0.0,70.0,55.76,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,19.21,0.0
4685,2025-03-18 05:00:00,617.3000000000001,2.1200000000000045,0.0,71.0,79.64,608.12,0.0,70.0,55.14333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,18.47000000000001,0.0
4686,2025-03-18 05:15:00,609.5300000000001,0.0,0.0,70.5,79.92333333333333,608.12,0.0,70.0,55.75,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,18.440000000000005,0.0
4687,2025-03-18 05:30:00,613.7733333333334,16.950000000000045,0.0,71.0,80.13,608.12,0.0,70.0,56.18333333333334,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,18.8,0.0
4688,2025-03-18 05:45:00,600.3466666666667,4.240000000000009,0.0,70.5,80.10333333333334,608.12,0.0,70.0,56.29,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,18.89,0.0
4689,2025-03-18 06:00:00,593.2866666666666,-10.600000000000025,0.0,71.0,80.03,608.12,0.0,70.0,56.04,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,18.860000000000007,0.0
4690,2025-03-18 06:15:00,610.24,-23.31000000000006,0.0,70.0,79.86666666666666,608.12,0.0,70.0,56.15,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,18.989999999999995,0.0
4691,2025-03-18 06:30:00,612.3566666666667,2.1200000000000045,0.0,70.5,79.90333333333334,608.12,0.0,70.0,56.11333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,18.830000000000005,0.0
4692,2025-03-18 06:45:00,603.88,0.0,0.0,71.5,79.95666666666666,608.12,0.0,70.0,56.63333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,19.000000000000007,0.0
4693,2025-03-18 07:00:00,603.1733333333333,-4.240000000000009,0.0,71.33333333333333,80.22666666666667,608.12,0.0,70.0,57.09333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,19.25,0.0
4694,2025-03-18 07:15:00,613.0633333333334,-6.360000000000014,0.0,71.33333333333333,80.67333333333333,608.12,0.0,70.0,58.553333333333335,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,19.39,0.0
4695,2025-03-18 07:30:00,608.8266666666667,12.710000000000036,0.0,71.5,81.33333333333333,608.12,0.0,70.0,60.43,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,20.169999999999995,0.0
4696,2025-03-18 07:45:00,603.1733333333333,6.360000000000014,0.0,71.33333333333333,81.92666666666668,608.12,0.0,70.0,61.60666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,20.97,0.0
4697,2025-03-18 08:00:00,608.8266666666667,-8.480000000000018,0.0,71.5,82.55666666666666,608.12,0.0,70.0,62.68333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,21.410000000000004,0.0
4698,2025-03-18 08:15:00,606.0,6.360000000000014,0.0,70.5,82.99333333333333,608.12,0.0,70.0,63.75,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,21.789999999999992,0.0
4699,2025-03-18 08:30:00,610.24,-4.240000000000009,0.0,71.5,83.15333333333334,608.12,0.0,70.0,64.11666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,22.379999999999995,0.0
4700,2025-03-18 08:45:00,598.9366666666666,4.240000000000009,0.0,71.83333333333333,82.58666666666666,608.12,0.0,70.0,63.16,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,22.15,0.0
4701,2025-03-18 09:00:00,610.9433333333333,-16.950000000000045,0.0,70.83333333333333,82.77999999999999,608.12,0.0,70.0,63.84333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,21.950000000000003,0.0
4702,2025-03-18 09:15:00,610.24,6.360000000000014,0.0,71.33333333333333,83.43333333333334,608.12,0.0,70.0,64.50666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,22.16,0.0
4703,2025-03-18 09:30:00,598.23,6.360000000000014,0.0,71.16666666666667,83.22666666666667,608.12,0.0,70.0,63.93000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,22.190000000000005,0.0
4704,2025-03-18 09:45:00,603.1766666666666,-14.83000000000004,0.0,71.33333333333333,83.29,608.12,0.0,70.0,64.27,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,22.1,0.0
4705,2025-03-18 10:00:00,610.24,-12.710000000000036,0.0,72.33333333333333,83.07666666666667,608.12,0.0,70.0,64.26666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,21.999999999999996,0.0
4706,2025-03-18 10:15:00,611.6533333333333,16.950000000000045,0.0,71.5,83.02,608.12,0.0,70.0,64.46666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,22.25,0.0
4707,2025-03-18 10:30:00,601.76,4.240000000000009,0.0,71.66666666666667,83.16666666666667,608.12,0.0,70.0,64.62333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,22.260000000000005,0.0
4708,2025-03-18 10:45:00,612.3566666666667,-6.360000000000014,0.0,71.33333333333333,83.10666666666667,608.12,0.0,70.0,64.78666666666668,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,22.580000000000005,0.0
4709,2025-03-18 11:00:00,592.58,10.590000000000032,0.0,69.66666666666667,83.28333333333335,608.12,0.0,70.0,65.10666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,22.61,0.0
4710,2025-03-18 11:15:00,606.0033333333333,-8.480000000000018,0.0,72.0,83.37333333333333,608.12,0.0,70.0,65.76,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,22.6,0.0
4711,2025-03-18 11:30:00,604.5866666666667,6.360000000000014,0.0,71.83333333333333,83.66333333333334,608.12,0.0,70.0,66.64666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,22.880000000000003,0.0
4712,2025-03-18 11:45:00,619.4200000000001,-8.480000000000018,0.0,72.0,84.15666666666667,608.12,0.0,70.0,66.68666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,23.25999999999999,0.0
4713,2025-03-18 12:00:00,597.5233333333333,4.240000000000009,0.0,72.0,84.38666666666667,608.12,0.0,70.0,67.00333333333333,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,23.25,0.0
4714,2025-03-18 12:15:00,613.77,-6.360000000000014,0.0,71.16666666666667,84.42666666666666,608.12,0.0,70.0,67.22,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,23.7,0.0
4715,2025-03-18 12:30:00,603.1766666666666,10.590000000000032,0.0,72.16666666666667,84.75666666666666,608.12,0.0,70.0,66.87666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,23.319999999999997,0.0
4716,2025-03-18 12:45:00,609.5333333333333,2.1200000000000045,0.0,72.83333333333333,85.41333333333334,608.12,0.0,70.0,66.79333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,23.040000000000006,0.0
4717,2025-03-18 13:00:00,613.0666666666667,2.1200000000000045,0.0,72.16666666666667,84.90666666666667,608.12,0.0,70.0,63.620000000000005,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,22.730000000000004,0.0
4718,2025-03-18 13:15:00,615.1833333333333,6.360000000000014,0.0,66.83333333333333,83.48,608.12,0.0,70.0,60.35,74.0,0.0,70.0,,72.0,70.24,,,67.0,69.0,68.0,68.0,20.64999999999999,0.0
4719,2025-03-18 13:30:00,606.7066666666666,21.18999999999994,0.0,58.333333333333336,80.40333333333332,608.12,0.0,70.0,57.39333333333334,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,18.760000000000005,0.0
4720,2025-03-18 13:45:00,618.0066666666667,-2.1200000000000045,0.0,55.16666666666666,79.25666666666666,608.12,0.0,70.0,55.34333333333333,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,16.459999999999994,0.0
4721,2025-03-18 14:00:00,618.0033333333334,6.360000000000014,0.0,52.0,78.51333333333334,608.12,0.0,70.0,53.6,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,15.450000000000005,0.0
4722,2025-03-18 14:15:00,605.2933333333334,8.470000000000027,0.0,49.66666666666666,77.81,608.12,0.0,70.0,51.943333333333335,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,14.729999999999997,0.0
4723,2025-03-18 14:30:00,605.2966666666666,-4.240000000000009,0.0,47.333333333333336,76.64,608.12,0.0,70.0,48.77666666666667,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,68.0,68.0,13.919999999999996,0.0
4724,2025-03-18 14:45:00,607.4133333333333,-2.1200000000000045,0.0,45.0,75.35000000000001,608.12,0.0,70.0,44.870000000000005,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,12.079999999999998,0.0
4725,2025-03-18 15:00:00,598.23,4.240000000000009,0.0,44.833333333333336,75.04,608.12,0.0,70.0,41.84,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,10.64,0.0
4726,2025-03-18 15:15:00,605.2933333333334,-6.360000000000014,0.0,45.333333333333336,73.64333333333333,608.12,0.0,70.0,37.22666666666667,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,9.049999999999995,0.0
4727,2025-03-18 15:30:00,613.77,-12.710000000000036,0.0,45.333333333333336,68.01666666666667,608.12,0.0,70.0,32.95666666666667,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,6.320000000000007,0.0
4728,2025-03-18 15:45:00,612.3566666666667,16.950000000000045,0.0,45.5,66.23,608.12,0.0,70.0,37.24333333333333,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,68.0,68.0,7.799999999999997,0.0
4729,2025-03-18 16:00:00,602.4666666666667,4.240000000000009,0.0,45.5,67.81333333333333,608.12,0.0,70.0,40.23333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.719999999999992,0.0
4730,2025-03-18 16:15:00,610.24,-8.480000000000018,0.0,45.5,68.78,608.12,0.0,70.0,40.81333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,9.370000000000005,0.0
4731,2025-03-18 16:30:00,603.1733333333333,6.360000000000014,0.0,45.333333333333336,69.47333333333334,608.12,0.0,70.0,40.28666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,9.4,0.0
4732,2025-03-18 16:45:00,603.1733333333333,2.1200000000000045,0.0,45.66666666666666,69.36666666666667,608.12,0.0,70.0,36.38666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,8.250000000000007,0.0
4733,2025-03-18 17:00:00,600.35,-8.480000000000018,0.0,45.333333333333336,68.50333333333333,608.12,0.0,70.0,30.85666666666667,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
4734,2025-03-18 17:15:00,593.9933333333333,-8.480000000000018,0.0,45.333333333333336,68.66666666666667,608.12,0.0,70.0,25.48,74.0,0.0,70.0,,72.0,70.46,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
4735,2025-03-18 17:30:00,596.1133333333333,-12.710000000000036,0.0,59.833333333333336,67.37666666666667,608.12,0.0,70.0,21.36,74.0,0.0,70.0,,72.0,70.47333333333334,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
4736,2025-03-18 17:45:00,625.7766666666666,21.18999999999994,0.0,77.0,64.71666666666665,608.12,0.0,70.0,16.94,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,4.309999999999995,0.0
4737,2025-03-18 18:00:00,606.0,14.83000000000004,0.0,77.16666666666667,64.22000000000001,608.12,0.0,70.0,14.393333333333333,74.0,0.0,70.0,,72.0,70.44,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
4738,2025-03-18 18:15:00,593.2866666666667,4.240000000000009,0.0,77.33333333333333,64.40666666666667,608.12,0.0,70.0,14.43,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4739,2025-03-18 18:30:00,606.0,-2.1200000000000045,0.0,78.0,64.43333333333334,608.12,0.0,70.0,13.666666666666666,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
4740,2025-03-18 18:45:00,601.7633333333333,2.1200000000000045,0.0,77.16666666666667,64.08,608.12,0.0,70.0,12.906666666666666,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
4741,2025-03-18 19:00:00,598.23,-2.1200000000000045,0.0,75.83333333333333,63.61666666666667,608.12,0.0,70.0,13.44,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.75,0.0
4742,2025-03-18 19:15:00,601.0566666666667,-6.360000000000014,0.0,76.66666666666667,64.49,608.12,0.0,70.0,15.403333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
4743,2025-03-18 19:30:00,605.29,-6.360000000000014,0.0,77.0,64.79333333333334,608.12,0.0,70.0,15.846666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
4744,2025-03-18 19:45:00,602.4699999999999,-6.360000000000014,0.0,77.33333333333333,64.95333333333333,608.12,0.0,70.0,16.776666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
4745,2025-03-18 20:00:00,614.4766666666666,-4.240000000000009,0.0,74.0,64.76333333333334,608.12,0.0,70.0,16.643333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
4746,2025-03-18 20:15:00,604.5866666666667,6.360000000000014,0.0,76.5,65.07,608.12,0.0,70.0,17.206666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
4747,2025-03-18 20:30:00,599.6433333333333,-6.360000000000014,0.0,75.33333333333333,65.16333333333334,608.12,0.0,70.0,16.830000000000002,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
4748,2025-03-18 20:45:00,601.7633333333333,-16.950000000000045,0.0,73.33333333333333,65.00333333333333,608.12,0.0,70.0,16.353333333333335,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,2.079999999999991,0.0
4749,2025-03-18 21:00:00,603.1766666666666,-19.07000000000005,0.0,75.16666666666667,65.24666666666667,608.12,0.0,70.0,19.936666666666667,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
4750,2025-03-18 21:15:00,603.1733333333333,-19.07000000000005,0.0,74.83333333333333,65.89999999999999,608.12,0.0,70.0,21.266666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
4751,2025-03-18 21:30:00,599.64,-23.31000000000006,0.0,75.5,66.08333333333333,608.12,0.0,70.0,22.62,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
4752,2025-03-18 21:45:00,610.9433333333333,-8.480000000000018,0.0,74.5,67.40666666666667,608.12,0.0,70.0,26.540000000000003,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
4753,2025-03-18 22:00:00,591.8733333333333,-6.360000000000014,0.0,76.0,69.25333333333333,608.12,0.0,70.0,32.11666666666667,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
4754,2025-03-18 22:15:00,608.12,-10.600000000000025,0.0,76.33333333333333,70.00333333333333,608.12,0.0,70.0,35.31,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,7.570000000000007,0.0
4755,2025-03-18 22:30:00,611.65,4.240000000000009,0.0,77.5,70.67666666666666,608.12,0.0,70.0,38.080000000000005,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,8.790000000000006,0.0
4756,2025-03-18 22:45:00,610.9466666666666,6.360000000000014,0.0,74.16666666666667,71.06666666666666,608.12,0.0,70.0,39.406666666666666,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,10.169999999999996,0.0
4757,2025-03-18 23:00:00,607.4133333333333,-12.710000000000036,0.0,78.0,73.29666666666667,608.12,0.0,70.0,43.97666666666667,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,10.120000000000005,0.0
4758,2025-03-18 23:15:00,601.0533333333333,-12.710000000000036,0.0,76.66666666666667,74.69,608.12,0.0,70.0,46.75333333333333,74.0,0.0,70.0,,72.0,69.58666666666666,,,67.0,69.0,68.0,68.0,12.640000000000008,0.0
4759,2025-03-18 23:30:00,615.1833333333333,-8.480000000000018,0.0,76.5,76.01333333333334,608.12,0.0,70.0,50.32,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,13.620000000000005,0.0
4760,2025-03-18 23:45:00,600.35,6.360000000000014,0.0,77.33333333333333,75.64999999999999,608.12,0.0,70.0,50.59333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,16.109999999999992,0.0
4761,2025-03-19 00:00:00,642.02,-10.600000000000025,0.0,59.16666666666666,76.51,608.12,0.0,70.0,54.78,74.0,0.0,70.0,,72.0,69.58333333333333,,,67.0,69.0,68.0,68.0,15.920000000000002,0.0
4762,2025-03-19 00:15:00,600.35,4.240000000000009,0.0,44.833333333333336,80.08333333333333,608.12,0.0,70.0,62.94,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,68.0,68.0,15.18,0.0
4763,2025-03-19 00:30:00,608.12,-10.600000000000025,0.0,44.833333333333336,81.67666666666666,608.12,0.0,70.0,67.76,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,68.0,68.0,17.97,0.0
4764,2025-03-19 00:45:00,596.1133333333333,6.360000000000014,0.0,45.333333333333336,82.80666666666667,608.12,0.0,70.0,71.83666666666666,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,20.40000000000001,0.0
4765,2025-03-19 01:00:00,613.77,-14.83000000000004,0.0,45.833333333333336,83.80666666666667,608.12,0.0,70.0,76.82666666666667,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,68.0,68.0,21.05,0.0
4766,2025-03-19 01:15:00,615.8866666666667,10.590000000000032,0.0,46.0,84.68666666666667,608.12,0.0,70.0,80.76666666666667,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,68.0,68.0,22.020000000000003,0.0
4767,2025-03-19 01:30:00,602.4699999999999,10.590000000000032,0.0,46.0,85.04,608.12,0.0,70.0,84.51666666666667,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,23.550000000000004,0.0
4768,2025-03-19 01:45:00,608.8266666666667,-12.710000000000036,0.0,46.16666666666666,85.63,608.12,0.0,70.0,87.44666666666666,74.0,0.0,70.0,,72.0,69.49,,,67.0,69.0,68.0,68.0,23.77,0.0
4769,2025-03-19 02:00:00,603.8833333333333,-4.240000000000009,0.0,46.16666666666666,86.45666666666666,608.12,0.0,70.0,92.51,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,24.830000000000005,0.0
4770,2025-03-19 02:15:00,610.9433333333333,14.83000000000004,0.0,46.833333333333336,86.74000000000001,608.12,0.0,70.0,96.66,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,25.83,0.0
4771,2025-03-19 02:30:00,610.9466666666667,-6.360000000000014,0.0,46.833333333333336,86.66000000000001,608.12,0.0,70.0,98.86666666666667,74.0,0.0,70.0,,72.0,69.52,,,67.0,69.0,68.0,68.0,26.069999999999997,0.0
4772,2025-03-19 02:45:00,603.1766666666666,6.360000000000014,0.0,46.5,86.64999999999999,608.12,0.0,70.0,99.86,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,68.0,68.0,26.190000000000005,0.0
4773,2025-03-19 03:00:00,601.0533333333333,-12.710000000000036,0.0,47.0,86.76333333333332,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,25.730000000000004,0.0
4774,2025-03-19 03:15:00,615.18,-4.240000000000009,0.0,47.0,86.53333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,25.67,0.0
4775,2025-03-19 03:30:00,594.6966666666666,2.1200000000000045,0.0,46.66666666666666,86.04333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,26.160000000000004,0.0
4776,2025-03-19 03:45:00,604.5866666666667,-19.07000000000005,0.0,46.5,85.95666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,25.91,0.0
4777,2025-03-19 04:00:00,617.3000000000001,-6.360000000000014,0.0,46.333333333333336,85.54,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,26.020000000000003,0.0
4778,2025-03-19 04:15:00,613.77,19.07000000000005,0.0,46.5,85.16333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,26.29,0.0
4779,2025-03-19 04:30:00,604.5866666666667,2.1200000000000045,0.0,46.5,84.98,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,26.56,0.0
4780,2025-03-19 04:45:00,605.2933333333334,-4.240000000000009,0.0,46.333333333333336,84.88666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,26.209999999999997,0.0
4781,2025-03-19 05:00:00,604.59,4.240000000000009,0.0,46.5,84.64999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,26.020000000000003,0.0
4782,2025-03-19 05:15:00,613.0600000000001,-19.07000000000005,0.0,46.5,84.64666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,25.72,0.0
4783,2025-03-19 05:30:00,609.5300000000001,10.590000000000032,0.0,46.833333333333336,84.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,26.24,0.0
4784,2025-03-19 05:45:00,604.5866666666667,8.470000000000027,0.0,46.66666666666666,84.15666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,26.14999999999999,0.0
4785,2025-03-19 06:00:00,607.4133333333333,-2.1200000000000045,0.0,46.5,84.14666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,26.069999999999997,0.0
4786,2025-03-19 06:15:00,613.7733333333334,2.1200000000000045,0.0,47.0,90.71,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,68.0,68.0,22.890000000000008,0.0
4787,2025-03-19 06:30:00,604.5866666666667,6.360000000000014,0.0,46.5,84.73,608.12,0.0,70.0,96.45666666666666,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,68.0,68.0,32.13,0.0
4788,2025-03-19 06:45:00,607.4133333333333,-6.360000000000014,0.0,46.66666666666666,90.87,608.12,0.0,70.0,95.24666666666668,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,20.56,0.0
4789,2025-03-19 07:00:00,615.8866666666667,0.0,0.0,47.333333333333336,90.17,608.12,0.0,70.0,86.18333333333334,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,25.66,0.0
4790,2025-03-19 07:15:00,613.77,8.470000000000027,0.0,47.0,87.91666666666667,608.12,0.0,70.0,77.64666666666666,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,24.14,0.0
4791,2025-03-19 07:30:00,601.0566666666667,-16.950000000000045,0.0,47.0,85.11333333333333,608.12,0.0,70.0,69.66333333333334,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,22.55000000000001,0.0
4792,2025-03-19 07:45:00,605.2933333333334,-8.480000000000018,0.0,47.0,82.76666666666667,608.12,0.0,70.0,62.89666666666667,74.0,0.0,70.0,,72.0,70.83333333333333,,,67.0,69.0,68.0,68.0,19.830000000000013,0.0
4793,2025-03-19 08:00:00,610.24,-2.1200000000000045,0.0,46.5,81.21,608.12,0.0,70.0,57.31,74.0,0.0,70.0,,72.0,70.9,,,67.0,69.0,68.0,68.0,17.55000000000001,0.0
4794,2025-03-19 08:15:00,617.3000000000001,2.1200000000000045,0.0,46.833333333333336,77.08999999999999,608.12,0.0,70.0,48.51,74.0,0.0,70.0,,72.0,70.88333333333334,,,67.0,69.0,68.0,68.0,16.689999999999998,0.0
4795,2025-03-19 08:30:00,610.24,10.590000000000032,0.0,46.5,74.97333333333334,608.12,0.0,70.0,43.586666666666666,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,12.260000000000003,0.0
4796,2025-03-19 08:45:00,606.7066666666666,-6.360000000000014,0.0,46.833333333333336,72.8,608.12,0.0,70.0,38.02666666666667,74.0,0.0,70.0,,72.0,70.78333333333335,,,67.0,69.0,68.0,68.0,9.939999999999998,0.0
4797,2025-03-19 09:00:00,602.4699999999999,-4.240000000000009,0.0,46.66666666666666,71.69,608.12,0.0,70.0,34.60333333333333,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,7.530000000000001,0.0
4798,2025-03-19 09:15:00,606.71,4.240000000000009,0.0,46.66666666666666,70.08333333333333,608.12,0.0,70.0,29.48,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,6.820000000000007,0.0
4799,2025-03-19 09:30:00,610.2366666666667,6.360000000000014,0.0,46.66666666666666,68.93666666666667,608.12,0.0,70.0,24.77333333333333,74.0,0.0,70.0,,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
4800,2025-03-19 09:45:00,599.645,0.0,0.0,46.25,68.375,608.12,0.0,70.0,22.385,74.0,0.0,70.0,,72.0,70.555,,,67.0,69.0,68.0,68.0,4.13000000000001,0.0
4801,2025-03-19 10:00:00,602.4699999999999,4.240000000000009,0.0,46.333333333333336,67.41666666666667,608.12,0.0,70.0,18.453333333333333,74.0,0.0,70.0,,72.0,70.53333333333333,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
4802,2025-03-19 10:15:00,600.35,8.470000000000027,0.0,46.66666666666666,66.47666666666667,608.12,0.0,70.0,15.5,74.0,0.0,70.0,,72.0,70.49,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
4803,2025-03-19 10:30:00,606.7066666666666,-19.07000000000005,0.0,46.333333333333336,65.49,608.12,0.0,70.0,14.093333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.470000000000006,0.0
4804,2025-03-19 10:45:00,613.77,-2.1200000000000045,0.0,46.16666666666666,65.05333333333333,608.12,0.0,70.0,12.636666666666663,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
4805,2025-03-19 11:00:00,604.5866666666667,-6.360000000000014,0.0,46.16666666666666,64.64,608.12,0.0,70.0,12.076666666666668,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,1.7099999999999935,0.0
4806,2025-03-19 11:15:00,608.1166666666667,-10.600000000000025,0.0,46.0,64.58,608.12,0.0,70.0,12.233333333333334,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,1.6999999999999955,0.0
4807,2025-03-19 11:30:00,596.1133333333333,-6.360000000000014,0.0,46.333333333333336,64.25333333333333,608.12,0.0,70.0,12.323333333333332,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,68.0,68.0,1.6200000000000043,0.0
4808,2025-03-19 11:45:00,606.7066666666666,-14.83000000000004,0.0,46.333333333333336,63.973333333333336,608.12,0.0,70.0,11.773333333333332,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
4809,2025-03-19 12:00:00,607.4133333333333,8.470000000000027,0.0,45.833333333333336,63.78666666666667,608.12,0.0,70.0,11.233333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
4810,2025-03-19 12:15:00,610.2366666666667,2.1200000000000045,0.0,45.833333333333336,64.37333333333333,608.12,0.0,70.0,12.763333333333334,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,1.1999999999999955,0.0
4811,2025-03-19 12:30:00,606.7066666666666,6.360000000000014,0.0,45.833333333333336,64.51666666666667,608.12,0.0,70.0,12.27,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
4812,2025-03-19 12:45:00,608.8266666666667,2.1200000000000045,0.0,46.0,65.36,608.12,0.0,70.0,13.203333333333331,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.2299999999999969,0.0
4813,2025-03-19 13:00:00,600.35,6.360000000000014,0.0,46.5,66.23,608.12,0.0,70.0,12.36,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,0.6300000000000097,0.0
4814,2025-03-19 13:15:00,601.7633333333333,,0.0,46.66666666666666,66.32666666666667,608.12,0.0,70.0,8.586666666666666,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,,
4815,2025-03-19 13:30:00,603.1766666666666,-4.240000000000009,0.0,46.16666666666666,62.330000000000005,608.12,0.0,70.0,4.173333333333333,74.0,0.0,70.0,,72.0,70.28,,,67.0,69.0,68.0,68.0,0.1400000000000005,0.0
4816,2025-03-19 13:45:00,602.4666666666667,4.240000000000009,0.0,46.66666666666666,63.69333333333333,608.12,0.0,70.0,11.35,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
4817,2025-03-19 14:00:00,606.7066666666666,-4.240000000000009,0.0,47.0,66.37,608.12,0.0,70.0,7.77,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,0.5,0.0
