,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
240,2025-01-30 16:30:00,835.5466666666666,10.589999999999918,0.0,60.333333333333336,76.32666666666667,832.7199999999999,0.0,70.0,56.96333333333334,74.0,0.0,70.0,562.6666666666666,72.0,70.25,0.25,,67.0,69.0,68.0,68.0,,
241,2025-01-30 16:45:00,832.0099999999999,19.069999999999936,0.0,59.0,76.20666666666666,832.7199999999999,0.0,70.0,56.06666666666666,74.0,0.0,70.0,567.3333333333334,72.0,70.19333333333333,0.25,,67.0,69.0,68.0,68.0,,
242,2025-01-30 17:00:00,830.6,-23.31000000000006,0.0,58.5,76.05333333333333,832.7199999999999,0.0,70.0,55.9,74.0,0.0,70.0,561.3333333333334,72.0,70.14,0.1400000000000005,,67.0,69.0,68.0,68.0,,
243,2025-01-30 17:15:00,834.1333333333333,-23.31000000000006,0.0,58.5,76.06,832.7199999999999,0.0,70.0,53.28666666666667,74.0,0.0,70.0,553.3333333333334,72.0,70.20666666666666,0.1800000000000068,,67.0,69.0,68.0,68.0,,
244,2025-01-30 17:30:00,832.0133333333333,-6.360000000000014,0.0,58.333333333333336,75.11,832.7199999999999,0.0,70.0,50.61333333333334,74.0,0.0,70.0,548.3333333333334,72.0,70.24333333333334,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
245,2025-01-30 17:45:00,840.4900000000001,6.360000000000014,0.0,57.333333333333336,72.10666666666667,832.7199999999999,0.0,70.0,46.99333333333334,74.0,0.0,70.0,544.3333333333334,72.0,70.33,0.25,,67.0,69.0,68.0,68.0,,0.0
246,2025-01-30 18:00:00,837.6633333333333,4.240000000000009,0.0,55.833333333333336,71.39333333333333,832.7199999999999,0.0,70.0,43.19,74.0,0.0,70.0,542.0,72.0,70.38333333333333,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
247,2025-01-30 18:15:00,839.7833333333333,29.659999999999968,0.0,56.5,70.88000000000001,832.7199999999999,0.0,70.0,40.193333333333335,74.0,0.0,70.0,550.0,72.0,70.37666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0
248,2025-01-30 18:30:00,838.37,-10.590000000000032,0.0,54.833333333333336,70.56,832.7199999999999,0.0,70.0,37.056666666666665,74.0,0.0,70.0,556.3333333333334,72.0,70.38666666666667,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
249,2025-01-30 18:45:00,824.9533333333334,-2.1200000000000045,0.0,51.5,69.41,832.7199999999999,0.0,70.0,34.82,74.0,0.0,70.0,552.6666666666666,72.0,70.35333333333334,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0
250,2025-01-30 19:00:00,826.3633333333333,-12.710000000000036,0.0,51.16666666666666,68.82000000000001,832.7199999999999,0.0,70.0,34.12666666666667,74.0,0.0,70.0,544.3333333333334,72.0,70.25666666666666,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0
251,2025-01-30 19:15:00,832.0133333333333,14.829999999999927,0.0,51.333333333333336,68.65333333333334,832.7199999999999,0.0,70.0,32.63,74.0,0.0,70.0,527.6666666666666,72.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
252,2025-01-30 19:30:00,839.0766666666667,-4.240000000000009,0.0,51.0,68.07,832.7199999999999,0.0,70.0,31.53333333333333,74.0,0.0,70.0,510.3333333333333,72.0,70.20666666666666,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
253,2025-01-30 19:45:00,833.4233333333333,12.709999999999924,0.0,51.0,67.86333333333334,832.7199999999999,0.0,70.0,31.74666666666667,74.0,0.0,70.0,492.3333333333333,72.0,70.12,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
254,2025-01-30 20:00:00,824.9533333333333,-6.360000000000014,0.0,53.0,67.07,832.7199999999999,0.0,70.0,29.89,74.0,0.0,70.0,480.0,72.0,70.16666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
255,2025-01-30 20:15:00,834.8366666666667,-10.590000000000032,0.0,55.333333333333336,66.97333333333334,832.7199999999999,0.0,70.0,27.336666666666662,74.0,0.0,70.0,478.6666666666667,72.0,70.23,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
256,2025-01-30 20:30:00,828.4833333333332,10.589999999999918,0.0,55.833333333333336,67.08333333333333,832.7199999999999,0.0,70.0,25.546666666666667,74.0,0.0,70.0,480.0,72.0,70.21666666666665,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
257,2025-01-30 20:45:00,820.0066666666667,6.360000000000014,0.0,56.16666666666666,66.33666666666666,832.7199999999999,0.0,70.0,23.16,74.0,0.0,70.0,479.6666666666667,72.0,70.25,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
258,2025-01-30 21:00:00,824.9499999999999,-6.360000000000014,0.0,56.66666666666666,66.43333333333334,832.7199999999999,0.0,70.0,22.30666666666667,74.0,0.0,70.0,476.3333333333333,72.0,70.18666666666667,0.25,,67.0,69.0,68.0,68.0,,0.0
259,2025-01-30 21:15:00,822.8299999999999,-29.66000000000008,0.0,57.0,66.38666666666667,832.7199999999999,0.0,70.0,22.53,74.0,0.0,70.0,471.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
260,2025-01-30 21:30:00,834.1333333333333,-4.240000000000009,0.0,57.0,66.31333333333333,832.7199999999999,0.0,70.0,21.52,74.0,0.0,70.0,467.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
261,2025-01-30 21:45:00,824.9533333333334,-7.41500000000002,0.0,57.16666666666666,66.32000000000001,832.7199999999999,0.0,70.0,20.536666666666665,74.0,0.0,70.0,463.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
262,2025-01-30 22:00:00,823.5366666666667,2.1200000000000045,0.0,57.16666666666666,66.37333333333333,832.7199999999999,0.0,70.0,19.526666666666667,74.0,0.0,70.0,461.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
263,2025-01-30 22:15:00,832.7166666666666,-33.89999999999998,0.0,57.333333333333336,66.19333333333334,832.7199999999999,0.0,70.0,18.173333333333336,74.0,0.0,70.0,459.6666666666667,72.0,70.13333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
264,2025-01-30 22:30:00,832.0133333333333,10.589999999999918,0.0,56.66666666666666,65.85333333333334,832.7199999999999,0.0,70.0,16.62,74.0,0.0,70.0,451.6666666666667,72.0,70.15333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
265,2025-01-30 22:45:00,824.2466666666666,-4.240000000000009,0.0,57.333333333333336,65.88666666666667,832.7199999999999,0.0,70.0,14.116666666666667,74.0,0.0,70.0,451.0,72.0,70.19333333333333,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
266,2025-01-30 23:00:00,830.6,2.1200000000000045,0.0,57.5,65.93,832.7199999999999,0.0,70.0,13.813333333333333,74.0,0.0,70.0,447.6666666666667,72.0,70.15333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
267,2025-01-30 23:15:00,833.4266666666667,4.240000000000009,0.0,57.66666666666666,65.57666666666667,832.7199999999999,0.0,70.0,12.733333333333334,74.0,0.0,70.0,445.3333333333333,72.0,70.14666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
268,2025-01-30 23:30:00,826.36,-2.1200000000000045,0.0,57.66666666666666,65.07666666666667,832.7199999999999,0.0,70.0,10.18,74.0,0.0,70.0,443.6666666666667,72.0,70.2,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0
269,2025-01-30 23:45:00,829.8966666666666,-2.1200000000000045,0.0,57.5,64.96333333333332,832.7199999999999,0.0,70.0,9.18,74.0,0.0,70.0,440.6666666666667,72.0,70.16333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
270,2025-01-31 00:00:00,836.2533333333334,-12.710000000000036,0.0,57.5,64.97333333333334,832.7199999999999,0.0,70.0,9.05,74.0,0.0,70.0,439.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
271,2025-01-31 00:15:00,828.4833333333332,23.309999999999945,0.0,57.833333333333336,65.01,832.7199999999999,0.0,70.0,8.13,74.0,0.0,70.0,437.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
272,2025-01-31 00:30:00,848.9666666666667,8.480000000000018,0.0,57.5,65.03666666666668,832.7199999999999,0.0,70.0,7.14,74.0,0.0,70.0,436.6666666666667,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
273,2025-01-31 00:45:00,845.4333333333334,0.0,0.0,57.833333333333336,64.71666666666665,832.7199999999999,0.0,70.0,5.59,74.0,0.0,70.0,434.6666666666667,72.0,70.14999999999999,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
274,2025-01-31 01:00:00,822.8299999999999,19.069999999999936,0.0,57.833333333333336,63.96333333333333,832.7199999999999,0.0,70.0,4.553333333333334,74.0,0.0,70.0,431.3333333333333,72.0,70.12,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
275,2025-01-31 01:15:00,824.9533333333334,-19.07000000000005,0.0,57.333333333333336,63.95333333333334,832.7199999999999,0.0,70.0,3.823333333333333,74.0,0.0,70.0,431.3333333333333,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
276,2025-01-31 01:30:00,842.6066666666666,8.480000000000018,0.0,57.833333333333336,63.93,832.7199999999999,0.0,70.0,2.83,74.0,0.0,70.0,428.6666666666667,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
277,2025-01-31 01:45:00,832.7166666666667,4.240000000000009,0.0,58.0,63.89000000000001,832.7199999999999,0.0,70.0,2.42,74.0,0.0,70.0,426.6666666666667,72.0,70.10333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
278,2025-01-31 02:00:00,821.4166666666666,10.589999999999918,0.0,58.16666666666666,63.92,832.7199999999999,0.0,70.0,1.903333333333333,74.0,0.0,70.0,424.6666666666667,72.0,70.08333333333333,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
279,2025-01-31 02:15:00,827.07,-25.430000000000064,0.0,58.333333333333336,63.98,832.7199999999999,0.0,70.0,1.6833333333333331,74.0,0.0,70.0,421.3333333333333,72.0,70.06333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
280,2025-01-31 02:30:00,824.9499999999999,-19.07000000000005,0.0,58.333333333333336,64.06,832.7199999999999,0.0,70.0,1.2466666666666666,74.0,0.0,70.0,419.3333333333333,72.0,70.06333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
281,2025-01-31 02:45:00,825.6533333333333,2.1200000000000045,0.0,58.333333333333336,64.12,832.7199999999999,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,418.6666666666667,72.0,70.04333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
282,2025-01-31 03:00:00,835.5466666666666,-8.480000000000018,0.0,58.66666666666666,64.21,832.7199999999999,0.0,70.0,0.6933333333333334,74.0,0.0,70.0,415.3333333333333,72.0,70.04,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0
283,2025-01-31 03:15:00,821.4200000000001,-14.83000000000004,0.0,58.333333333333336,64.57666666666667,832.7199999999999,0.0,70.0,1.89,74.0,0.0,70.0,413.3333333333333,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
284,2025-01-31 03:30:00,845.43,2.1200000000000045,0.0,58.833333333333336,64.71,832.7199999999999,0.0,70.0,2.0066666666666664,74.0,0.0,70.0,412.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
285,2025-01-31 03:45:00,839.0766666666667,16.949999999999932,0.0,58.66666666666666,64.76,832.7199999999999,0.0,70.0,2.6566666666666667,74.0,0.0,70.0,410.0,72.0,69.94666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
286,2025-01-31 04:00:00,845.4333333333334,10.589999999999918,0.0,58.66666666666666,64.82333333333334,832.7199999999999,0.0,70.0,3.206666666666667,74.0,0.0,70.0,408.3333333333333,72.0,69.93666666666667,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
287,2025-01-31 04:15:00,822.8333333333334,0.0,0.0,58.66666666666666,64.83666666666666,832.7199999999999,0.0,70.0,2.806666666666666,74.0,0.0,70.0,408.0,72.0,69.96666666666665,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
288,2025-01-31 04:30:00,829.8933333333333,14.829999999999927,0.0,59.0,64.80333333333333,832.7199999999999,0.0,70.0,2.6333333333333333,74.0,0.0,70.0,406.3333333333333,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
289,2025-01-31 04:45:00,829.19,0.0,0.0,59.0,64.74666666666667,832.7199999999999,0.0,70.0,2.26,74.0,0.0,70.0,408.3333333333333,72.0,70.00333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
290,2025-01-31 05:00:00,831.3100000000001,0.0,0.0,59.16666666666666,64.67,832.7199999999999,0.0,70.0,1.3833333333333335,74.0,0.0,70.0,409.0,72.0,70.02666666666666,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0
291,2025-01-31 05:15:00,827.7733333333334,6.360000000000014,0.0,59.16666666666666,64.67666666666666,832.7199999999999,0.0,70.0,2.21,74.0,0.0,70.0,409.6666666666667,72.0,69.98,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
292,2025-01-31 05:30:00,837.6633333333333,-6.360000000000014,0.0,59.5,64.63000000000001,832.7199999999999,0.0,70.0,1.3033333333333337,74.0,0.0,70.0,409.6666666666667,72.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
293,2025-01-31 05:45:00,825.66,-8.480000000000018,0.0,59.5,64.60666666666667,832.7199999999999,0.0,70.0,0.33,74.0,0.0,70.0,409.3333333333333,72.0,70.05333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
294,2025-01-31 06:00:00,832.0133333333333,-10.590000000000032,0.0,59.833333333333336,64.68666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,411.3333333333333,72.0,70.09,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
295,2025-01-31 06:15:00,831.3066666666667,12.709999999999924,0.0,59.66666666666666,64.74,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,414.0,72.0,70.04666666666667,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
296,2025-01-31 06:30:00,836.9566666666666,-4.240000000000009,0.0,60.0,64.95,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,415.3333333333333,72.0,70.04666666666667,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
297,2025-01-31 06:45:00,823.5366666666667,-2.1200000000000045,0.0,59.833333333333336,65.51,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,412.6666666666667,72.0,70.06666666666666,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
298,2025-01-31 07:00:00,838.37,0.0,0.0,60.0,65.51,832.7199999999999,0.0,70.0,0.06,74.0,0.0,70.0,414.0,72.0,69.98666666666666,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
299,2025-01-31 07:15:00,827.7766666666666,2.1200000000000045,0.0,60.0,65.93,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,414.0,72.0,70.04333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0
300,2025-01-31 07:30:00,834.1333333333333,27.549999999999955,0.0,57.333333333333336,65.85333333333334,832.7199999999999,0.0,70.0,0.0533333333333333,74.0,0.0,70.0,413.3333333333333,72.0,69.98666666666666,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0
301,2025-01-31 07:45:00,824.9466666666667,-6.360000000000014,0.0,55.333333333333336,65.38333333333333,832.7199999999999,0.0,70.0,0.2266666666666666,74.0,0.0,70.0,412.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
302,2025-01-31 08:00:00,829.1899999999999,-6.360000000000014,0.0,55.66666666666666,65.13333333333334,832.7199999999999,0.0,70.0,0.0366666666666666,74.0,0.0,70.0,412.6666666666667,72.0,70.06333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
303,2025-01-31 08:15:00,816.4733333333334,2.1200000000000045,0.0,56.16666666666666,64.85,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,409.3333333333333,72.0,70.03666666666668,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
304,2025-01-31 08:30:00,818.5966666666667,-27.550000000000068,0.0,56.0,64.85666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,412.3333333333333,72.0,70.11333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0
305,2025-01-31 08:45:00,827.7766666666666,2.1200000000000045,0.0,55.833333333333336,64.89,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,415.3333333333333,72.0,70.11,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
306,2025-01-31 09:00:00,841.1933333333333,6.360000000000014,0.0,55.333333333333336,64.77333333333333,832.7199999999999,0.0,70.0,0.1266666666666666,74.0,0.0,70.0,408.6666666666667,72.0,70.05333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
307,2025-01-31 09:15:00,838.3733333333333,0.0,0.0,55.333333333333336,64.58666666666666,832.7199999999999,0.0,70.0,0.1533333333333333,74.0,0.0,70.0,404.6666666666667,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
308,2025-01-31 09:30:00,844.02,27.549999999999955,0.0,55.0,64.67,832.7199999999999,0.0,70.0,0.03,74.0,0.0,70.0,403.0,72.0,70.04333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0
309,2025-01-31 09:45:00,841.1933333333333,10.589999999999918,0.0,55.833333333333336,64.46,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,401.0,72.0,70.11333333333333,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
310,2025-01-31 10:00:00,818.5933333333332,0.0,0.0,56.0,64.47000000000001,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
311,2025-01-31 10:15:00,834.1333333333333,-2.1200000000000045,0.0,56.0,64.35666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.11666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
312,2025-01-31 10:30:00,836.9566666666666,-16.950000000000045,0.0,55.333333333333336,64.40666666666668,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,397.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
313,2025-01-31 10:45:00,825.6566666666668,0.0,0.0,56.16666666666666,64.39,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,397.3333333333333,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
314,2025-01-31 11:00:00,839.7833333333333,-25.430000000000064,0.0,55.833333333333336,64.52,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
315,2025-01-31 11:15:00,832.7199999999999,14.829999999999927,0.0,55.66666666666666,64.46666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
316,2025-01-31 11:30:00,808.7066666666666,-8.480000000000018,0.0,56.333333333333336,64.32333333333332,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.11333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
317,2025-01-31 11:45:00,817.1833333333334,-10.590000000000032,0.0,56.0,64.47333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.6666666666667,72.0,70.11,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
318,2025-01-31 12:00:00,839.7833333333333,-16.950000000000045,0.0,56.333333333333336,64.66333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,401.6666666666667,72.0,70.08999999999999,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
319,2025-01-31 12:15:00,839.0766666666667,6.360000000000014,0.0,57.16666666666666,64.83,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,401.3333333333333,72.0,70.09,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
320,2025-01-31 12:30:00,815.06,-2.1200000000000045,0.0,57.0,65.36,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,403.0,72.0,70.14999999999999,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
321,2025-01-31 12:45:00,851.0833333333334,-25.430000000000064,0.0,55.0,65.55666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,404.3333333333333,72.0,70.21666666666665,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
322,2025-01-31 13:00:00,837.6633333333333,19.069999999999936,0.0,52.333333333333336,65.46,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,407.3333333333333,72.0,70.3,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
323,2025-01-31 13:15:00,825.66,10.589999999999918,0.0,50.16666666666666,65.31333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,405.3333333333333,72.0,70.37666666666667,0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0
324,2025-01-31 13:30:00,827.07,-19.07000000000005,0.0,50.0,65.22333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,409.6666666666667,72.0,70.37333333333333,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0
325,2025-01-31 13:45:00,834.8366666666667,-6.360000000000014,0.0,49.16666666666666,65.19666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,410.3333333333333,72.0,70.25666666666666,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0
326,2025-01-31 14:00:00,826.36,-2.1200000000000045,0.0,48.66666666666666,65.34333333333332,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,408.6666666666667,72.0,70.24333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0
327,2025-01-31 14:15:00,844.0233333333334,-8.480000000000018,0.0,47.833333333333336,65.39666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,72.0,70.29333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
328,2025-01-31 14:30:00,824.2433333333333,21.18999999999994,0.0,46.5,65.41666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,407.0,72.0,70.39,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
329,2025-01-31 14:45:00,846.8466666666667,-33.89999999999998,0.0,45.5,65.5,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0
330,2025-01-31 15:00:00,827.7766666666666,4.240000000000009,0.0,44.66666666666666,65.55333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,402.6666666666667,72.0,70.38666666666667,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0
331,2025-01-31 15:15:00,828.4833333333332,0.0,0.0,44.5,65.65666666666668,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.40333333333334,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0
332,2025-01-31 15:30:00,819.3033333333333,4.240000000000009,0.0,44.5,65.59333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.51333333333334,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
333,2025-01-31 15:45:00,832.7199999999999,-10.590000000000032,0.0,45.333333333333336,65.34666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.54,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
334,2025-01-31 16:00:00,841.9,10.589999999999918,0.0,46.16666666666666,65.08999999999999,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.3333333333333,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
335,2025-01-31 16:15:00,835.5433333333334,21.18999999999994,0.0,46.5,64.83,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.3333333333333,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
336,2025-01-31 16:30:00,850.3766666666667,-2.1200000000000045,0.0,46.833333333333336,64.7,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.3333333333333,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
337,2025-01-31 16:45:00,840.4866666666667,31.779999999999973,0.0,47.0,64.43333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.54666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
338,2025-01-31 17:00:00,828.48,12.709999999999924,0.0,47.16666666666666,64.20666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
339,2025-01-31 17:15:00,849.6733333333333,40.25999999999999,0.0,47.16666666666666,64.12333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.6666666666667,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
340,2025-01-31 17:30:00,834.1333333333333,25.42999999999995,0.0,47.0,64.35000000000001,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,403.3333333333333,72.0,70.54666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
341,2025-01-31 17:45:00,,-19.07000000000005,0.0,47.833333333333336,64.49333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
342,2025-01-31 18:00:00,,,0.0,47.833333333333336,64.83333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.58,,,67.0,69.0,68.0,68.0,1.3600000000000063,0.0
343,2025-01-31 18:15:00,,,0.0,47.333333333333336,65.24333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,1.1899999999999906,0.0
344,2025-01-31 18:30:00,,,0.0,48.0,65.63000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666667,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
345,2025-01-31 18:45:00,,,0.0,48.0,65.81,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,0.9900000000000092,0.0
346,2025-01-31 19:00:00,,,0.0,48.333333333333336,65.95333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,0.9199999999999876,0.0
347,2025-01-31 19:15:00,,,0.0,49.16666666666666,66.21666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,0.9000000000000057,0.0
348,2025-01-31 19:30:00,,,0.0,48.833333333333336,66.08666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
349,2025-01-31 19:45:00,,,0.0,49.16666666666666,65.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.0699999999999932,0.0
350,2025-01-31 20:00:00,,,0.0,49.16666666666666,66.10000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
351,2025-01-31 20:15:00,,,0.0,49.0,66.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,0.8299999999999983,0.0
352,2025-01-31 20:30:00,,,0.0,49.16666666666666,65.69333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,0.9399999999999976,0.0
353,2025-01-31 20:45:00,,,0.0,49.16666666666666,65.31333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
354,2025-01-31 21:00:00,,,0.0,49.333333333333336,65.17999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
355,2025-01-31 21:15:00,,,0.0,49.5,65.08999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,1.1499999999999917,0.0
356,2025-01-31 21:30:00,,,0.0,49.5,64.93666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.30666666666667,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
357,2025-01-31 21:45:00,,,0.0,49.833333333333336,64.73666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.3899999999999937,0.0
358,2025-01-31 22:00:00,,,0.0,50.0,64.31666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
359,2025-01-31 22:15:00,,,0.0,49.5,63.403333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,0.1599999999999966,0.0
360,2025-01-31 22:30:00,,,0.0,50.0,63.080000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
361,2025-01-31 22:45:00,,,0.0,50.0,62.7,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
362,2025-01-31 23:00:00,,,0.0,50.16666666666666,62.4,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,1.5,0.0
363,2025-01-31 23:15:00,,,0.0,50.5,62.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
364,2025-01-31 23:30:00,,,0.0,50.5,61.80666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
365,2025-01-31 23:45:00,,,0.0,49.833333333333336,61.97,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,1.6900000000000048,0.0
366,2025-02-01 00:00:00,,,0.0,50.0,62.30666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
367,2025-02-01 00:15:00,,,0.0,49.5,62.20333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
368,2025-02-01 00:30:00,,,0.0,49.833333333333336,62.13333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
369,2025-02-01 00:45:00,,,0.0,50.333333333333336,62.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
370,2025-02-01 01:00:00,,,0.0,51.66666666666666,62.26,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
371,2025-02-01 01:15:00,,,0.0,53.0,62.443333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
372,2025-02-01 01:30:00,,,0.0,53.833333333333336,62.55666666666667,832.7199999999999,,70.0,0.03,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
373,2025-02-01 01:45:00,,,0.0,55.16666666666666,62.64333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.18,0.0
374,2025-02-01 02:00:00,,,0.0,55.66666666666666,62.71333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
375,2025-02-01 02:15:00,,,0.0,56.0,62.67666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
376,2025-02-01 02:30:00,,,0.0,56.833333333333336,62.77,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
377,2025-02-01 02:45:00,,,0.0,58.0,62.836666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
378,2025-02-01 03:00:00,,,0.0,58.66666666666666,62.833333333333336,832.7199999999999,,70.0,0.01,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
379,2025-02-01 03:15:00,,,0.0,59.333333333333336,62.803333333333335,832.7199999999999,,70.0,0.12,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
380,2025-02-01 03:30:00,,,0.0,60.0,62.9,832.7199999999999,,70.0,0.1233333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
381,2025-02-01 03:45:00,,,0.0,60.5,62.906666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
382,2025-02-01 04:00:00,,,0.0,60.833333333333336,62.96666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
383,2025-02-01 04:15:00,,,0.0,61.66666666666666,63.09666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
384,2025-02-01 04:30:00,,,0.0,62.0,63.32666666666666,832.7199999999999,,70.0,0.0366666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
385,2025-02-01 04:45:00,,,0.0,62.0,63.35666666666666,832.7199999999999,,70.0,0.1166666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
386,2025-02-01 05:00:00,,,0.0,62.0,63.4,832.7199999999999,,70.0,0.2233333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
387,2025-02-01 05:15:00,,,0.0,62.0,63.49333333333334,832.7199999999999,,70.0,0.32,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
388,2025-02-01 05:30:00,,,0.0,62.0,63.61333333333334,832.7199999999999,,70.0,0.5466666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
389,2025-02-01 05:45:00,,,0.0,62.0,63.68666666666667,832.7199999999999,,70.0,0.6166666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
390,2025-02-01 06:00:00,,,0.0,62.16666666666666,63.63666666666666,832.7199999999999,,70.0,0.7633333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
391,2025-02-01 06:15:00,,,0.0,61.833333333333336,63.53333333333333,832.7199999999999,,70.0,0.8300000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.490000000000002,0.0
392,2025-02-01 06:30:00,,,0.0,66.5,63.10333333333333,832.7199999999999,,70.0,0.6666666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
393,2025-02-01 06:45:00,,,0.0,70.16666666666667,64.10666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
394,2025-02-01 07:00:00,,,0.0,70.33333333333333,64.19333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,3.170000000000009,0.0
395,2025-02-01 07:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
396,2025-02-01 07:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
397,2025-02-01 07:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
398,2025-02-01 08:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
399,2025-02-01 08:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
400,2025-02-01 08:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
401,2025-02-01 08:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
402,2025-02-01 09:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
403,2025-02-01 09:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
404,2025-02-01 09:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
405,2025-02-01 09:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
406,2025-02-01 10:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
407,2025-02-01 10:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
408,2025-02-01 10:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
409,2025-02-01 10:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
410,2025-02-01 11:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
411,2025-02-01 11:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
