,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
564,2025-02-03 01:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
620,2025-02-03 15:30:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
621,2025-02-03 15:45:00,,,,,,832.7199999999999,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,68.0,68.0,,0.0
622,2025-02-03 21:15:00,,,0.0,79.5,61.69,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53,,,67.0,69.0,68.0,68.0,,
623,2025-02-03 21:30:00,,,0.0,79.5,61.55666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,1.0600000000000025,0.0
624,2025-02-03 21:45:00,,,0.0,80.0,61.10999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.45,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
625,2025-02-03 22:00:00,,,0.0,80.33333333333333,60.82333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
626,2025-02-03 22:15:00,,,0.0,79.66666666666667,60.67666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
627,2025-02-03 22:30:00,,,0.0,80.16666666666667,60.59,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
628,2025-02-03 22:45:00,,,0.0,79.33333333333333,60.48666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
629,2025-02-03 23:00:00,,,0.0,80.33333333333333,60.42666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.1799999999999995,0.0
630,2025-02-03 23:15:00,,,0.0,80.33333333333333,60.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
631,2025-02-03 23:30:00,,,0.0,79.66666666666667,60.24,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
632,2025-02-03 23:45:00,,,0.0,80.66666666666667,60.09333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
633,2025-02-04 00:00:00,,,0.0,80.16666666666667,60.04333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
634,2025-02-04 00:15:00,,,0.0,79.66666666666667,60.0,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
635,2025-02-04 00:30:00,,,0.0,80.33333333333333,59.85666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
636,2025-02-04 00:45:00,,,0.0,79.83333333333333,59.71333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
637,2025-02-04 01:00:00,,,0.0,80.83333333333333,59.64000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
638,2025-02-04 01:15:00,,,0.0,81.5,59.61666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,1.5,0.0
639,2025-02-04 01:30:00,,,0.0,81.5,59.60666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
640,2025-02-04 01:45:00,,,0.0,81.16666666666667,59.64333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
641,2025-02-04 02:00:00,,,0.0,81.5,59.63,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
642,2025-02-04 02:15:00,,,0.0,81.33333333333333,59.52666666666666,832.7199999999999,,70.0,0.0466666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,1.5,0.0
643,2025-02-04 02:30:00,,,0.0,81.83333333333333,59.45666666666667,832.7199999999999,,70.0,0.2733333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
644,2025-02-04 02:45:00,,,0.0,81.83333333333333,59.53,832.7199999999999,,70.0,0.38,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
645,2025-02-04 03:00:00,,,0.0,81.83333333333333,59.583333333333336,832.7199999999999,,70.0,0.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
646,2025-02-04 03:15:00,,,0.0,81.83333333333333,59.53333333333333,832.7199999999999,,70.0,0.7566666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
647,2025-02-04 03:30:00,,,0.0,82.0,59.53,832.7199999999999,,70.0,1.2,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
648,2025-02-04 03:45:00,,,0.0,81.83333333333333,59.45666666666667,832.7199999999999,,70.0,1.34,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
649,2025-02-04 04:00:00,,,0.0,82.5,64.65333333333334,832.7199999999999,,70.0,2.77,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
650,2025-02-04 04:15:00,,,0.0,82.16666666666667,59.72666666666667,832.7199999999999,,70.0,1.7966666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
651,2025-02-04 04:30:00,,,0.0,82.0,63.9,832.7199999999999,,70.0,0.99,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
652,2025-02-04 04:45:00,,,0.0,82.16666666666667,60.04333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
653,2025-02-04 05:00:00,,,0.0,68.66666666666667,59.54666666666666,832.7199999999999,,70.0,4.12,74.0,0.0,70.0,,72.0,69.83999999999999,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
654,2025-02-04 05:15:00,,,0.0,62.333333333333336,65.72,832.7199999999999,,70.0,11.486666666666666,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
655,2025-02-04 05:30:00,,,0.0,62.333333333333336,66.08,832.7199999999999,,70.0,11.793333333333337,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
656,2025-02-04 05:45:00,,,0.0,62.333333333333336,65.84333333333333,832.7199999999999,,70.0,11.636666666666663,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
657,2025-02-04 06:00:00,,,0.0,62.333333333333336,65.13666666666666,832.7199999999999,,70.0,9.716666666666669,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,2.3500000000000085,0.0
658,2025-02-04 06:15:00,,,0.0,62.66666666666666,65.0,832.7199999999999,,70.0,8.94,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.469999999999992,0.0
659,2025-02-04 06:30:00,,,0.0,63.0,64.77666666666667,832.7199999999999,,70.0,6.3500000000000005,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
660,2025-02-04 06:45:00,,,0.0,63.16666666666666,63.330000000000005,832.7199999999999,,70.0,4.933333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
661,2025-02-04 07:00:00,,,0.0,63.16666666666666,62.81,832.7199999999999,,70.0,3.676666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
662,2025-02-04 07:15:00,,,0.0,63.16666666666666,62.653333333333336,832.7199999999999,,70.0,0.9266666666666666,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
663,2025-02-04 07:30:00,,,0.0,63.16666666666666,62.803333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
664,2025-02-04 07:45:00,,,0.0,63.16666666666666,63.07666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
665,2025-02-04 08:00:00,,,0.0,63.0,62.95333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
666,2025-02-04 08:15:00,,,0.0,63.333333333333336,62.78,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
667,2025-02-04 08:30:00,,,0.0,63.5,62.63,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
668,2025-02-04 08:45:00,,,0.0,63.5,62.56333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
669,2025-02-04 09:00:00,,,0.0,63.5,62.44,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
670,2025-02-04 09:15:00,,,0.0,63.5,62.31333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,1.5,0.0
671,2025-02-04 09:30:00,,,0.0,63.66666666666666,62.17333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
672,2025-02-04 09:45:00,,,0.0,63.5,61.78666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
673,2025-02-04 10:00:00,,,0.0,63.5,59.89333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,1.75,0.0
674,2025-02-04 10:15:00,,,0.0,63.833333333333336,59.85333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
675,2025-02-04 10:30:00,,,0.0,70.5,62.406666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
676,2025-02-04 10:45:00,,,0.0,71.0,62.906666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
677,2025-02-04 11:00:00,,,0.0,72.33333333333333,62.91666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
678,2025-02-04 11:15:00,,,0.0,73.33333333333333,63.120000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
679,2025-02-04 11:30:00,,,0.0,75.0,63.46333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.75,0.0
680,2025-02-04 11:45:00,,,0.0,76.83333333333333,63.59333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
681,2025-02-04 12:00:00,,,0.0,76.5,63.48666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
682,2025-02-04 12:15:00,,,0.0,78.66666666666667,63.673333333333325,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
683,2025-02-04 12:30:00,,,0.0,79.33333333333333,63.55,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
684,2025-02-04 12:45:00,,,0.0,79.83333333333333,63.65,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.119999999999997,0.0
685,2025-02-04 13:00:00,,,0.0,79.83333333333333,63.656666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
686,2025-02-04 13:15:00,,,0.0,79.83333333333333,63.673333333333325,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
687,2025-02-04 13:30:00,,,0.0,80.5,63.656666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
688,2025-02-04 13:45:00,,,0.0,81.83333333333333,63.77333333333333,832.7199999999999,,70.0,0.5533333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
689,2025-02-04 14:00:00,,,0.0,82.16666666666667,64.08333333333333,832.7199999999999,,70.0,0.3,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
690,2025-02-04 14:15:00,,,0.0,81.66666666666667,63.98,832.7199999999999,,70.0,0.0633333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
691,2025-02-04 14:30:00,,,0.0,82.16666666666667,63.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
692,2025-02-04 14:45:00,,,0.0,82.83333333333333,63.86000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
693,2025-02-04 15:00:00,,,0.0,83.5,64.17333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.43,0.0
694,2025-02-04 15:15:00,,,0.0,83.5,64.18666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
695,2025-02-04 15:30:00,,,0.0,83.5,64.17333333333333,832.7199999999999,,70.0,0.0733333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
696,2025-02-04 15:45:00,,,0.0,83.66666666666667,64.18333333333334,832.7199999999999,,70.0,0.9,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
697,2025-02-04 16:00:00,,,0.0,83.5,64.2,832.7199999999999,,70.0,0.7799999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.43,0.0
698,2025-02-04 16:15:00,,,0.0,83.83333333333333,64.34666666666666,832.7199999999999,,70.0,0.5366666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
699,2025-02-04 16:30:00,,,0.0,84.0,64.43,832.7199999999999,,70.0,1.12,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
700,2025-02-04 16:45:00,,,0.0,84.16666666666667,64.58,832.7199999999999,,70.0,1.04,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
701,2025-02-04 17:00:00,,,0.0,84.0,64.70333333333333,832.7199999999999,,70.0,0.9333333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
702,2025-02-04 17:15:00,,,0.0,84.0,64.93666666666667,832.7199999999999,,70.0,0.3266666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,3.160000000000004,0.0
703,2025-02-04 17:30:00,,,0.0,84.33333333333333,65.05666666666666,832.7199999999999,,70.0,0.21,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
704,2025-02-04 17:45:00,,,0.0,84.33333333333333,65.21666666666665,832.7199999999999,,70.0,0.1266666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
705,2025-02-04 18:00:00,,,0.0,84.66666666666667,65.36333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
706,2025-02-04 18:15:00,,,0.0,84.5,65.43333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
707,2025-02-04 18:30:00,,,0.0,84.5,65.45666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
708,2025-02-04 18:45:00,,,0.0,84.66666666666667,65.51666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
709,2025-02-04 19:00:00,,,0.0,84.83333333333333,65.68,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
710,2025-02-04 19:15:00,,,0.0,85.0,65.83666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
711,2025-02-04 19:30:00,,,0.0,85.16666666666667,65.68666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.920000000000009,0.0
712,2025-02-04 19:45:00,,,0.0,85.16666666666667,65.84,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
713,2025-02-04 20:00:00,,,0.0,85.5,66.24666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
714,2025-02-04 20:15:00,,,0.0,85.5,66.41000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
715,2025-02-04 20:30:00,,,0.0,84.66666666666667,66.26666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
716,2025-02-04 20:45:00,,,0.0,83.66666666666667,66.01666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
717,2025-02-04 21:00:00,,,0.0,83.5,65.91666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
718,2025-02-04 21:15:00,,,0.0,83.5,65.97333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.779999999999994,0.0
719,2025-02-04 21:30:00,,,0.0,83.16666666666667,65.86333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
720,2025-02-04 21:45:00,,,0.0,83.16666666666667,65.88333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
721,2025-02-04 22:00:00,,,0.0,83.16666666666667,65.85000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
722,2025-02-04 22:15:00,,,0.0,83.66666666666667,65.76333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,2.749999999999993,0.0
723,2025-02-04 22:30:00,,,0.0,83.33333333333333,65.61333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
724,2025-02-04 22:45:00,,,0.0,83.5,65.47,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
725,2025-02-04 23:00:00,,,0.0,83.5,65.31,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
726,2025-02-04 23:15:00,,,0.0,84.0,65.18666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
727,2025-02-04 23:30:00,,,0.0,84.5,65.03666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
728,2025-02-04 23:45:00,,,0.0,84.5,64.88,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
729,2025-02-05 00:00:00,,,0.0,84.5,64.73666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
730,2025-02-05 00:15:00,,,0.0,84.5,64.61,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
731,2025-02-05 00:30:00,,,0.0,84.5,64.51333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
732,2025-02-05 00:45:00,,,0.0,84.83333333333333,64.39999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
733,2025-02-05 01:00:00,,,0.0,84.5,64.22333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
734,2025-02-05 01:15:00,,,0.0,84.66666666666667,64.13000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.140000000000008,0.0
735,2025-02-05 01:30:00,,,0.0,84.83333333333333,64.02666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
736,2025-02-05 01:45:00,,,0.0,84.66666666666667,63.95666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
737,2025-02-05 02:00:00,,,0.0,84.83333333333333,63.85333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
738,2025-02-05 02:15:00,,,0.0,84.66666666666667,63.77666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
739,2025-02-05 02:30:00,,,0.0,85.0,63.76333333333334,832.7199999999999,,70.0,0.09,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
740,2025-02-05 02:45:00,,,0.0,85.33333333333333,63.70333333333334,832.7199999999999,,70.0,0.6966666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
741,2025-02-05 03:00:00,,,0.0,85.0,63.66666666666666,832.7199999999999,,70.0,2.98,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
742,2025-02-05 03:15:00,,,0.0,85.33333333333333,63.67666666666667,832.7199999999999,,70.0,4.489999999999999,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
743,2025-02-05 03:30:00,,,0.0,85.5,64.52333333333333,832.7199999999999,,70.0,5.846666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
744,2025-02-05 03:45:00,,,0.0,85.5,64.91333333333334,832.7199999999999,,70.0,7.393333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,4.32,0.0
745,2025-02-05 04:00:00,,,0.0,85.33333333333333,64.82,832.7199999999999,,70.0,8.983333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,4.360000000000007,0.0
746,2025-02-05 04:15:00,,,0.0,85.83333333333333,64.83666666666666,832.7199999999999,,70.0,10.61,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
747,2025-02-05 04:30:00,,,0.0,86.0,65.10333333333334,832.7199999999999,,70.0,11.806666666666668,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
748,2025-02-05 04:45:00,,,0.0,86.33333333333333,65.73666666666666,832.7199999999999,,70.0,12.963333333333331,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.999999999999993,0.0
749,2025-02-05 05:00:00,,,0.0,86.66666666666667,65.70666666666666,832.7199999999999,,70.0,13.72,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,5.219999999999992,0.0
750,2025-02-05 05:15:00,,,0.0,86.83333333333333,65.8,832.7199999999999,,70.0,15.02,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.240000000000009,0.0
751,2025-02-05 05:30:00,,,0.0,87.0,65.93,832.7199999999999,,70.0,15.896666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,5.109999999999992,0.0
752,2025-02-05 05:45:00,,,0.0,87.16666666666667,65.97666666666667,832.7199999999999,,70.0,16.77,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,5.1200000000000045,0.0
753,2025-02-05 06:00:00,,,0.0,87.16666666666667,65.93,832.7199999999999,,70.0,15.796666666666669,74.0,0.0,70.0,,72.0,69.93,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
754,2025-02-05 06:15:00,,,0.0,87.33333333333333,65.89333333333333,832.7199999999999,,70.0,15.97,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
755,2025-02-05 06:30:00,,,0.0,87.5,65.89999999999999,832.7199999999999,,70.0,16.2,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
756,2025-02-05 06:45:00,,,0.0,87.5,65.89,832.7199999999999,,70.0,16.41,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.32,0.0
757,2025-02-05 07:00:00,,,0.0,87.66666666666667,65.89666666666666,832.7199999999999,,70.0,16.603333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
758,2025-02-05 07:15:00,,,0.0,87.33333333333333,65.91000000000001,832.7199999999999,,70.0,16.796666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
759,2025-02-05 07:30:00,,,0.0,87.5,65.94,832.7199999999999,,70.0,17.006666666666664,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
760,2025-02-05 07:45:00,,,0.0,88.0,65.94333333333334,832.7199999999999,,70.0,16.796666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.280000000000001,0.0
761,2025-02-05 08:00:00,,,0.0,88.0,65.93,832.7199999999999,,70.0,16.763333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.240000000000009,0.0
762,2025-02-05 08:15:00,,,0.0,88.0,65.93,832.7199999999999,,70.0,16.843333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
763,2025-02-05 08:30:00,,,0.0,88.0,65.97000000000001,832.7199999999999,,70.0,16.84,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.340000000000003,0.0
764,2025-02-05 08:45:00,,,0.0,88.16666666666667,65.98,832.7199999999999,,70.0,16.80333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.250000000000007,0.0
765,2025-02-05 09:00:00,,,0.0,88.0,65.96,832.7199999999999,,70.0,16.906666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
766,2025-02-05 09:15:00,,,0.0,88.16666666666667,65.97666666666667,832.7199999999999,,70.0,16.94333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
767,2025-02-05 09:30:00,,,0.0,88.5,65.99,832.7199999999999,,70.0,15.57,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
768,2025-02-05 09:45:00,,,0.0,88.5,66.00666666666666,832.7199999999999,,70.0,13.926666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
769,2025-02-05 10:00:00,,,0.0,88.66666666666667,65.97333333333334,832.7199999999999,,70.0,12.703333333333331,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
770,2025-02-05 10:15:00,,,0.0,88.5,65.37666666666667,832.7199999999999,,70.0,11.526666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
771,2025-02-05 10:30:00,,,0.0,88.5,65.13333333333334,832.7199999999999,,70.0,10.56,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
772,2025-02-05 10:45:00,,,0.0,88.5,65.14,832.7199999999999,,70.0,10.213333333333331,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
773,2025-02-05 11:00:00,,,0.0,88.5,65.08666666666666,832.7199999999999,,70.0,10.463333333333331,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
774,2025-02-05 11:15:00,,,0.0,88.5,65.03666666666668,832.7199999999999,,70.0,8.98,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
775,2025-02-05 11:30:00,,,0.0,88.66666666666667,65.01666666666667,832.7199999999999,,70.0,7.893333333333333,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
776,2025-02-05 11:45:00,,,0.0,89.0,64.99,832.7199999999999,,70.0,6.833333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
777,2025-02-05 12:00:00,,,0.0,88.83333333333333,65.01666666666667,832.7199999999999,,70.0,5.913333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.469999999999992,0.0
778,2025-02-05 12:15:00,,,0.0,89.66666666666667,63.97666666666667,832.7199999999999,,70.0,4.24,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,4.5,0.0
779,2025-02-05 12:30:00,,,0.0,89.5,63.97666666666667,832.7199999999999,,70.0,0.86,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
780,2025-02-05 12:45:00,,,0.0,90.0,63.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
781,2025-02-05 13:00:00,,,0.0,89.83333333333333,64.03333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
782,2025-02-05 13:15:00,,,0.0,90.0,64.04666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.34333333333332,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
783,2025-02-05 13:30:00,,,0.0,90.5,64.07000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
784,2025-02-05 13:45:00,,,0.0,91.0,64.23333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,3.45000000000001,0.0
785,2025-02-05 14:00:00,,,0.0,91.33333333333331,64.28,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
786,2025-02-05 14:15:00,,,0.0,91.16666666666669,64.46,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.59333333333335,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
787,2025-02-05 14:30:00,,,0.0,91.5,64.61,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54333333333334,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
788,2025-02-05 14:45:00,,,0.0,91.16666666666669,64.68333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36999999999999,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
789,2025-02-05 15:00:00,,,0.0,91.66666666666669,64.75999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
790,2025-02-05 15:15:00,,,0.0,91.66666666666669,64.84333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
791,2025-02-05 15:30:00,,,0.0,91.5,64.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
792,2025-02-05 15:45:00,,,0.0,91.66666666666669,65.00666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
793,2025-02-05 16:00:00,,,0.0,91.83333333333331,65.11333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
794,2025-02-05 16:15:00,,,0.0,91.83333333333331,65.18333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
795,2025-02-05 16:30:00,,,0.0,92.0,65.24333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,3.18,0.0
796,2025-02-05 16:45:00,,,0.0,92.0,65.34666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
797,2025-02-05 17:00:00,,,0.0,92.5,65.43333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
798,2025-02-05 17:15:00,,,0.0,92.5,65.52,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
799,2025-02-05 17:30:00,,,0.0,92.5,65.50333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
800,2025-02-05 17:45:00,,,0.0,92.5,65.69,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
801,2025-02-05 18:00:00,,,0.0,92.83333333333331,65.78666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
802,2025-02-05 18:15:00,,,0.0,92.83333333333331,65.79333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
803,2025-02-05 18:30:00,,,0.0,93.16666666666669,65.81666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
804,2025-02-05 18:45:00,,,0.0,93.16666666666669,65.89999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
805,2025-02-05 19:00:00,,,0.0,93.16666666666669,65.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
806,2025-02-05 19:15:00,,,0.0,93.16666666666669,65.89999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
807,2025-02-05 19:30:00,,,0.0,93.5,65.88,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
808,2025-02-05 19:45:00,,,0.0,93.66666666666669,65.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
809,2025-02-05 20:00:00,,,0.0,93.5,65.81333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
810,2025-02-05 20:15:00,,,0.0,93.25,65.65,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
811,2025-02-05 20:30:00,,,0.0,93.83333333333331,65.61,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
812,2025-02-05 20:45:00,,,0.0,94.0,65.42666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
813,2025-02-05 21:00:00,,,0.0,93.83333333333331,65.29333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32333333333332,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
814,2025-02-05 21:15:00,,,0.0,94.16666666666669,65.28,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
815,2025-02-05 21:30:00,,,0.0,93.83333333333331,65.24333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
816,2025-02-05 21:45:00,,,0.0,93.66666666666669,65.17,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
817,2025-02-05 22:00:00,,,0.0,94.0,65.07333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
818,2025-02-05 22:15:00,,,0.0,94.0,64.99666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
819,2025-02-05 22:30:00,,,0.0,94.0,64.99,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
820,2025-02-05 22:45:00,,,0.0,94.0,64.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
821,2025-02-05 23:00:00,,,0.0,94.0,64.97333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
822,2025-02-05 23:15:00,,,0.0,94.66666666666669,64.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
823,2025-02-05 23:30:00,,,0.0,94.33333333333331,64.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
824,2025-02-05 23:45:00,,,0.0,94.5,64.96,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
825,2025-02-06 00:00:00,,,0.0,94.5,64.92666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
826,2025-02-06 00:15:00,,,0.0,94.5,64.91333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
827,2025-02-06 00:30:00,,,0.0,94.5,64.98666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
828,2025-02-06 00:45:00,,,0.0,94.66666666666669,65.01666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
829,2025-02-06 01:00:00,,,0.0,94.83333333333331,65.03666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
830,2025-02-06 01:15:00,,,0.0,94.83333333333331,65.03666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
831,2025-02-06 01:30:00,,,0.0,95.0,65.07666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
832,2025-02-06 01:45:00,,,0.0,95.0,65.10666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
833,2025-02-06 02:00:00,,,0.0,95.16666666666669,65.08,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
834,2025-02-06 02:15:00,,,0.0,95.33333333333331,65.05,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
835,2025-02-06 02:30:00,,,0.0,95.33333333333331,65.09666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
836,2025-02-06 02:45:00,,,0.0,95.33333333333331,65.10666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
837,2025-02-06 03:00:00,,,0.0,95.16666666666669,65.11333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
838,2025-02-06 03:15:00,,,0.0,95.5,65.12666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
839,2025-02-06 03:30:00,,,0.0,95.33333333333331,65.14,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
840,2025-02-06 03:45:00,,,0.0,95.5,65.15666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
841,2025-02-06 04:00:00,,,0.0,95.83333333333331,65.13666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
842,2025-02-06 04:15:00,,,0.0,95.66666666666669,65.25666666666667,832.7199999999999,,70.0,0.03,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
843,2025-02-06 04:30:00,,,0.0,96.0,65.25,832.7199999999999,,70.0,0.1733333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
844,2025-02-06 04:45:00,,,0.0,95.83333333333331,65.31333333333333,832.7199999999999,,70.0,0.1766666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.119999999999997,0.0
845,2025-02-06 05:00:00,,,0.0,96.0,65.38,832.7199999999999,,70.0,0.21,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.009999999999991,0.0
846,2025-02-06 05:15:00,,,0.0,96.0,65.41666666666667,832.7199999999999,,70.0,0.1666666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
847,2025-02-06 05:30:00,,,0.0,96.16666666666669,65.49666666666667,832.7199999999999,,70.0,0.1866666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
848,2025-02-06 05:45:00,,,0.0,96.33333333333331,65.60666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
849,2025-02-06 06:00:00,,,0.0,96.33333333333331,65.64,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
850,2025-02-06 06:15:00,,,0.0,96.5,65.63333333333334,832.7199999999999,,70.0,0.0133333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
851,2025-02-06 06:30:00,,,0.0,96.33333333333331,65.67666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
852,2025-02-06 06:45:00,,,0.0,97.0,65.71333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,2.8999999999999915,0.0
853,2025-02-06 07:00:00,,,0.0,96.83333333333331,65.78666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,2.819999999999993,0.0
854,2025-02-06 07:15:00,,,0.0,97.0,65.93666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
855,2025-02-06 07:30:00,,,0.0,96.83333333333331,66.05333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
856,2025-02-06 07:45:00,,,0.0,97.16666666666669,66.22333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
857,2025-02-06 08:00:00,,,0.0,96.83333333333331,66.29666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
858,2025-02-06 08:15:00,,,0.0,95.83333333333331,66.16666666666667,832.7199999999999,,70.0,0.0166666666666666,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
859,2025-02-06 08:30:00,,,0.0,91.66666666666669,66.13333333333334,832.7199999999999,,70.0,0.2933333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.54999999999999,0.0
860,2025-02-06 08:45:00,,,0.0,76.83333333333333,66.82333333333334,832.7199999999999,,70.0,8.44,74.0,0.0,70.0,,72.0,69.61666666666666,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
861,2025-02-06 09:00:00,,,0.0,74.5,67.77,832.7199999999999,,70.0,11.85,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
862,2025-02-06 09:15:00,,,0.0,75.83333333333333,67.99333333333333,832.7199999999999,,70.0,12.313333333333333,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,2.779999999999987,0.0
863,2025-02-06 09:30:00,,,0.0,75.83333333333333,66.73333333333333,832.7199999999999,,70.0,10.726666666666668,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
864,2025-02-06 09:45:00,,,0.0,75.66666666666667,66.49666666666667,832.7199999999999,,70.0,8.183333333333334,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
865,2025-02-06 10:00:00,,,0.0,75.83333333333333,65.92666666666666,832.7199999999999,,70.0,5.3933333333333335,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,2.2099999999999937,0.0
866,2025-02-06 10:15:00,,,0.0,75.66666666666667,65.46666666666665,832.7199999999999,,70.0,1.2566666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.289999999999992,0.0
867,2025-02-06 10:30:00,,,0.0,75.5,65.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.2900000000000065,0.0
868,2025-02-06 10:45:00,,,0.0,75.66666666666667,64.96,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.44,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
869,2025-02-06 11:00:00,,,0.0,76.0,65.35333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
870,2025-02-06 11:15:00,,,0.0,76.16666666666667,65.62,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.64666666666666,,,67.0,69.0,68.0,68.0,1.0899999999999892,0.0
871,2025-02-06 11:30:00,,,0.0,76.16666666666667,65.17999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
872,2025-02-06 11:45:00,,,0.0,76.16666666666667,64.73666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
873,2025-02-06 12:00:00,,,0.0,76.5,64.18666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76333333333334,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
874,2025-02-06 12:15:00,,,0.0,76.0,63.20333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.71666666666667,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
875,2025-02-06 12:30:00,,,0.0,76.16666666666667,61.68666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.70666666666666,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
