,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
876,2025-02-06 12:45:00,,,0.0,75.0,61.77333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
877,2025-02-06 13:00:00,,,0.0,76.5,61.73666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
878,2025-02-06 13:15:00,,,0.0,79.5,62.31999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333333,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
879,2025-02-06 13:30:00,,,0.0,80.66666666666667,62.64333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
880,2025-02-06 13:45:00,,,0.0,81.16666666666667,62.68333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.72333333333334,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
881,2025-02-06 14:00:00,,,0.0,81.0,62.6,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
882,2025-02-06 14:15:00,,,0.0,82.25,62.85,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,68.0,68.0,2.199999999999996,0.0
883,2025-02-06 14:30:00,,,0.0,82.66666666666667,62.78333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.64666666666666,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
884,2025-02-06 14:45:00,,,0.0,82.625,62.8875,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.4875,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
885,2025-02-06 15:00:00,,,0.0,83.0,62.86333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
886,2025-02-06 15:15:00,,,0.0,83.16666666666667,62.96,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
887,2025-02-06 15:30:00,,,0.0,83.33333333333333,62.9,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
888,2025-02-06 15:45:00,,,0.0,83.33333333333333,63.05666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,2.25,0.0
889,2025-02-06 16:00:00,,,0.0,83.5,63.11,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11500000000001,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
890,2025-02-06 16:15:00,,,0.0,83.375,63.21,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.045,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
891,2025-02-06 16:30:00,,,0.0,83.5,63.31666666666666,832.7199999999999,,70.0,0.04,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,2.18,0.0
892,2025-02-06 16:45:00,,,0.0,83.66666666666667,63.52,832.7199999999999,,70.0,0.21,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
893,2025-02-06 17:00:00,,,0.0,83.66666666666667,63.91333333333333,832.7199999999999,,70.0,0.51,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
894,2025-02-06 17:15:00,,,0.0,84.0,64.12,832.7199999999999,,70.0,0.8266666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
895,2025-02-06 17:30:00,,,0.0,84.0,64.12333333333333,832.7199999999999,,70.0,0.1133333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,2.160000000000004,0.0
896,2025-02-06 17:45:00,,,0.0,84.16666666666667,64.14,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
897,2025-02-06 18:00:00,,,0.0,84.33333333333333,64.33999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,2.140000000000008,0.0
898,2025-02-06 18:15:00,,,0.0,84.16666666666667,64.41333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
899,2025-02-06 18:30:00,,,0.0,84.33333333333333,64.47333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,2.219999999999992,0.0
900,2025-02-06 18:45:00,,,0.0,84.33333333333333,64.58999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22,,,67.0,69.0,68.0,68.0,2.140000000000008,0.0
901,2025-02-06 19:00:00,,,0.0,84.0,64.45666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
902,2025-02-06 19:15:00,,,0.0,84.16666666666667,64.14333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.249999999999993,0.0
903,2025-02-06 19:30:00,,,0.0,84.33333333333333,63.95666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
904,2025-02-06 19:45:00,,,0.0,84.33333333333333,63.74666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
905,2025-02-06 20:00:00,,,0.0,84.33333333333333,63.73666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,2.25,0.0
906,2025-02-06 20:15:00,,,0.0,84.5,64.03333333333335,832.7199999999999,,70.0,0.0133333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
907,2025-02-06 20:30:00,,,0.0,84.5,64.23666666666666,832.7199999999999,,70.0,0.0633333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
908,2025-02-06 20:45:00,,,0.0,84.5,64.38,832.7199999999999,,70.0,0.18,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.239999999999995,0.0
909,2025-02-06 21:00:00,,,0.0,84.5,64.54666666666667,832.7199999999999,,70.0,0.1933333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
910,2025-02-06 21:15:00,,,0.0,84.66666666666667,64.66333333333334,832.7199999999999,,70.0,0.1533333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
911,2025-02-06 21:30:00,,,0.0,85.33333333333333,64.69666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
912,2025-02-06 21:45:00,,,0.0,85.33333333333333,64.65333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
913,2025-02-06 22:00:00,,,0.0,85.5,64.57666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
914,2025-02-06 22:15:00,,,0.0,85.33333333333333,64.22666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
915,2025-02-06 22:30:00,,,0.0,85.5,63.56999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
916,2025-02-06 22:45:00,,,0.0,85.5,62.89333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
917,2025-02-06 23:00:00,,,0.0,85.83333333333333,62.80666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
918,2025-02-06 23:15:00,,,0.0,86.66666666666667,62.89000000000001,832.7199999999999,,70.0,0.0233333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
919,2025-02-06 23:30:00,,,0.0,87.5,63.01,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.00999999999999,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
920,2025-02-06 23:45:00,,,0.0,87.83333333333333,62.9,832.7199999999999,,70.0,0.1366666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
921,2025-02-07 00:00:00,,,0.0,90.33333333333331,63.24333333333334,832.7199999999999,,70.0,0.24,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
922,2025-02-07 00:15:00,,,0.0,92.83333333333331,63.446666666666665,832.7199999999999,,70.0,0.1666666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
923,2025-02-07 00:30:00,,,0.0,94.83333333333331,63.553333333333335,832.7199999999999,,70.0,0.0833333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
924,2025-02-07 00:45:00,,,0.0,96.0,63.85333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
925,2025-02-07 01:00:00,,,0.0,95.83333333333331,63.876666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
926,2025-02-07 01:15:00,,,0.0,95.83333333333331,63.74,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
927,2025-02-07 01:30:00,,,0.0,95.83333333333331,63.620000000000005,832.7199999999999,,70.0,0.0466666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
928,2025-02-07 01:45:00,,,0.0,97.0,63.99333333333333,832.7199999999999,,70.0,0.1366666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
929,2025-02-07 02:00:00,,,0.0,96.83333333333331,63.97,832.7199999999999,,70.0,0.1533333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
930,2025-02-07 02:15:00,,,0.0,97.0,63.97,832.7199999999999,,70.0,0.3133333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
931,2025-02-07 02:30:00,,,0.0,97.0,63.903333333333336,832.7199999999999,,70.0,0.6033333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
932,2025-02-07 02:45:00,,,0.0,97.0,63.96333333333333,832.7199999999999,,70.0,0.7200000000000001,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.25,0.0
933,2025-02-07 03:00:00,,,0.0,97.16666666666669,63.91333333333333,832.7199999999999,,70.0,0.9633333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.25,0.0
934,2025-02-07 03:15:00,,,0.0,97.16666666666669,63.81666666666666,832.7199999999999,,70.0,1.4466666666666663,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
935,2025-02-07 03:30:00,,,0.0,97.83333333333331,63.82666666666666,832.7199999999999,,70.0,2.3266666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
936,2025-02-07 03:45:00,,,0.0,98.0,63.88,832.7199999999999,,70.0,3.640000000000001,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
937,2025-02-07 04:00:00,,,0.0,98.33333333333331,64.23333333333333,832.7199999999999,,70.0,5.473333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
938,2025-02-07 04:15:00,,,0.0,98.33333333333331,64.99333333333334,832.7199999999999,,70.0,6.576666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
939,2025-02-07 04:30:00,,,0.0,99.0,65.18666666666667,832.7199999999999,,70.0,7.63,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
940,2025-02-07 04:45:00,,,0.0,99.16666666666669,65.14999999999999,832.7199999999999,,70.0,8.06,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
941,2025-02-07 05:00:00,,,0.0,99.0,65.12666666666667,832.7199999999999,,70.0,9.45,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
942,2025-02-07 05:15:00,,,0.0,98.33333333333331,65.08999999999999,832.7199999999999,,70.0,10.533333333333331,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
943,2025-02-07 05:30:00,,,0.0,96.33333333333331,65.12666666666667,832.7199999999999,,70.0,10.9,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
944,2025-02-07 05:45:00,,,0.0,96.5,65.15333333333332,832.7199999999999,,70.0,9.986666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
945,2025-02-07 06:00:00,,,0.0,96.5,65.18666666666667,832.7199999999999,,70.0,9.953333333333331,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
946,2025-02-07 06:15:00,,,0.0,96.5,65.22666666666667,832.7199999999999,,70.0,10.156666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
947,2025-02-07 06:30:00,,,0.0,96.5,65.17333333333333,832.7199999999999,,70.0,10.92,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
948,2025-02-07 06:45:00,,,0.0,96.66666666666669,65.39666666666666,832.7199999999999,,70.0,12.1,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
949,2025-02-07 07:00:00,,,0.0,96.5,65.88333333333333,832.7199999999999,,70.0,14.093333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
950,2025-02-07 07:15:00,,,0.0,96.5,65.82666666666667,832.7199999999999,,70.0,15.14,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,5.379999999999996,0.0
951,2025-02-07 07:30:00,,,0.0,96.5,65.72333333333334,832.7199999999999,,70.0,16.313333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,5.43,0.0
952,2025-02-07 07:45:00,,,0.0,96.66666666666669,65.63,832.7199999999999,,70.0,17.333333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
953,2025-02-07 08:00:00,,,0.0,96.83333333333331,66.03,832.7199999999999,,70.0,18.426666666666662,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,5.490000000000002,0.0
954,2025-02-07 08:15:00,,,0.0,96.5,66.42,832.7199999999999,,70.0,19.31,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
955,2025-02-07 08:30:00,,,0.0,96.875,66.345,832.7199999999999,,70.0,20.365,74.0,0.0,70.0,,72.0,69.8475,,,67.0,69.0,68.0,68.0,6.349999999999994,0.0
956,2025-02-07 08:45:00,,,0.0,97.0,66.23666666666666,832.7199999999999,,70.0,21.64,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.390000000000008,0.0
957,2025-02-07 09:00:00,,,0.0,96.83333333333331,66.48333333333333,832.7199999999999,,70.0,24.413333333333338,74.0,0.0,70.0,,72.0,69.77999999999999,,,67.0,69.0,68.0,68.0,6.359999999999999,0.0
958,2025-02-07 09:15:00,,,0.0,97.0,66.97666666666667,832.7199999999999,,70.0,25.336666666666662,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
959,2025-02-07 09:30:00,,,0.0,97.16666666666669,66.95,832.7199999999999,,70.0,26.176666666666662,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.299999999999997,0.0
960,2025-02-07 09:45:00,,,0.0,97.5,66.93333333333334,832.7199999999999,,70.0,27.366666666666664,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,7.3799999999999955,0.0
961,2025-02-07 10:00:00,,,0.0,97.0,66.89666666666666,832.7199999999999,,70.0,29.183333333333334,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
962,2025-02-07 10:15:00,,,0.0,97.16666666666669,66.78333333333335,832.7199999999999,,70.0,30.21666666666667,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,7.469999999999999,0.0
963,2025-02-07 10:30:00,,,0.0,97.0,67.56333333333333,832.7199999999999,,70.0,31.540000000000003,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,7.440000000000005,0.0
964,2025-02-07 10:45:00,,,0.0,97.16666666666669,67.57,832.7199999999999,,70.0,32.910000000000004,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,8.229999999999997,0.0
965,2025-02-07 11:00:00,,,0.0,97.33333333333331,67.49666666666667,832.7199999999999,,70.0,34.51,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
966,2025-02-07 11:15:00,,,0.0,97.16666666666669,67.46666666666665,832.7199999999999,,70.0,36.25333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,8.179999999999993,0.0
967,2025-02-07 11:30:00,,,0.0,97.33333333333331,68.24666666666667,832.7199999999999,,70.0,39.193333333333335,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,8.18999999999999,0.0
968,2025-02-07 11:45:00,,,0.0,97.33333333333331,68.08333333333333,832.7199999999999,,70.0,42.053333333333335,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,9.070000000000007,0.0
969,2025-02-07 12:00:00,,,0.0,97.33333333333331,68.89333333333333,832.7199999999999,,70.0,44.51,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,9.449999999999996,0.0
970,2025-02-07 12:15:00,,,0.0,97.33333333333331,68.87666666666667,832.7199999999999,,70.0,46.47666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,10.18,0.0
971,2025-02-07 12:30:00,,,0.0,97.5,68.68666666666667,832.7199999999999,,70.0,48.66666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,10.179999999999993,0.0
972,2025-02-07 12:45:00,,,0.0,97.66666666666669,71.41333333333334,832.7199999999999,,70.0,50.66666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,10.25,0.0
973,2025-02-07 13:00:00,,,0.0,97.66666666666669,72.86,832.7199999999999,,70.0,52.82,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,14.22,0.0
974,2025-02-07 13:15:00,,,0.0,97.5,72.93,832.7199999999999,,70.0,54.14333333333334,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,14.229999999999997,0.0
975,2025-02-07 13:30:00,,,0.0,97.83333333333331,72.92333333333333,832.7199999999999,,70.0,54.69,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,14.259999999999998,0.0
976,2025-02-07 13:45:00,,,0.0,97.83333333333331,73.13333333333334,832.7199999999999,,70.0,54.95333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,14.159999999999997,0.0
977,2025-02-07 14:00:00,,,0.0,98.0,73.39333333333333,832.7199999999999,,70.0,55.653333333333336,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,14.07,0.0
978,2025-02-07 14:15:00,,,0.0,98.0,73.73333333333333,832.7199999999999,,70.0,56.97,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,13.79,0.0
979,2025-02-07 14:30:00,,,0.0,98.0,73.97333333333333,832.7199999999999,,70.0,57.42666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,13.699999999999996,0.0
980,2025-02-07 14:45:00,,,0.0,98.33333333333331,74.28666666666668,832.7199999999999,,70.0,56.77333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,13.659999999999997,0.0
981,2025-02-07 15:00:00,,,0.0,98.16666666666669,74.53666666666668,832.7199999999999,,70.0,55.78,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,13.680000000000009,0.0
982,2025-02-07 15:15:00,,,0.0,98.33333333333331,74.7,832.7199999999999,,70.0,53.85,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,13.520000000000003,0.0
983,2025-02-07 15:30:00,,,0.0,99.0,75.01666666666667,832.7199999999999,,70.0,52.51333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,13.479999999999997,0.0
984,2025-02-07 15:45:00,,,0.0,99.0,75.14666666666666,832.7199999999999,,70.0,51.21,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,13.580000000000004,0.0
985,2025-02-07 16:00:00,,,0.0,99.0,74.22,832.7199999999999,,70.0,50.18666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,13.449999999999996,0.0
986,2025-02-07 16:15:00,,,0.0,98.83333333333331,71.51,832.7199999999999,,70.0,49.31333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
987,2025-02-07 16:30:00,,,0.0,98.83333333333331,71.51666666666667,832.7199999999999,,70.0,48.22,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,9.25,0.0
988,2025-02-07 16:45:00,,,0.0,99.16666666666669,71.64666666666666,832.7199999999999,,70.0,47.446666666666665,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,9.120000000000005,0.0
989,2025-02-07 17:00:00,,,0.0,99.33333333333331,72.08666666666666,832.7199999999999,,70.0,46.46666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,9.009999999999993,0.0
990,2025-02-07 17:15:00,,,0.0,99.5,72.29666666666667,832.7199999999999,,70.0,45.92,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,8.920000000000002,0.0
991,2025-02-07 17:30:00,,,0.0,98.5,72.37,832.7199999999999,,70.0,44.97666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
992,2025-02-07 17:45:00,,,0.0,96.66666666666669,71.91333333333334,832.7199999999999,,70.0,42.71333333333333,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,9.089999999999996,0.0
993,2025-02-07 18:00:00,,,0.0,96.66666666666669,71.89999999999999,832.7199999999999,,70.0,39.66666666666666,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,8.090000000000003,0.0
994,2025-02-07 18:15:00,,,0.0,94.83333333333331,71.14333333333333,832.7199999999999,,70.0,37.26333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
995,2025-02-07 18:30:00,,,0.0,95.0,70.56666666666666,832.7199999999999,,70.0,35.04666666666667,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,7.38000000000001,0.0
996,2025-02-07 18:45:00,,,0.0,94.5,70.58666666666666,832.7199999999999,,70.0,32.43666666666667,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,7.289999999999992,0.0
997,2025-02-07 19:00:00,,,0.0,94.0,69.43,832.7199999999999,,70.0,28.31,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,7.330000000000005,0.0
998,2025-02-07 19:15:00,,,0.0,94.33333333333331,69.40333333333334,832.7199999999999,,70.0,25.290000000000003,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
999,2025-02-07 19:30:00,,,0.0,94.16666666666669,68.64666666666666,832.7199999999999,,70.0,23.83,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,68.0,68.0,5.990000000000002,0.0
1000,2025-02-07 19:45:00,,,0.0,94.0,68.78,832.7199999999999,,70.0,22.07333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,5.499999999999993,0.0
1001,2025-02-07 20:00:00,,,0.0,93.5,68.46333333333332,832.7199999999999,,70.0,20.63,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
1002,2025-02-07 20:15:00,,,0.0,93.83333333333331,67.95333333333333,832.7199999999999,,70.0,18.58666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
1003,2025-02-07 20:30:00,,,0.0,93.66666666666669,67.13666666666667,832.7199999999999,,70.0,16.540000000000003,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,4.75,0.0
1004,2025-02-07 20:45:00,,,0.0,93.66666666666669,67.12333333333333,832.7199999999999,,70.0,14.733333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,4.570000000000007,0.0
1005,2025-02-07 21:00:00,,,0.0,93.33333333333331,67.14,832.7199999999999,,70.0,13.043333333333337,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
1006,2025-02-07 21:15:00,,,0.0,94.0,66.67999999999999,832.7199999999999,,70.0,11.846666666666666,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
1007,2025-02-07 21:30:00,,,0.0,94.0,67.00333333333333,832.7199999999999,,70.0,12.26,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.75,0.0
1008,2025-02-07 21:45:00,,,0.0,93.66666666666669,66.13,832.7199999999999,,70.0,11.633333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.5,0.0
1009,2025-02-07 22:00:00,,,0.0,93.83333333333331,66.05333333333334,832.7199999999999,,70.0,11.24,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.8100000000000094,0.0
1010,2025-02-07 22:15:00,,,0.0,93.83333333333331,66.24666666666667,832.7199999999999,,70.0,11.46,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
1011,2025-02-07 22:30:00,,,0.0,93.33333333333331,65.99,832.7199999999999,,70.0,10.773333333333332,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
1012,2025-02-07 22:45:00,,,0.0,93.83333333333331,65.89333333333333,832.7199999999999,,70.0,10.343333333333334,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
1013,2025-02-07 23:00:00,,,0.0,93.66666666666669,65.89333333333333,832.7199999999999,,70.0,11.293333333333331,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.86,0.0
1014,2025-02-07 23:15:00,,,0.0,93.66666666666669,65.89333333333333,832.7199999999999,,70.0,11.44,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
1015,2025-02-07 23:30:00,,,0.0,93.5,65.91666666666667,832.7199999999999,,70.0,11.52,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
1016,2025-02-07 23:45:00,,,0.0,94.0,65.89333333333333,832.7199999999999,,70.0,11.606666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
1017,2025-02-08 00:00:00,,,0.0,93.83333333333331,66.14,832.7199999999999,,70.0,11.923333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
1018,2025-02-08 00:15:00,,,0.0,94.0,66.45,832.7199999999999,,70.0,12.143333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
1019,2025-02-08 00:30:00,,,0.0,94.0,66.36666666666666,832.7199999999999,,70.0,12.263333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
1020,2025-02-08 00:45:00,,,0.0,94.0,66.35000000000001,832.7199999999999,,70.0,12.52,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.779999999999994,0.0
1021,2025-02-08 01:00:00,,,0.0,94.0,66.32333333333334,832.7199999999999,,70.0,13.12,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
1022,2025-02-08 01:15:00,,,0.0,94.0,66.34333333333333,832.7199999999999,,70.0,13.426666666666668,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
1023,2025-02-08 01:30:00,,,0.0,94.0,66.27333333333333,832.7199999999999,,70.0,14.35,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
1024,2025-02-08 01:45:00,,,0.0,94.16666666666669,66.20666666666666,832.7199999999999,,70.0,14.506666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.919999999999995,0.0
1025,2025-02-08 02:00:00,,,0.0,94.16666666666669,66.09666666666666,832.7199999999999,,70.0,15.016666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,5.030000000000008,0.0
1026,2025-02-08 02:15:00,,,0.0,94.33333333333331,66.03666666666666,832.7199999999999,,70.0,15.38,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,5.009999999999991,0.0
1027,2025-02-08 02:30:00,,,0.0,94.33333333333331,66.04333333333334,832.7199999999999,,70.0,16.663333333333334,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
1028,2025-02-08 02:45:00,,,0.0,94.5,66.34666666666666,832.7199999999999,,70.0,17.706666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,4.980000000000004,0.0
1029,2025-02-08 03:00:00,,,0.0,94.83333333333331,66.85333333333334,832.7199999999999,,70.0,18.816666666666663,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
1030,2025-02-08 03:15:00,,,0.0,95.0,66.93666666666667,832.7199999999999,,70.0,18.80666666666667,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
1031,2025-02-08 03:30:00,,,0.0,95.0,66.93,832.7199999999999,,70.0,18.59,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,5.869999999999997,0.0
1032,2025-02-08 03:45:00,,,0.0,95.0,66.95,832.7199999999999,,70.0,19.32,74.0,0.0,70.0,,72.0,69.93,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
1033,2025-02-08 04:00:00,,,0.0,95.0,66.94666666666666,832.7199999999999,,70.0,19.42333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,5.830000000000005,0.0
1034,2025-02-08 04:15:00,,,0.0,95.16666666666669,66.8,832.7199999999999,,70.0,20.05666666666667,74.0,0.0,70.0,,72.0,69.93,,,67.0,69.0,68.0,68.0,5.819999999999993,0.0
1035,2025-02-08 04:30:00,,,0.0,95.16666666666669,66.52333333333333,832.7199999999999,,70.0,20.21333333333333,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
1036,2025-02-08 04:45:00,,,0.0,95.66666666666669,66.50333333333333,832.7199999999999,,70.0,20.09,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,6.210000000000008,0.0
1037,2025-02-08 05:00:00,,,0.0,97.16666666666669,66.75666666666667,832.7199999999999,,70.0,19.826666666666664,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.250000000000007,0.0
1038,2025-02-08 05:15:00,,,0.0,97.16666666666669,66.80333333333334,832.7199999999999,,70.0,19.716666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.210000000000001,0.0
1039,2025-02-08 05:30:00,,,0.0,97.66666666666669,66.75333333333333,832.7199999999999,,70.0,19.736666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.320000000000007,0.0
1040,2025-02-08 05:45:00,,,0.0,98.16666666666669,66.91333333333334,832.7199999999999,,70.0,19.78333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
1041,2025-02-08 06:00:00,,,0.0,98.33333333333331,67.04666666666667,832.7199999999999,,70.0,19.18,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,6.25,0.0
1042,2025-02-08 06:15:00,,,0.0,98.5,66.27666666666666,832.7199999999999,,70.0,17.39,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,6.250000000000007,0.0
1043,2025-02-08 06:30:00,,,0.0,99.0,66.31666666666666,832.7199999999999,,70.0,16.893333333333334,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,5.340000000000003,0.0
1044,2025-02-08 06:45:00,,,0.0,98.66666666666669,66.32333333333334,832.7199999999999,,70.0,16.153333333333332,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
1045,2025-02-08 07:00:00,,,0.0,99.0,66.33333333333333,832.7199999999999,,70.0,15.48,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
1046,2025-02-08 07:15:00,,,0.0,99.33333333333331,66.35000000000001,832.7199999999999,,70.0,15.03,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,5.32,0.0
1047,2025-02-08 07:30:00,,,0.0,99.25,66.37,832.7199999999999,,70.0,15.52,74.0,0.0,70.0,,72.0,70.025,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
1048,2025-02-08 07:45:00,,,0.0,98.33333333333331,66.36,832.7199999999999,,70.0,15.68,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
1049,2025-02-08 08:00:00,,,0.0,95.66666666666669,66.44666666666667,832.7199999999999,,70.0,15.326666666666668,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
1050,2025-02-08 08:15:00,,,0.0,95.66666666666669,66.45666666666666,832.7199999999999,,70.0,14.56,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
1051,2025-02-08 08:30:00,,,0.0,95.66666666666669,66.51333333333334,832.7199999999999,,70.0,14.24,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,5.309999999999995,0.0
1052,2025-02-08 08:45:00,,,0.0,96.0,66.54666666666667,832.7199999999999,,70.0,14.016666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,5.319999999999993,0.0
1053,2025-02-08 09:00:00,,,0.0,95.66666666666669,66.58999999999999,832.7199999999999,,70.0,14.066666666666668,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,5.239999999999995,0.0
1054,2025-02-08 09:15:00,,,0.0,95.66666666666669,66.5,832.7199999999999,,70.0,12.126666666666669,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
1055,2025-02-08 09:30:00,,,0.0,95.5,66.11666666666667,832.7199999999999,,70.0,11.86,74.0,0.0,70.0,,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,4.93,0.0
1056,2025-02-08 09:45:00,,,0.0,95.66666666666669,66.27333333333333,832.7199999999999,,70.0,11.95,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
1057,2025-02-08 10:00:00,,,0.0,95.66666666666669,65.9,832.7199999999999,,70.0,11.433333333333332,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,5.110000000000007,0.0
1058,2025-02-08 10:15:00,,,0.0,95.66666666666669,65.69666666666667,832.7199999999999,,70.0,11.04,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,4.38000000000001,0.0
1059,2025-02-08 10:30:00,,,0.0,95.83333333333331,66.51666666666667,832.7199999999999,,70.0,12.023333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
1060,2025-02-08 10:45:00,,,0.0,95.5,66.54,832.7199999999999,,70.0,12.03,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.179999999999993,0.0
1061,2025-02-08 11:00:00,,,0.0,96.16666666666669,66.29,832.7199999999999,,70.0,11.923333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,5.220000000000006,0.0
1062,2025-02-08 11:15:00,,,0.0,96.16666666666669,66.57333333333334,832.7199999999999,,70.0,12.013333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.1399999999999935,0.0
1063,2025-02-08 11:30:00,,,0.0,96.33333333333331,66.39666666666666,832.7199999999999,,70.0,11.94,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
1064,2025-02-08 11:45:00,,,0.0,96.16666666666669,66.29,832.7199999999999,,70.0,11.876666666666663,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
1065,2025-02-08 12:00:00,,,0.0,96.33333333333331,66.10333333333334,832.7199999999999,,70.0,11.633333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,4.780000000000008,0.0
1066,2025-02-08 12:15:00,,,0.0,96.33333333333331,65.85666666666667,832.7199999999999,,70.0,11.51,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
1067,2025-02-08 12:30:00,,,0.0,96.33333333333331,65.96333333333332,832.7199999999999,,70.0,11.776666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
1068,2025-02-08 12:45:00,,,0.0,96.5,66.21333333333332,832.7199999999999,,70.0,11.86,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.5,0.0
1069,2025-02-08 13:00:00,,,0.0,96.33333333333331,66.64333333333333,832.7199999999999,,70.0,11.910000000000002,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
1070,2025-02-08 13:15:00,,,0.0,96.66666666666669,66.66333333333334,832.7199999999999,,70.0,11.94,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
1071,2025-02-08 13:30:00,,,0.0,96.33333333333331,66.89666666666666,832.7199999999999,,70.0,11.976666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.109999999999992,0.0
1072,2025-02-08 13:45:00,,,0.0,96.16666666666669,66.97333333333334,832.7199999999999,,70.0,11.95,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
1073,2025-02-08 14:00:00,,,0.0,96.0,66.815,832.7199999999999,,70.0,11.905,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
1074,2025-02-08 14:15:00,,,0.0,96.0,66.5275,832.7199999999999,,70.0,11.6675,74.0,0.0,70.0,,72.0,70.005,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
1075,2025-02-08 14:30:00,,,0.0,96.16666666666669,66.39666666666666,832.7199999999999,,70.0,10.393333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
1076,2025-02-08 14:45:00,,,0.0,95.83333333333331,66.37333333333333,832.7199999999999,,70.0,9.753333333333332,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
1077,2025-02-08 15:00:00,,,0.0,96.0,66.47333333333334,832.7199999999999,,70.0,8.816666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.07,0.0
1078,2025-02-08 15:15:00,,,0.0,95.66666666666669,66.65666666666668,832.7199999999999,,70.0,7.743333333333332,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1079,2025-02-08 15:30:00,,,0.0,96.0,66.78333333333333,832.7199999999999,,70.0,6.793333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
1080,2025-02-08 15:45:00,,,0.0,96.0,66.55,832.7199999999999,,70.0,5.669999999999999,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
1081,2025-02-08 16:00:00,,,0.0,96.0,65.93,832.7199999999999,,70.0,4.56,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
1082,2025-02-08 16:15:00,,,0.0,96.16666666666669,66.01666666666667,832.7199999999999,,70.0,2.7533333333333334,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
1083,2025-02-08 16:30:00,,,0.0,96.33333333333331,66.24666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.639999999999993,0.0
1084,2025-02-08 16:45:00,,,0.0,95.5,66.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
1085,2025-02-08 17:00:00,,,0.0,93.5,66.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
1086,2025-02-08 17:15:00,,,0.0,92.16666666666669,65.96333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
1087,2025-02-08 17:30:00,,,0.0,89.0,65.77333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
1088,2025-02-08 17:45:00,,,0.0,86.16666666666667,65.28666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
1089,2025-02-08 18:00:00,,,0.0,85.66666666666667,65.53333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.140000000000008,0.0
1090,2025-02-08 18:15:00,,,0.0,85.0,65.37,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,1.8800000000000023,0.0
1091,2025-02-08 18:30:00,,,0.0,84.66666666666667,65.45666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
1092,2025-02-08 18:45:00,,,0.0,83.16666666666667,65.44666666666667,832.7199999999999,,70.0,0.1133333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
1093,2025-02-08 19:00:00,,,0.0,83.33333333333333,65.28666666666668,832.7199999999999,,70.0,0.1366666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
1094,2025-02-08 19:15:00,,,0.0,82.66666666666667,65.39666666666666,832.7199999999999,,70.0,0.1433333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
1095,2025-02-08 19:30:00,,,0.0,80.83333333333333,65.39666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999923,0.0
1096,2025-02-08 19:45:00,,,0.0,78.83333333333333,65.66666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,1.93,0.0
1097,2025-02-08 20:00:00,,,0.0,75.83333333333333,65.90333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.5699999999999932,0.0
1098,2025-02-08 20:15:00,,,0.0,75.0,66.23666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,1.4599999999999935,0.0
1099,2025-02-08 20:30:00,,,0.0,76.66666666666667,66.00333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
1100,2025-02-08 20:45:00,,,0.0,77.83333333333333,66.41,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.40666666666667,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
1101,2025-02-08 21:00:00,,,0.0,98.16666666666669,64.36333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.77666666666667,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
1102,2025-02-08 21:15:00,,,0.0,78.5,61.120000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
1103,2025-02-08 21:30:00,,,0.0,96.0,66.76333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.69,,,67.0,69.0,68.0,68.0,1.0500000000000045,0.0
1104,2025-02-08 21:45:00,,,0.0,96.0,62.31666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
1105,2025-02-08 22:00:00,,,0.0,95.66666666666669,61.336666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.01,,,67.0,69.0,68.0,68.0,,
1106,2025-02-08 22:15:00,,,0.0,92.66666666666669,60.73333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93333333333334,,,67.0,69.0,68.0,68.0,,
1107,2025-02-08 22:30:00,,,0.0,75.5,60.05,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.46,,,67.0,69.0,68.0,68.0,,
1108,2025-02-08 22:45:00,,,0.0,75.66666666666667,61.76666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,,
1109,2025-02-08 23:00:00,,,0.0,74.83333333333333,61.54666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,,
1110,2025-02-08 23:15:00,,,0.0,75.16666666666667,60.59333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,,
1111,2025-02-08 23:30:00,,,0.0,74.16666666666667,60.27,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,,
1112,2025-02-08 23:45:00,,,0.0,75.5,61.63333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,,
1113,2025-02-09 00:00:00,,,0.0,79.5,62.583333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,,
1114,2025-02-09 00:15:00,,,0.0,80.0,62.99,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,2.18,0.0
1115,2025-02-09 00:30:00,,,0.0,80.66666666666667,62.85333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
1116,2025-02-09 00:45:00,,,0.0,81.66666666666667,62.833333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
1117,2025-02-09 01:00:00,,,0.0,82.33333333333333,62.93,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
1118,2025-02-09 01:15:00,,,0.0,83.0,62.903333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
1119,2025-02-09 01:30:00,,,0.0,83.83333333333333,63.13333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
1120,2025-02-09 01:45:00,,,0.0,84.16666666666667,63.23666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
1121,2025-02-09 02:00:00,,,0.0,84.83333333333333,63.28666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
1122,2025-02-09 02:15:00,,,0.0,85.0,63.31999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
1123,2025-02-09 02:30:00,,,0.0,89.5,63.38999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.889999999999993,0.0
1124,2025-02-09 02:45:00,,,0.0,90.0,63.6,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
1125,2025-02-09 03:00:00,,,0.0,91.83333333333331,63.92,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
1126,2025-02-09 03:15:00,,,0.0,91.16666666666669,63.88333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
1127,2025-02-09 03:30:00,,,0.0,91.83333333333331,64.01,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
1128,2025-02-09 03:45:00,,,0.0,92.5,64.07333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
1129,2025-02-09 04:00:00,,,0.0,92.33333333333331,64.02666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
1130,2025-02-09 04:15:00,,,0.0,91.83333333333331,63.97,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
1131,2025-02-09 04:30:00,,,0.0,91.83333333333331,63.89000000000001,832.7199999999999,,70.0,0.11,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
1132,2025-02-09 04:45:00,,,0.0,93.0,64.10000000000001,832.7199999999999,,70.0,0.28,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
1133,2025-02-09 05:00:00,,,0.0,93.0,64.20666666666666,832.7199999999999,,70.0,0.64,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
1134,2025-02-09 05:15:00,,,0.0,92.66666666666669,64.10000000000001,832.7199999999999,,70.0,1.2433333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,3.5,0.0
1135,2025-02-09 05:30:00,,,0.0,93.0,64.02333333333333,832.7199999999999,,70.0,3.206666666666667,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
1136,2025-02-09 05:45:00,,,0.0,93.0,64.09,832.7199999999999,,70.0,4.6,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
1137,2025-02-09 06:00:00,,,0.0,93.125,64.765,832.7199999999999,,70.0,5.755,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
1138,2025-02-09 06:15:00,,,0.0,93.0,65.2,832.7199999999999,,70.0,7.099999999999999,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
1139,2025-02-09 06:30:00,,,0.0,93.16666666666669,65.11,832.7199999999999,,70.0,8.25,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
1140,2025-02-09 06:45:00,,,0.0,93.16666666666669,65.03666666666666,832.7199999999999,,70.0,9.816666666666668,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
1141,2025-02-09 07:00:00,,,0.0,93.0,64.97,832.7199999999999,,70.0,11.196666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
1142,2025-02-09 07:15:00,,,0.0,92.66666666666669,65.75,832.7199999999999,,70.0,12.483333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,4.769999999999996,0.0
1143,2025-02-09 07:30:00,,,0.0,92.83333333333331,65.73,832.7199999999999,,70.0,13.746666666666668,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
1144,2025-02-09 07:45:00,,,0.0,92.66666666666669,65.72666666666667,832.7199999999999,,70.0,14.99,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,5.579999999999998,0.0
1145,2025-02-09 08:00:00,,,0.0,92.5,65.71333333333332,832.7199999999999,,70.0,16.676666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
1146,2025-02-09 08:15:00,,,0.0,92.5,66.19333333333334,832.7199999999999,,70.0,18.473333333333333,74.0,0.0,70.0,,72.0,69.77333333333333,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
1147,2025-02-09 08:30:00,,,0.0,92.33333333333331,66.58333333333333,832.7199999999999,,70.0,19.863333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,6.380000000000003,0.0
1148,2025-02-09 08:45:00,,,0.0,92.5,66.54666666666667,832.7199999999999,,70.0,22.01333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,6.3500000000000085,0.0
1149,2025-02-09 09:00:00,,,0.0,92.16666666666669,66.87666666666667,832.7199999999999,,70.0,24.73333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,6.300000000000004,0.0
1150,2025-02-09 09:15:00,,,0.0,92.0,67.33666666666666,832.7199999999999,,70.0,26.14,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,7.259999999999991,0.0
1151,2025-02-09 09:30:00,,,0.0,92.0,67.32333333333332,832.7199999999999,,70.0,26.67333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,7.25,0.0
1152,2025-02-09 09:45:00,,,0.0,92.0,67.30666666666666,832.7199999999999,,70.0,28.02,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,7.269999999999996,0.0
1153,2025-02-09 10:00:00,,,0.0,92.0,67.33333333333333,832.7199999999999,,70.0,29.17,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.289999999999999,0.0
1154,2025-02-09 10:15:00,,,0.0,92.0,67.31,832.7199999999999,,70.0,30.456666666666667,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,7.339999999999996,0.0
1155,2025-02-09 10:30:00,,,0.0,91.83333333333331,68.14999999999999,832.7199999999999,,70.0,31.80333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.369999999999997,0.0
1156,2025-02-09 10:45:00,,,0.0,91.83333333333331,68.06666666666666,832.7199999999999,,70.0,33.550000000000004,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
1157,2025-02-09 11:00:00,,,0.0,92.0,67.98,832.7199999999999,,70.0,34.78333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,8.340000000000003,0.0
1158,2025-02-09 11:15:00,,,0.0,91.83333333333331,67.93,832.7199999999999,,70.0,36.38,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,8.359999999999992,0.0
1159,2025-02-09 11:30:00,,,0.0,91.66666666666669,68.21333333333332,832.7199999999999,,70.0,37.303333333333335,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,8.439999999999998,0.0
