,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1160,2025-02-09 11:45:00,,,0.0,91.83333333333331,68.72666666666667,832.7199999999999,,70.0,38.38999999999999,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
1161,2025-02-09 12:00:00,,,0.0,92.0,68.7,832.7199999999999,,70.0,39.39333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,9.239999999999997,0.0
1162,2025-02-09 12:15:00,,,0.0,92.0,68.69,832.7199999999999,,70.0,40.46,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
1163,2025-02-09 12:30:00,,,0.0,92.0,68.68,832.7199999999999,,70.0,41.5,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,9.25,0.0
1164,2025-02-09 12:45:00,,,0.0,92.0,68.60666666666667,832.7199999999999,,70.0,42.64666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,9.270000000000003,0.0
1165,2025-02-09 13:00:00,,,0.0,91.66666666666669,69.13333333333334,832.7199999999999,,70.0,43.86333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,9.229999999999997,0.0
1166,2025-02-09 13:15:00,,,0.0,92.0,69.48333333333333,832.7199999999999,,70.0,45.23,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,10.200000000000005,0.0
1167,2025-02-09 13:30:00,,,0.0,91.66666666666669,69.50666666666666,832.7199999999999,,70.0,46.31,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.190000000000005,0.0
1168,2025-02-09 13:45:00,,,0.0,91.5,69.51,832.7199999999999,,70.0,47.303333333333335,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.119999999999996,0.0
1169,2025-02-09 14:00:00,,,0.0,91.83333333333331,69.57333333333332,832.7199999999999,,70.0,48.46666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.11,0.0
1170,2025-02-09 14:15:00,,,0.0,91.83333333333331,69.60666666666667,832.7199999999999,,70.0,49.54666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.049999999999995,0.0
1171,2025-02-09 14:30:00,,,0.0,91.83333333333331,73.89666666666666,832.7199999999999,,70.0,50.653333333333336,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,10.029999999999994,0.0
1172,2025-02-09 14:45:00,,,0.0,92.0,74.02999999999999,832.7199999999999,,70.0,51.66333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,14.169999999999996,0.0
1173,2025-02-09 15:00:00,,,0.0,91.83333333333331,74.06,832.7199999999999,,70.0,52.4,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,14.200000000000005,0.0
1174,2025-02-09 15:15:00,,,0.0,92.0,74.12666666666667,832.7199999999999,,70.0,52.28333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,14.139999999999992,0.0
1175,2025-02-09 15:30:00,,,0.0,92.0,74.12333333333333,832.7199999999999,,70.0,52.03666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,14.169999999999996,0.0
1176,2025-02-09 15:45:00,,,0.0,92.16666666666669,74.22666666666667,832.7199999999999,,70.0,51.81,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,14.18,0.0
1177,2025-02-09 16:00:00,,,0.0,92.33333333333331,74.52999999999999,832.7199999999999,,70.0,51.57333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,14.21,0.0
1178,2025-02-09 16:15:00,,,0.0,92.33333333333331,74.58333333333333,832.7199999999999,,70.0,51.54333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,13.989999999999997,0.0
1179,2025-02-09 16:30:00,,,0.0,92.0,74.67,832.7199999999999,,70.0,51.22,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,14.059999999999995,0.0
1180,2025-02-09 16:45:00,,,0.0,92.5,72.64999999999999,832.7199999999999,,70.0,50.05,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,13.910000000000004,0.0
1181,2025-02-09 17:00:00,,,0.0,92.5,72.42666666666668,832.7199999999999,,70.0,49.36333333333334,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,11.019999999999996,0.0
1182,2025-02-09 17:15:00,,,0.0,92.33333333333331,70.68333333333334,832.7199999999999,,70.0,49.41333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
1183,2025-02-09 17:30:00,,,0.0,92.66666666666669,72.35666666666667,832.7199999999999,,70.0,49.43,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
1184,2025-02-09 17:45:00,,,0.0,92.66666666666669,70.58999999999999,832.7199999999999,,70.0,47.67666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,9.780000000000008,0.0
1185,2025-02-09 18:00:00,,,0.0,93.0,70.78666666666668,832.7199999999999,,70.0,47.31666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,9.739999999999997,0.0
1186,2025-02-09 18:15:00,,,0.0,92.83333333333331,70.92333333333333,832.7199999999999,,70.0,46.370000000000005,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,9.489999999999997,0.0
1187,2025-02-09 18:30:00,,,0.0,92.66666666666669,70.98333333333333,832.7199999999999,,70.0,45.92333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,9.679999999999993,0.0
1188,2025-02-09 18:45:00,,,0.0,92.83333333333331,70.93333333333334,832.7199999999999,,70.0,45.53333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,9.650000000000006,0.0
1189,2025-02-09 19:00:00,,,0.0,93.0,70.87333333333333,832.7199999999999,,70.0,44.51333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,9.650000000000006,0.0
1190,2025-02-09 19:15:00,,,0.0,93.0,70.40666666666667,832.7199999999999,,70.0,43.55666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,9.659999999999997,0.0
1191,2025-02-09 19:30:00,,,0.0,93.0,69.88000000000001,832.7199999999999,,70.0,42.68666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,8.719999999999992,0.0
1192,2025-02-09 19:45:00,,,0.0,93.0,69.96,832.7199999999999,,70.0,41.79,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,8.810000000000002,0.0
1193,2025-02-09 20:00:00,,,0.0,93.0,70.01666666666667,832.7199999999999,,70.0,41.056666666666665,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,8.729999999999997,0.0
1194,2025-02-09 20:15:00,,,0.0,93.0,70.06333333333333,832.7199999999999,,70.0,40.13,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,8.729999999999997,0.0
1195,2025-02-09 20:30:00,,,0.0,93.16666666666669,70.10000000000001,832.7199999999999,,70.0,39.43,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,8.75,0.0
1196,2025-02-09 20:45:00,,,0.0,93.33333333333331,70.12,832.7199999999999,,70.0,38.49666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,8.75,0.0
1197,2025-02-09 21:00:00,,,0.0,93.0,69.81666666666666,832.7199999999999,,70.0,37.42,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
1198,2025-02-09 21:15:00,,,0.0,93.0,69.14666666666666,832.7199999999999,,70.0,36.24333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
1199,2025-02-09 21:30:00,,,0.0,93.0,69.10000000000001,832.7199999999999,,70.0,35.31,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
1200,2025-02-09 21:45:00,,,0.0,93.0,68.99666666666667,832.7199999999999,,70.0,34.336666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
1201,2025-02-09 22:00:00,,,0.0,93.0,68.96666666666667,832.7199999999999,,70.0,33.35,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.959999999999994,0.0
1202,2025-02-09 22:15:00,,,0.0,93.0,68.89,832.7199999999999,,70.0,32.50666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
1203,2025-02-09 22:30:00,,,0.0,92.83333333333331,68.79333333333334,832.7199999999999,,70.0,31.436666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
1204,2025-02-09 22:45:00,,,0.0,92.66666666666669,67.84333333333332,832.7199999999999,,70.0,30.616666666666664,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
1205,2025-02-09 23:00:00,,,0.0,92.83333333333331,67.72666666666667,832.7199999999999,,70.0,29.75333333333333,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,7.169999999999995,0.0
1206,2025-02-09 23:15:00,,,0.0,92.83333333333331,67.68333333333334,832.7199999999999,,70.0,29.040000000000003,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,7.190000000000005,0.0
1207,2025-02-09 23:30:00,,,0.0,92.66666666666669,67.64666666666666,832.7199999999999,,70.0,28.456666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,7.1399999999999935,0.0
1208,2025-02-09 23:45:00,,,0.0,92.66666666666669,67.61666666666667,832.7199999999999,,70.0,27.96333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
1209,2025-02-10 00:00:00,,,0.0,92.5,67.58999999999999,832.7199999999999,,70.0,28.57333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,,
1210,2025-02-10 00:15:00,,,0.0,92.33333333333331,67.57666666666667,832.7199999999999,,70.0,29.3,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1211,2025-02-10 00:30:00,,,0.0,92.33333333333331,67.52333333333333,832.7199999999999,,70.0,29.36,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1212,2025-02-10 00:45:00,,,0.0,92.16666666666669,67.51333333333334,832.7199999999999,,70.0,29.473333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1213,2025-02-10 01:00:00,,,0.0,92.5,67.50333333333333,832.7199999999999,,70.0,29.83333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
1214,2025-02-10 01:15:00,,,0.0,92.5,67.46,832.7199999999999,,70.0,30.07333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1215,2025-02-10 01:30:00,,,0.0,92.16666666666669,67.45333333333333,832.7199999999999,,70.0,30.666666666666668,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,,
1216,2025-02-10 01:45:00,,,0.0,92.5,68.25333333333334,832.7199999999999,,70.0,31.45,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,,
1217,2025-02-10 02:00:00,,,0.0,92.5,68.27,832.7199999999999,,70.0,33.083333333333336,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,,
1218,2025-02-10 02:15:00,,,0.0,92.5,68.25666666666666,832.7199999999999,,70.0,33.99666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,,
1219,2025-02-10 02:30:00,,,0.0,92.33333333333331,68.23333333333333,832.7199999999999,,70.0,35.48,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,,
1220,2025-02-10 02:45:00,,,0.0,92.5,68.18666666666667,832.7199999999999,,70.0,35.97666666666667,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,,
1221,2025-02-10 03:00:00,,,0.0,92.5,68.63666666666667,832.7199999999999,,70.0,37.48,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,,
1222,2025-02-10 03:15:00,,,0.0,92.5,68.89999999999999,832.7199999999999,,70.0,38.49333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,,
1223,2025-02-10 03:30:00,,,0.0,92.33333333333331,68.82666666666667,832.7199999999999,,70.0,39.6,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,,
1224,2025-02-10 03:45:00,,,0.0,92.5,68.76666666666667,832.7199999999999,,70.0,40.64000000000001,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.169999999999996,0.0
1225,2025-02-10 04:00:00,,,0.0,92.0,68.7,832.7199999999999,,70.0,41.5,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,9.209999999999994,0.0
1226,2025-02-10 04:15:00,,,0.0,92.16666666666669,68.68333333333334,832.7199999999999,,70.0,42.70666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
1227,2025-02-10 04:30:00,,,0.0,92.66666666666669,69.10333333333334,832.7199999999999,,70.0,43.74666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.200000000000005,0.0
1228,2025-02-10 04:45:00,,,0.0,92.33333333333331,69.47666666666667,832.7199999999999,,70.0,44.89333333333334,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,10.090000000000003,0.0
1229,2025-02-10 05:00:00,,,0.0,92.5,69.41666666666667,832.7199999999999,,70.0,45.98333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
1230,2025-02-10 05:15:00,,,0.0,92.0,69.33333333333333,832.7199999999999,,70.0,47.03666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,10.170000000000002,0.0
1231,2025-02-10 05:30:00,,,0.0,91.83333333333331,69.28666666666668,832.7199999999999,,70.0,48.23333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.189999999999998,0.0
1232,2025-02-10 05:45:00,,,0.0,92.16666666666669,69.15666666666667,832.7199999999999,,70.0,49.32666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.310000000000002,0.0
1233,2025-02-10 06:00:00,,,0.0,92.16666666666669,72.21666666666665,832.7199999999999,,70.0,50.406666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,10.319999999999991,0.0
1234,2025-02-10 06:15:00,,,0.0,92.5,73.10000000000001,832.7199999999999,,70.0,51.43666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,14.469999999999992,0.0
1235,2025-02-10 06:30:00,,,0.0,92.16666666666669,73.07666666666667,832.7199999999999,,70.0,52.56,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,14.470000000000006,0.0
1236,2025-02-10 06:45:00,,,0.0,92.5,72.95,832.7199999999999,,70.0,53.69333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,14.569999999999991,0.0
1237,2025-02-10 07:00:00,,,0.0,92.16666666666669,72.86,832.7199999999999,,70.0,54.80666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,14.53,0.0
1238,2025-02-10 07:15:00,,,0.0,92.33333333333331,72.81333333333333,832.7199999999999,,70.0,55.97,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,14.54999999999999,0.0
1239,2025-02-10 07:30:00,,,0.0,92.5,72.85666666666667,832.7199999999999,,70.0,56.99,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,14.56000000000001,0.0
1240,2025-02-10 07:45:00,,,0.0,92.33333333333331,72.75,832.7199999999999,,70.0,58.06,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,14.61,0.0
1241,2025-02-10 08:00:00,,,0.0,92.66666666666669,72.65333333333332,832.7199999999999,,70.0,59.17,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,14.720000000000006,0.0
1242,2025-02-10 08:15:00,,,0.0,92.5,72.60666666666667,832.7199999999999,,70.0,60.23,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,14.689999999999998,0.0
1243,2025-02-10 08:30:00,,,0.0,92.33333333333331,72.53333333333333,832.7199999999999,,70.0,61.25333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,14.700000000000005,0.0
1244,2025-02-10 08:45:00,,,0.0,92.0,72.95,832.7199999999999,,70.0,62.39000000000001,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,14.620000000000005,0.0
1245,2025-02-10 09:00:00,,,0.0,83.5,67.17666666666666,832.7199999999999,,70.0,23.166666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,16.060000000000002,0.0
1246,2025-02-10 09:15:00,,,0.0,79.33333333333333,61.91666666666666,832.7199999999999,,70.0,5.08,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
1247,2025-02-10 09:30:00,,,0.0,79.5,62.836666666666666,832.7199999999999,,70.0,9.083333333333334,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
1248,2025-02-10 09:45:00,,,0.0,79.0,63.68666666666667,832.7199999999999,,70.0,14.233333333333334,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
1249,2025-02-10 10:00:00,,,0.0,79.33333333333333,64.06333333333333,832.7199999999999,,70.0,18.843333333333334,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
1250,2025-02-10 10:15:00,,,0.0,79.33333333333333,64.90666666666667,832.7199999999999,,70.0,24.39,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,7.269999999999996,0.0
1251,2025-02-10 10:30:00,,,0.0,79.33333333333333,65.42333333333333,832.7199999999999,,70.0,29.15,74.0,0.0,70.0,,72.0,69.4,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
1252,2025-02-10 10:45:00,,,0.0,79.5,66.38666666666667,832.7199999999999,,70.0,35.52333333333333,74.0,0.0,70.0,,72.0,69.32,,,67.0,69.0,68.0,68.0,8.190000000000005,0.0
1253,2025-02-10 11:00:00,,,0.0,79.16666666666667,66.97666666666667,832.7199999999999,,70.0,41.22,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,9.619999999999996,0.0
1254,2025-02-10 11:15:00,,,0.0,79.0,67.76666666666667,832.7199999999999,,70.0,46.74333333333334,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,9.899999999999991,0.0
1255,2025-02-10 11:30:00,,,0.0,79.5,71.4,832.7199999999999,,70.0,51.265,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,10.79,0.0
1256,2025-02-10 11:45:00,,,0.0,79.25,71.6825,832.7199999999999,,70.0,56.4725,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,14.880000000000004,0.0
1257,2025-02-10 12:00:00,,,0.0,79.5,72.72333333333334,832.7199999999999,,70.0,62.91333333333333,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,68.0,68.0,14.939999999999998,0.0
1258,2025-02-10 12:15:00,,,0.0,79.33333333333333,74.73666666666666,832.7199999999999,,70.0,67.32333333333334,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,68.0,68.0,18.21,0.0
1259,2025-02-10 12:30:00,,,0.0,79.66666666666667,77.91,832.7199999999999,,70.0,70.35000000000001,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,18.03,0.0
1260,2025-02-10 12:45:00,,,0.0,79.5,78.89999999999999,832.7199999999999,,70.0,74.80666666666667,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,21.44,0.0
1261,2025-02-10 13:00:00,,,0.0,79.5,81.09666666666666,832.7199999999999,,70.0,78.54,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,24.27,0.0
1262,2025-02-10 13:15:00,,,0.0,80.0,83.17333333333333,832.7199999999999,,70.0,82.23,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,68.0,68.0,24.51,0.0
1263,2025-02-10 13:30:00,,,0.0,80.0,84.45333333333333,832.7199999999999,,70.0,83.82666666666667,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,27.620000000000005,0.0
1264,2025-02-10 13:45:00,,,0.0,79.83333333333333,84.64,832.7199999999999,,70.0,86.68333333333332,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,27.340000000000003,0.0
1265,2025-02-10 14:00:00,,,0.0,80.33333333333333,88.12666666666667,832.7199999999999,,70.0,89.71333333333332,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,27.419999999999995,0.0
1266,2025-02-10 14:15:00,,,0.0,80.5,88.44666666666666,832.7199999999999,,70.0,90.07000000000001,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,30.8,0.0
1267,2025-02-10 14:30:00,,,0.0,80.66666666666667,88.70666666666666,832.7199999999999,,70.0,91.02333333333333,74.0,0.0,70.0,,72.0,69.74666666666666,,,67.0,69.0,68.0,68.0,30.569999999999997,0.0
1268,2025-02-10 14:45:00,,,0.0,80.5,88.99333333333334,832.7199999999999,,70.0,90.32666666666668,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,30.319999999999997,0.0
1269,2025-02-10 15:00:00,,,0.0,80.66666666666667,87.65333333333335,832.7199999999999,,70.0,87.46666666666665,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,30.260000000000005,0.0
1270,2025-02-10 15:15:00,,,0.0,80.83333333333333,85.87666666666667,832.7199999999999,,70.0,84.74,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,27.090000000000003,0.0
1271,2025-02-10 15:30:00,,,0.0,80.83333333333333,86.14333333333333,832.7199999999999,,70.0,83.77666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,27.080000000000005,0.0
1272,2025-02-10 15:45:00,,,0.0,81.16666666666667,83.76666666666667,832.7199999999999,,70.0,78.53,74.0,0.0,70.0,,72.0,70.29666666666667,,,67.0,69.0,68.0,68.0,26.90000000000001,0.0
1273,2025-02-10 16:00:00,,,0.0,81.0,83.53666666666668,832.7199999999999,,70.0,76.49333333333334,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,23.49,0.0
1274,2025-02-10 16:15:00,,,0.0,81.0,81.50333333333333,832.7199999999999,,70.0,74.80333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,23.480000000000004,0.0
1275,2025-02-10 16:30:00,,,0.0,81.33333333333333,81.04,832.7199999999999,,70.0,74.10000000000001,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,20.19,0.0
1276,2025-02-10 16:45:00,,,0.0,81.16666666666667,81.29666666666667,832.7199999999999,,70.0,74.61,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,20.040000000000006,0.0
1277,2025-02-10 17:00:00,,,0.0,81.5,81.46333333333332,832.7199999999999,,70.0,73.64,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,19.980000000000004,0.0
1278,2025-02-10 17:15:00,,,0.0,81.66666666666667,81.52999999999999,832.7199999999999,,70.0,72.8,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,20.12,0.0
1279,2025-02-10 17:30:00,,,0.0,81.5,81.69333333333333,832.7199999999999,,70.0,71.87333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,19.92,0.0
1280,2025-02-10 17:45:00,,,0.0,82.0,80.03,832.7199999999999,,70.0,68.46666666666665,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,20.09,0.0
1281,2025-02-10 18:00:00,,,0.0,81.83333333333333,78.97333333333334,832.7199999999999,,70.0,65.02333333333333,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,16.700000000000003,0.0
1282,2025-02-10 18:15:00,,,0.0,82.16666666666667,78.36333333333333,832.7199999999999,,70.0,62.93333333333334,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,16.64,0.0
1283,2025-02-10 18:30:00,,,0.0,82.0,76.34333333333333,832.7199999999999,,70.0,58.13666666666666,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,68.0,68.0,14.579999999999998,0.0
1284,2025-02-10 18:45:00,,,0.0,81.83333333333333,76.41000000000001,832.7199999999999,,70.0,54.63333333333333,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,13.360000000000008,0.0
1285,2025-02-10 19:00:00,,,0.0,82.16666666666667,76.58999999999999,832.7199999999999,,70.0,51.69,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,13.160000000000004,0.0
1286,2025-02-10 19:15:00,,,0.0,82.0,72.70333333333333,832.7199999999999,,70.0,47.24333333333333,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,13.419999999999996,0.0
1287,2025-02-10 19:30:00,,,0.0,82.16666666666667,72.26666666666667,832.7199999999999,,70.0,42.5,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,9.1,0.0
1288,2025-02-10 19:45:00,,,0.0,82.16666666666667,71.74333333333334,832.7199999999999,,70.0,38.29333333333333,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,8.209999999999994,0.0
1289,2025-02-10 20:00:00,,,0.0,82.5,71.11333333333333,832.7199999999999,,70.0,34.99,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,7.329999999999998,0.0
1290,2025-02-10 20:15:00,,,0.0,82.33333333333333,70.8,832.7199999999999,,70.0,30.786666666666665,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
1291,2025-02-10 20:30:00,,,0.0,81.83333333333333,70.34333333333333,832.7199999999999,,70.0,26.30666666666667,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,6.299999999999997,0.0
1292,2025-02-10 20:45:00,,,0.0,81.83333333333333,69.59333333333332,832.7199999999999,,70.0,22.16333333333333,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
1293,2025-02-10 21:00:00,,,0.0,81.5,69.21666666666667,832.7199999999999,,70.0,18.016666666666666,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,5.399999999999992,0.0
1294,2025-02-10 21:15:00,,,0.0,82.0,68.70666666666666,832.7199999999999,,70.0,14.036666666666669,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
1295,2025-02-10 21:30:00,,,0.0,81.66666666666667,67.99333333333333,832.7199999999999,,70.0,10.09,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
1296,2025-02-10 21:45:00,,,0.0,81.66666666666667,67.49,832.7199999999999,,70.0,5.836666666666666,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
1297,2025-02-10 22:00:00,,,0.0,81.83333333333333,66.74666666666667,832.7199999999999,,70.0,1.8433333333333333,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
1298,2025-02-10 22:15:00,,,0.0,81.66666666666667,66.59,832.7199999999999,,70.0,0.2666666666666666,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
1299,2025-02-10 22:30:00,,,0.0,82.0,66.33666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
1300,2025-02-10 22:45:00,,,0.0,81.83333333333333,66.06666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
1301,2025-02-10 23:00:00,,,0.0,81.66666666666667,65.87,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
1302,2025-02-10 23:15:00,,,0.0,81.83333333333333,65.63666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28333333333335,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
1303,2025-02-10 23:30:00,,,0.0,82.66666666666667,65.43666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
1304,2025-02-10 23:45:00,,,0.0,82.66666666666667,65.29,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
1305,2025-02-11 00:00:00,,,0.0,82.83333333333333,65.11333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
1306,2025-02-11 00:15:00,,,0.0,83.0,65.04333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
1307,2025-02-11 00:30:00,,,0.0,82.83333333333333,64.97,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
1308,2025-02-11 00:45:00,,,0.0,83.0,64.85000000000001,832.7199999999999,,70.0,0.1133333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
1309,2025-02-11 01:00:00,,,0.0,83.0,64.79,832.7199999999999,,70.0,0.2933333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
1310,2025-02-11 01:15:00,,,0.0,82.83333333333333,64.80666666666667,832.7199999999999,,70.0,1.12,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
1311,2025-02-11 01:30:00,,,0.0,83.0,64.72333333333334,832.7199999999999,,70.0,3.7566666666666655,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.160000000000004,0.0
1312,2025-02-11 01:45:00,,,0.0,83.0,64.99333333333334,832.7199999999999,,70.0,5.28,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,3.25,0.0
1313,2025-02-11 02:00:00,,,0.0,83.16666666666667,65.64,832.7199999999999,,70.0,7.580000000000001,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
1314,2025-02-11 02:15:00,,,0.0,83.0,65.66666666666667,832.7199999999999,,70.0,10.75,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
1315,2025-02-11 02:30:00,,,0.0,83.0,66.50333333333333,832.7199999999999,,70.0,13.159999999999998,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
1316,2025-02-11 02:45:00,,,0.0,83.33333333333333,66.49,832.7199999999999,,70.0,15.346666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
1317,2025-02-11 03:00:00,,,0.0,83.33333333333333,66.70333333333333,832.7199999999999,,70.0,17.67,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
1318,2025-02-11 03:15:00,,,0.0,83.5,67.27333333333333,832.7199999999999,,70.0,20.03333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
1319,2025-02-11 03:30:00,,,0.0,83.83333333333333,67.21666666666665,832.7199999999999,,70.0,22.42,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
1320,2025-02-11 03:45:00,,,0.0,83.83333333333333,67.61333333333333,832.7199999999999,,70.0,24.73333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
1321,2025-02-11 04:00:00,,,0.0,83.83333333333333,68.07,832.7199999999999,,70.0,26.953333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,6.789999999999999,0.0
1322,2025-02-11 04:15:00,,,0.0,83.83333333333333,68.07,832.7199999999999,,70.0,29.066666666666663,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,6.72999999999999,0.0
1323,2025-02-11 04:30:00,,,0.0,83.66666666666667,68.64666666666666,832.7199999999999,,70.0,31.4,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,6.8700000000000045,0.0
1324,2025-02-11 04:45:00,,,0.0,84.16666666666667,68.96333333333332,832.7199999999999,,70.0,33.31333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,7.720000000000006,0.0
1325,2025-02-11 05:00:00,,,0.0,84.16666666666667,68.97666666666667,832.7199999999999,,70.0,35.39666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.619999999999997,0.0
1326,2025-02-11 05:15:00,,,0.0,84.33333333333333,69.04333333333334,832.7199999999999,,70.0,36.06666666666667,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,7.599999999999994,0.0
1327,2025-02-11 05:30:00,,,0.0,84.5,69.02666666666667,832.7199999999999,,70.0,36.78333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.620000000000003,0.0
1328,2025-02-11 05:45:00,,,0.0,84.5,69.77,832.7199999999999,,70.0,37.54,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
1329,2025-02-11 06:00:00,,,0.0,84.66666666666667,69.86333333333333,832.7199999999999,,70.0,38.46333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,,
1330,2025-02-11 06:15:00,,,0.0,84.66666666666667,69.83333333333333,832.7199999999999,,70.0,38.8,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,,
1331,2025-02-11 06:30:00,,,0.0,84.66666666666667,69.87,832.7199999999999,,70.0,39.556666666666665,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,,
1332,2025-02-11 06:45:00,,,0.0,85.16666666666667,69.87666666666667,832.7199999999999,,70.0,38.85333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,,
1333,2025-02-11 07:00:00,,,0.0,85.0,69.84333333333332,832.7199999999999,,70.0,38.73,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1334,2025-02-11 07:15:00,,,0.0,85.5,69.82666666666667,832.7199999999999,,70.0,39.086666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1335,2025-02-11 07:30:00,,,0.0,85.33333333333333,69.82666666666667,832.7199999999999,,70.0,39.41666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,,
1336,2025-02-11 07:45:00,,,0.0,85.5,69.8,832.7199999999999,,70.0,39.62,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,,
1337,2025-02-11 08:00:00,,,0.0,85.33333333333333,69.84333333333333,832.7199999999999,,70.0,39.84333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1338,2025-02-11 08:15:00,,,0.0,85.5,69.91,832.7199999999999,,70.0,39.946666666666665,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1339,2025-02-11 08:30:00,,,0.0,85.33333333333333,69.99,832.7199999999999,,70.0,39.88333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1340,2025-02-11 08:45:00,,,0.0,85.66666666666667,69.98,832.7199999999999,,70.0,40.00666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1341,2025-02-11 09:00:00,,,0.0,86.0,70.01,832.7199999999999,,70.0,39.906666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1342,2025-02-11 09:15:00,,,0.0,85.83333333333333,69.89,832.7199999999999,,70.0,39.11333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,,
1343,2025-02-11 09:30:00,,,0.0,86.33333333333333,68.45333333333333,832.7199999999999,,70.0,36.68,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,,
1344,2025-02-11 09:45:00,,,0.0,86.0,68.07666666666667,832.7199999999999,,70.0,35.71,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,,
1345,2025-02-11 10:00:00,,,0.0,86.0,68.72,832.7199999999999,,70.0,37.58,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1346,2025-02-11 10:15:00,,,0.0,86.0,68.67666666666668,832.7199999999999,,70.0,37.86333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
1347,2025-02-11 10:30:00,,,0.0,86.0,68.58333333333333,832.7199999999999,,70.0,38.31333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
1348,2025-02-11 10:45:00,,,0.0,86.0,68.52,832.7199999999999,,70.0,38.13999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1349,2025-02-11 11:00:00,,,0.0,86.0,68.36666666666666,832.7199999999999,,70.0,38.11666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1350,2025-02-11 11:15:00,,,0.0,86.0,67.63666666666666,832.7199999999999,,70.0,37.06,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,,
1351,2025-02-11 11:30:00,,,0.0,86.33333333333333,67.93333333333334,832.7199999999999,,70.0,37.333333333333336,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,,
1352,2025-02-11 11:45:00,,,0.0,86.0,68.15666666666667,832.7199999999999,,70.0,37.55,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
1353,2025-02-11 12:00:00,,,0.0,86.16666666666667,67.48333333333333,832.7199999999999,,70.0,35.64666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,,
1354,2025-02-11 12:15:00,,,0.0,86.16666666666667,67.46,832.7199999999999,,70.0,35.43333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,,
1355,2025-02-11 12:30:00,,,0.0,86.33333333333333,67.44,832.7199999999999,,70.0,36.49,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,,
1356,2025-02-11 12:45:00,,,0.0,86.16666666666667,67.46,832.7199999999999,,70.0,36.77,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1357,2025-02-11 13:00:00,,,0.0,86.5,67.47,832.7199999999999,,70.0,36.93,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
1358,2025-02-11 13:15:00,,,0.0,86.66666666666667,67.45333333333333,832.7199999999999,,70.0,36.876666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1359,2025-02-11 13:30:00,,,0.0,86.83333333333333,67.87333333333333,832.7199999999999,,70.0,37.23333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
1360,2025-02-11 13:45:00,,,0.0,86.83333333333333,67.44666666666667,832.7199999999999,,70.0,37.06666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1361,2025-02-11 14:00:00,,,0.0,86.83333333333333,67.44,832.7199999999999,,70.0,37.056666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
1362,2025-02-11 14:15:00,,,0.0,87.0,67.46,832.7199999999999,,70.0,37.1,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
1363,2025-02-11 14:30:00,,,0.0,87.0,67.49666666666667,832.7199999999999,,70.0,37.13666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.249999999999993,0.0
1364,2025-02-11 14:45:00,,,0.0,87.33333333333333,67.49666666666667,832.7199999999999,,70.0,37.13,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
1365,2025-02-11 15:00:00,,,0.0,87.33333333333333,67.53,832.7199999999999,,70.0,36.11333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
1366,2025-02-11 15:15:00,,,0.0,87.5,67.61,832.7199999999999,,70.0,35.98333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.209999999999994,0.0
1367,2025-02-11 15:30:00,,,0.0,87.5,67.61,832.7199999999999,,70.0,36.73,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.29,0.0
1368,2025-02-11 15:45:00,,,0.0,87.5,67.62666666666667,832.7199999999999,,70.0,36.9,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.299999999999997,0.0
1369,2025-02-11 16:00:00,,,0.0,87.5,67.67666666666666,832.7199999999999,,70.0,36.88333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.25,0.0
1370,2025-02-11 16:15:00,,,0.0,87.66666666666667,67.79333333333334,832.7199999999999,,70.0,37.11666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.250000000000007,0.0
1371,2025-02-11 16:30:00,,,0.0,87.83333333333333,68.06666666666666,832.7199999999999,,70.0,37.31666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.299999999999997,0.0
1372,2025-02-11 16:45:00,,,0.0,82.5,68.81666666666666,832.7199999999999,,70.0,36.41666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.880000000000003,0.0
1373,2025-02-11 17:00:00,,,0.0,60.5,68.84666666666668,832.7199999999999,,70.0,35.913333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.719999999999999,0.0
1374,2025-02-11 17:15:00,,,0.0,60.5,68.99333333333334,832.7199999999999,,70.0,35.03333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,7.740000000000002,0.0
1375,2025-02-11 17:30:00,,,0.0,60.66666666666666,69.06,832.7199999999999,,70.0,36.2,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.730000000000004,0.0
1376,2025-02-11 17:45:00,,,0.0,60.5,69.13333333333334,832.7199999999999,,70.0,34.28,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
1377,2025-02-11 18:00:00,,,0.0,60.833333333333336,69.19666666666666,832.7199999999999,,70.0,33.07333333333333,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,7.669999999999995,0.0
1378,2025-02-11 18:15:00,,,0.0,60.833333333333336,69.19666666666666,832.7199999999999,,70.0,32.32,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
1379,2025-02-11 18:30:00,,,0.0,61.16666666666666,68.70666666666666,832.7199999999999,,70.0,29.08333333333333,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,7.57,0.0
1380,2025-02-11 18:45:00,,,0.0,61.16666666666666,68.5,832.7199999999999,,70.0,25.843333333333334,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,6.780000000000001,0.0
1381,2025-02-11 19:00:00,,,0.0,61.0,68.06,832.7199999999999,,70.0,24.23,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,6.799999999999997,0.0
1382,2025-02-11 19:15:00,,,0.0,61.333333333333336,67.74333333333334,832.7199999999999,,70.0,22.26333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,5.940000000000005,0.0
1383,2025-02-11 19:30:00,,,0.0,61.5,67.68,832.7199999999999,,70.0,20.326666666666668,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
1384,2025-02-11 19:45:00,,,0.0,61.5,67.62,832.7199999999999,,70.0,19.006666666666664,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,5.990000000000002,0.0
1385,2025-02-11 20:00:00,,,0.0,61.333333333333336,67.54333333333334,832.7199999999999,,70.0,19.563333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,5.999999999999993,0.0
1386,2025-02-11 20:15:00,,,0.0,61.5,67.00333333333333,832.7199999999999,,70.0,17.30333333333333,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
1387,2025-02-11 20:30:00,,,0.0,61.66666666666666,66.66333333333334,832.7199999999999,,70.0,15.336666666666668,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,5.18,0.0
1388,2025-02-11 20:45:00,,,0.0,61.66666666666666,66.55333333333333,832.7199999999999,,70.0,12.456666666666663,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,5.210000000000008,0.0
1389,2025-02-11 21:00:00,,,0.0,62.0,65.78666666666668,832.7199999999999,,70.0,11.146666666666668,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,5.119999999999997,0.0
1390,2025-02-11 21:15:00,,,0.0,62.0,65.79,832.7199999999999,,70.0,11.036666666666669,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
1391,2025-02-11 21:30:00,,,0.0,61.833333333333336,65.80666666666666,832.7199999999999,,70.0,8.28,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
1392,2025-02-11 21:45:00,,,0.0,62.0,65.82,832.7199999999999,,70.0,7.323333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,4.329999999999991,0.0
1393,2025-02-11 22:00:00,,,0.0,61.5,65.81333333333333,832.7199999999999,,70.0,7.423333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
1394,2025-02-11 22:15:00,,,0.0,62.0,65.75666666666666,832.7199999999999,,70.0,7.079999999999999,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,4.36999999999999,0.0
1395,2025-02-11 22:30:00,,,0.0,61.833333333333336,65.79,832.7199999999999,,70.0,7.78,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
1396,2025-02-11 22:45:00,,,0.0,62.0,65.79666666666667,832.7199999999999,,70.0,7.399999999999999,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,4.290000000000006,0.0
1397,2025-02-11 23:00:00,,,0.0,61.66666666666666,65.11333333333333,832.7199999999999,,70.0,5.276666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
1398,2025-02-11 23:15:00,,,0.0,62.0,64.83666666666666,832.7199999999999,,70.0,4.2,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
1399,2025-02-11 23:30:00,,,0.0,62.0,64.83,832.7199999999999,,70.0,3.3266666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.43,0.0
1400,2025-02-11 23:45:00,,,0.0,61.66666666666666,64.83,832.7199999999999,,70.0,4.4366666666666665,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1401,2025-02-12 00:00:00,,,0.0,62.0,64.87666666666667,832.7199999999999,,70.0,2.1,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
1402,2025-02-12 00:15:00,,,0.0,61.66666666666666,64.93333333333334,832.7199999999999,,70.0,0.9466666666666668,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1403,2025-02-12 00:30:00,,,0.0,62.0,64.91333333333334,832.7199999999999,,70.0,0.7166666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
1404,2025-02-12 00:45:00,,,0.0,62.333333333333336,64.92666666666666,832.7199999999999,,70.0,2.6166666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
1405,2025-02-12 01:00:00,,,0.0,62.16666666666666,64.93333333333334,832.7199999999999,,70.0,2.603333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
1406,2025-02-12 01:15:00,,,0.0,62.16666666666666,64.90666666666668,832.7199999999999,,70.0,2.1966666666666668,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
1407,2025-02-12 01:30:00,,,0.0,62.333333333333336,64.92666666666666,832.7199999999999,,70.0,2.43,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
1408,2025-02-12 01:45:00,,,0.0,62.5,64.93333333333334,832.7199999999999,,70.0,2.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1409,2025-02-12 02:00:00,,,0.0,62.5,64.91000000000001,832.7199999999999,,70.0,3.0066666666666664,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
1410,2025-02-12 02:15:00,,,0.0,62.5,64.94,832.7199999999999,,70.0,3.1333333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.43,0.0
1411,2025-02-12 02:30:00,,,0.0,62.833333333333336,64.93333333333334,832.7199999999999,,70.0,3.763333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1412,2025-02-12 02:45:00,,,0.0,62.66666666666666,65.57000000000001,832.7199999999999,,70.0,5.726666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
1413,2025-02-12 03:00:00,,,0.0,62.833333333333336,64.95,832.7199999999999,,70.0,5.1433333333333335,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
1414,2025-02-12 03:15:00,,,0.0,63.16666666666666,65.14666666666666,832.7199999999999,,70.0,5.683333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
1415,2025-02-12 03:30:00,,,0.0,63.0,65.88333333333333,832.7199999999999,,70.0,8.17,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
1416,2025-02-12 03:45:00,,,0.0,63.16666666666666,65.90333333333332,832.7199999999999,,70.0,8.276666666666667,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
1417,2025-02-12 04:00:00,,,0.0,63.0,65.91666666666667,832.7199999999999,,70.0,9.656666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
1418,2025-02-12 04:15:00,,,0.0,63.333333333333336,65.93,832.7199999999999,,70.0,8.676666666666668,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
1419,2025-02-12 04:30:00,,,0.0,63.333333333333336,65.94333333333334,832.7199999999999,,70.0,11.160000000000002,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
1420,2025-02-12 04:45:00,,,0.0,63.5,65.96,832.7199999999999,,70.0,10.68,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,4.38000000000001,0.0
1421,2025-02-12 05:00:00,,,0.0,63.16666666666666,65.97666666666667,832.7199999999999,,70.0,10.186666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
1422,2025-02-12 05:15:00,,,0.0,63.66666666666666,65.98666666666666,832.7199999999999,,70.0,10.17,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
1423,2025-02-12 05:30:00,,,0.0,63.66666666666666,65.97666666666667,832.7199999999999,,70.0,10.74,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
1424,2025-02-12 05:45:00,,,0.0,63.66666666666666,65.93,832.7199999999999,,70.0,10.31,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
1425,2025-02-12 06:00:00,,,0.0,64.0,65.90333333333332,832.7199999999999,,70.0,10.686666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
1426,2025-02-12 06:15:00,,,0.0,64.0,65.91,832.7199999999999,,70.0,10.863333333333337,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
1427,2025-02-12 06:30:00,,,0.0,64.0,65.90333333333332,832.7199999999999,,70.0,11.339999999999998,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.379999999999996,0.0
1428,2025-02-12 06:45:00,,,0.0,64.0,65.89,832.7199999999999,,70.0,11.4,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
1429,2025-02-12 07:00:00,,,0.0,63.833333333333336,66.00666666666666,832.7199999999999,,70.0,11.62,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
1430,2025-02-12 07:15:00,,,0.0,63.833333333333336,66.28,832.7199999999999,,70.0,11.906666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
1431,2025-02-12 07:30:00,,,0.0,64.16666666666667,66.78333333333335,832.7199999999999,,70.0,13.52,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
1432,2025-02-12 07:45:00,,,0.0,64.0,66.81,832.7199999999999,,70.0,15.403333333333334,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
1433,2025-02-12 08:00:00,,,0.0,64.16666666666667,66.83,832.7199999999999,,70.0,15.92,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
1434,2025-02-12 08:15:00,,,0.0,64.33333333333333,66.83666666666666,832.7199999999999,,70.0,16.75,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,5.25,0.0
1435,2025-02-12 08:30:00,,,0.0,64.5,67.13,832.7199999999999,,70.0,18.21,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,5.219999999999992,0.0
1436,2025-02-12 08:45:00,,,0.0,64.5,67.71,832.7199999999999,,70.0,19.33666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,6.089999999999996,0.0
1437,2025-02-12 09:00:00,,,0.0,63.5,67.66000000000001,832.7199999999999,,70.0,22.166666666666668,74.0,0.0,70.0,,72.0,69.77333333333333,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
1438,2025-02-12 09:15:00,,,0.0,64.5,67.70333333333333,832.7199999999999,,70.0,22.156666666666663,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
1439,2025-02-12 09:30:00,,,0.0,64.5,67.71666666666665,832.7199999999999,,70.0,23.09,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.109999999999992,0.0
1440,2025-02-12 09:45:00,,,0.0,64.5,67.71,832.7199999999999,,70.0,23.82333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,6.079999999999998,0.0
1441,2025-02-12 10:00:00,,,0.0,65.0,68.56666666666666,832.7199999999999,,70.0,25.17333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,6.109999999999999,0.0
1442,2025-02-12 10:15:00,,,0.0,64.66666666666667,67.76,832.7199999999999,,70.0,23.616666666666664,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
1443,2025-02-12 10:30:00,,,0.0,64.83333333333333,67.75666666666666,832.7199999999999,,70.0,23.77,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,6.109999999999999,0.0
1444,2025-02-12 10:45:00,,,0.0,64.66666666666667,67.75666666666666,832.7199999999999,,70.0,23.72666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
1445,2025-02-12 11:00:00,,,0.0,64.83333333333333,67.70333333333333,832.7199999999999,,70.0,22.386666666666667,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,6.1399999999999935,0.0
