,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1446,2025-02-12 11:15:00,,,0.0,65.0,67.68333333333334,832.7199999999999,,70.0,19.89333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,6.049999999999997,0.0
1447,2025-02-12 11:30:00,,,0.0,65.0,67.69,832.7199999999999,,70.0,19.41333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,6.050000000000004,0.0
1448,2025-02-12 11:45:00,,,0.0,64.83333333333333,67.33,832.7199999999999,,70.0,18.24,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
1449,2025-02-12 12:00:00,,,0.0,65.0,66.89,832.7199999999999,,70.0,17.2,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,5.180000000000007,0.0
1450,2025-02-12 12:15:00,,,0.0,65.0,66.86666666666666,832.7199999999999,,70.0,14.913333333333334,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
1451,2025-02-12 12:30:00,,,0.0,65.0,66.86999999999999,832.7199999999999,,70.0,14.613333333333337,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,5.180000000000007,0.0
1452,2025-02-12 12:45:00,,,0.0,65.16666666666667,66.87,832.7199999999999,,70.0,13.74,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,5.249999999999993,0.0
1453,2025-02-12 13:00:00,,,0.0,65.5,66.85,832.7199999999999,,70.0,13.706666666666663,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,5.180000000000007,0.0
1454,2025-02-12 13:15:00,,,0.0,65.33333333333333,66.82,832.7199999999999,,70.0,14.503333333333332,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,5.149999999999992,0.0
1455,2025-02-12 13:30:00,,,0.0,65.5,66.72,832.7199999999999,,70.0,12.753333333333332,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
1456,2025-02-12 13:45:00,,,0.0,65.66666666666667,66.18333333333334,832.7199999999999,,70.0,11.46,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
1457,2025-02-12 14:00:00,,,0.0,65.0,66.0,832.7199999999999,,70.0,8.356666666666667,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
1458,2025-02-12 14:15:00,,,0.0,65.5,66.00333333333333,832.7199999999999,,70.0,8.9,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
1459,2025-02-12 14:30:00,,,0.0,92.66666666666669,71.52666666666666,832.7199999999999,,70.0,7.546666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
1460,2025-02-12 14:45:00,,,0.0,100.0,90.78666666666668,832.7199999999999,,70.0,15.660000000000002,74.0,0.0,70.0,,72.0,69.76,,,67.0,69.0,68.0,68.0,18.48,0.0
1461,2025-02-12 15:00:00,,,0.0,100.0,94.18,832.7199999999999,,70.0,18.71333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,31.73,0.0
1462,2025-02-12 15:15:00,,,0.0,100.0,94.63333333333333,832.7199999999999,,70.0,20.883333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,35.27,0.0
1463,2025-02-12 15:30:00,,,0.0,100.0,101.19666666666669,832.7199999999999,,70.0,23.786666666666665,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,33.24,0.0
1464,2025-02-12 15:45:00,,,0.0,100.0,103.19,832.7199999999999,,70.0,26.16,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,39.14000000000001,0.0
1465,2025-02-12 16:00:00,,,0.0,100.0,101.96,832.7199999999999,,70.0,27.85,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,40.78000000000001,0.0
1466,2025-02-12 16:15:00,,,0.0,100.0,99.35333333333334,832.7199999999999,,70.0,29.846666666666664,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,40.15,0.0
1467,2025-02-12 16:30:00,,,0.0,100.0,101.67666666666668,832.7199999999999,,70.0,31.996666666666663,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,36.190000000000005,0.0
1468,2025-02-12 16:45:00,,,0.0,100.0,103.09333333333332,832.7199999999999,,70.0,34.14333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,,
1469,2025-02-12 17:00:00,,,0.0,100.0,102.54666666666668,832.7199999999999,,70.0,36.13666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,41.59,0.0
1470,2025-02-12 17:15:00,,,0.0,100.0,103.97666666666667,832.7199999999999,,70.0,38.16333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,38.690000000000005,0.0
1471,2025-02-12 17:30:00,,,0.0,100.0,108.95,832.7199999999999,,70.0,40.59,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,41.29,0.0
1472,2025-02-12 17:45:00,,,0.0,100.0,103.20333333333332,832.7199999999999,,70.0,41.02333333333333,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,45.93,0.0
1473,2025-02-12 18:00:00,,,0.0,100.0,103.51333333333334,832.7199999999999,,70.0,38.23333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,39.07,0.0
1474,2025-02-12 18:15:00,,,0.0,100.0,104.24,832.7199999999999,,70.0,37.98333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,41.32,0.0
1475,2025-02-12 18:30:00,,,0.0,100.0,103.34666666666668,832.7199999999999,,70.0,34.733333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,43.18,0.0
1476,2025-02-12 18:45:00,,,0.0,100.0,103.03000000000002,832.7199999999999,,70.0,33.47666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,41.18,0.0
1477,2025-02-12 19:00:00,,,0.0,100.0,102.71333333333332,832.7199999999999,,70.0,32.60333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,41.68,0.0
1478,2025-02-12 19:15:00,,,0.0,100.0,103.12,832.7199999999999,,70.0,31.793333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,41.11000000000001,0.0
1479,2025-02-12 19:30:00,,,0.0,100.0,101.77333333333333,832.7199999999999,,70.0,30.80666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,41.14000000000001,0.0
1480,2025-02-12 19:45:00,,,0.0,100.0,99.77666666666666,832.7199999999999,,70.0,29.72,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,38.17000000000001,0.0
1481,2025-02-12 20:00:00,,,0.0,100.0,99.39333333333332,832.7199999999999,,70.0,28.05,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,38.190000000000005,0.0
1482,2025-02-12 20:15:00,,,0.0,100.0,98.735,832.7199999999999,,70.0,25.44,74.0,0.0,70.0,,72.0,70.215,,,67.0,69.0,68.0,68.0,37.88,0.0
1483,2025-02-12 20:30:00,,,0.0,100.0,97.42666666666666,832.7199999999999,,70.0,23.12,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,36.71,0.0
1484,2025-02-12 20:45:00,,,0.0,100.0,96.6375,832.7199999999999,,70.0,20.865,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,34.82,0.0
1485,2025-02-12 21:00:00,,,0.0,100.0,96.02666666666666,832.7199999999999,,70.0,18.726666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,34.79,0.0
1486,2025-02-12 21:15:00,,,0.0,100.0,95.19666666666669,832.7199999999999,,70.0,17.169999999999998,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,33.92000000000001,0.0
1487,2025-02-12 21:30:00,,,0.0,100.0,94.93333333333334,832.7199999999999,,70.0,16.133333333333333,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,35.36000000000001,0.0
1488,2025-02-12 21:45:00,,,0.0,100.0,93.06333333333332,832.7199999999999,,70.0,13.98,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,33.53000000000001,0.0
1489,2025-02-12 22:00:00,,,0.0,100.0,93.97666666666667,832.7199999999999,,70.0,11.936666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,31.6,0.0
1490,2025-02-12 22:15:00,,,0.0,100.0,92.03000000000002,832.7199999999999,,70.0,10.19,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,68.0,68.0,31.300000000000004,0.0
1491,2025-02-12 22:30:00,,,0.0,100.0,91.96666666666664,832.7199999999999,,70.0,7.52,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,30.4,0.0
1492,2025-02-12 22:45:00,,,0.0,100.0,89.56333333333333,832.7199999999999,,70.0,4.286666666666666,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,30.04,0.0
1493,2025-02-12 23:00:00,,,0.0,100.0,86.18666666666667,832.7199999999999,,70.0,1.26,74.0,0.0,70.0,,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,25.360000000000007,0.0
1494,2025-02-12 23:15:00,,,0.0,100.0,85.43666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,24.059999999999995,0.0
1495,2025-02-12 23:30:00,,,0.0,100.0,85.19333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,23.45,0.0
1496,2025-02-12 23:45:00,,,0.0,100.0,85.95666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,23.43,0.0
1497,2025-02-13 00:00:00,,,0.0,100.0,85.59666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,24.2,0.0
1498,2025-02-13 00:15:00,,,0.0,100.0,85.42333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,23.770000000000003,0.0
1499,2025-02-13 00:30:00,,,0.0,100.0,85.71666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,23.630000000000003,0.0
1500,2025-02-13 00:45:00,,,0.0,100.0,86.44666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,23.95,0.0
1501,2025-02-13 01:00:00,,,0.0,100.0,86.03000000000002,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,24.74,0.0
1502,2025-02-13 01:15:00,,,0.0,100.0,85.26666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,23.830000000000005,0.0
1503,2025-02-13 01:30:00,,,0.0,100.0,85.17,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,23.57,0.0
1504,2025-02-13 01:45:00,,,0.0,100.0,85.23666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.41,,,67.0,69.0,68.0,68.0,23.380000000000003,0.0
1505,2025-02-13 02:00:00,,,0.0,100.0,85.02333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.48,,,67.0,69.0,68.0,68.0,23.520000000000003,0.0
1506,2025-02-13 02:15:00,,,0.0,100.0,85.03,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.49333333333334,,,67.0,69.0,68.0,68.0,23.2,0.0
1507,2025-02-13 02:30:00,,,0.0,100.0,85.42333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.46666666666667,,,67.0,69.0,68.0,68.0,23.18,0.0
1508,2025-02-13 02:45:00,,,0.0,100.0,85.47666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.45666666666666,,,67.0,69.0,68.0,68.0,23.660000000000004,0.0
1509,2025-02-13 03:00:00,,,0.0,100.0,85.20666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,23.770000000000003,0.0
1510,2025-02-13 03:15:00,,,0.0,100.0,84.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,23.45,0.0
1511,2025-02-13 03:30:00,,,0.0,100.0,85.24333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,23.18,0.0
1512,2025-02-13 03:45:00,,,0.0,100.0,85.21333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,23.610000000000007,0.0
1513,2025-02-13 04:00:00,,,0.0,100.0,85.29333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,23.45,0.0
1514,2025-02-13 04:15:00,,,0.0,100.0,85.08999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666666,,,67.0,69.0,68.0,68.0,23.559999999999995,0.0
1515,2025-02-13 04:30:00,,,0.0,100.0,85.58333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.56333333333333,,,67.0,69.0,68.0,68.0,23.45,0.0
1516,2025-02-13 04:45:00,,,0.0,100.0,85.32666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,68.0,68.0,23.7,0.0
1517,2025-02-13 05:00:00,,,0.0,100.0,85.38333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,23.48,0.0
1518,2025-02-13 05:15:00,,,0.0,100.0,85.19,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66,,,67.0,69.0,68.0,68.0,23.380000000000003,0.0
1519,2025-02-13 05:30:00,,,0.0,100.0,85.58,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66000000000001,,,67.0,69.0,68.0,68.0,23.43,0.0
1520,2025-02-13 05:45:00,,,0.0,100.0,85.09666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.68,0.0
1521,2025-02-13 06:00:00,,,0.0,100.0,85.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.45,0.0
1522,2025-02-13 06:15:00,,,0.0,100.0,85.21333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.360000000000007,0.0
1523,2025-02-13 06:30:00,,,0.0,100.0,85.25,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.45,0.0
1524,2025-02-13 06:45:00,,,0.0,100.0,85.05666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,23.610000000000007,0.0
1525,2025-02-13 07:00:00,,,0.0,100.0,85.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.000000000000007,0.0
1526,2025-02-13 07:15:00,,,0.0,100.0,84.92666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.43,0.0
1527,2025-02-13 07:30:00,,,0.0,100.0,85.32333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.110000000000007,0.0
1528,2025-02-13 07:45:00,,,0.0,100.0,85.31,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,23.47000000000001,0.0
1529,2025-02-13 08:00:00,,,0.0,100.0,85.33333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,23.57,0.0
1530,2025-02-13 08:15:00,,,0.0,100.0,85.35666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.57,0.0
1531,2025-02-13 08:30:00,,,0.0,100.0,85.11333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,23.500000000000007,0.0
1532,2025-02-13 08:45:00,,,0.0,100.0,85.29333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,23.18,0.0
1533,2025-02-13 09:00:00,,,0.0,100.0,85.12666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.47000000000001,0.0
1534,2025-02-13 09:15:00,,,0.0,100.0,85.12666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,23.160000000000004,0.0
1535,2025-02-13 09:30:00,,,0.0,100.0,84.58333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.71,,,67.0,69.0,68.0,68.0,23.09,0.0
1536,2025-02-13 09:45:00,,,0.0,100.0,84.32000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,22.640000000000008,0.0
1537,2025-02-13 10:00:00,,,0.0,100.0,84.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.73,,,67.0,69.0,68.0,68.0,22.57,0.0
1538,2025-02-13 10:15:00,,,0.0,100.0,84.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79,,,67.0,69.0,68.0,68.0,23.09,0.0
1539,2025-02-13 10:30:00,,,0.0,100.0,85.27,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.69333333333334,,,67.0,69.0,68.0,68.0,23.32,0.0
1540,2025-02-13 10:45:00,,,0.0,100.0,85.33999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.45,0.0
1541,2025-02-13 11:00:00,,,0.0,100.0,84.06,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,23.68,0.0
1542,2025-02-13 11:15:00,,,0.0,100.0,83.87666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,21.610000000000007,0.0
1543,2025-02-13 11:30:00,,,0.0,100.0,84.67,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.78333333333335,,,67.0,69.0,68.0,68.0,22.62,0.0
1544,2025-02-13 11:45:00,,,0.0,100.0,84.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.78333333333335,,,67.0,69.0,68.0,68.0,22.71,0.0
1545,2025-02-13 12:00:00,,,0.0,100.0,83.88666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,23.250000000000007,0.0
1546,2025-02-13 12:15:00,,,0.0,100.0,84.40666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.75333333333334,,,67.0,69.0,68.0,68.0,22.22000000000001,0.0
1547,2025-02-13 12:30:00,,,0.0,100.0,84.54,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,22.750000000000007,0.0
1548,2025-02-13 12:45:00,,,0.0,100.0,84.89,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,22.87,0.0
1549,2025-02-13 13:00:00,,,0.0,100.0,85.43666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.45,0.0
1550,2025-02-13 13:15:00,,,0.0,100.0,85.83666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,23.610000000000007,0.0
1551,2025-02-13 13:30:00,,,0.0,100.0,86.10666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.71666666666668,,,67.0,69.0,68.0,68.0,24.130000000000003,0.0
1552,2025-02-13 13:45:00,,,0.0,100.0,85.46,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,24.4,0.0
1553,2025-02-13 14:00:00,,,0.0,100.0,85.36,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,23.54,0.0
1554,2025-02-13 14:15:00,,,0.0,100.0,85.09333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,23.84,0.0
1555,2025-02-13 14:30:00,,,0.0,100.0,85.66666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,23.9,0.0
1556,2025-02-13 14:45:00,,,0.0,100.0,85.43666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,23.72000000000001,0.0
1557,2025-02-13 15:00:00,,,0.0,100.0,84.58999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,23.74,0.0
1558,2025-02-13 15:15:00,,,0.0,100.0,84.59666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,22.82,0.0
1559,2025-02-13 15:30:00,,,0.0,100.0,85.21666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,23.03000000000001,0.0
1560,2025-02-13 15:45:00,,,0.0,100.0,85.25,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,23.48,0.0
1561,2025-02-13 16:00:00,,,0.0,100.0,84.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,23.72000000000001,0.0
1562,2025-02-13 16:15:00,,,0.0,100.0,84.23333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,22.910000000000004,0.0
1563,2025-02-13 16:30:00,,,0.0,100.0,84.43,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,22.67000000000001,0.0
1564,2025-02-13 16:45:00,,,0.0,100.0,84.77,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,22.390000000000008,0.0
1565,2025-02-13 17:00:00,,,0.0,100.0,84.96666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,23.34,0.0
1566,2025-02-13 17:15:00,,,0.0,100.0,84.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,23.000000000000007,0.0
1567,2025-02-13 17:30:00,,,0.0,100.0,85.57,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,23.410000000000004,0.0
1568,2025-02-13 17:45:00,,,0.0,100.0,85.04666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32333333333332,,,67.0,69.0,68.0,68.0,23.72000000000001,0.0
1569,2025-02-13 18:00:00,,,0.0,100.0,84.94333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,23.2,0.0
1570,2025-02-13 18:15:00,,,0.0,100.0,85.77333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,23.57,0.0
1571,2025-02-13 18:30:00,,,0.0,100.0,85.05666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.45666666666666,,,67.0,69.0,68.0,68.0,23.830000000000005,0.0
1572,2025-02-13 18:45:00,,,0.0,100.0,84.79,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,23.09,0.0
1573,2025-02-13 19:00:00,,,0.0,100.0,84.93,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.47,,,67.0,69.0,68.0,68.0,23.48,0.0
1574,2025-02-13 19:15:00,,,0.0,100.0,84.2,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,22.35,0.0
1575,2025-02-13 19:30:00,,,0.0,100.0,84.21666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.49666666666667,,,67.0,69.0,68.0,68.0,22.1,0.0
1576,2025-02-13 19:45:00,,,0.0,100.0,84.50666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,22.78000000000001,0.0
1577,2025-02-13 20:00:00,,,0.0,100.0,85.25666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,22.82,0.0
1578,2025-02-13 20:15:00,,,0.0,100.0,84.45333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,23.54,0.0
1579,2025-02-13 20:30:00,,,0.0,100.0,84.63333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,22.300000000000004,0.0
1580,2025-02-13 20:45:00,,,0.0,100.0,84.29666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.29,,,67.0,69.0,68.0,68.0,22.87,0.0
1581,2025-02-13 21:00:00,,,0.0,100.0,83.91,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,22.26,0.0
1582,2025-02-13 21:15:00,,,0.0,100.0,84.19333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,22.15,0.0
1583,2025-02-13 21:30:00,,,0.0,100.0,84.23666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,22.62,0.0
1584,2025-02-13 21:45:00,,,0.0,100.0,83.17999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,22.309999999999995,0.0
1585,2025-02-13 22:00:00,,,0.0,100.0,82.69666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,21.29,0.0
1586,2025-02-13 22:15:00,,,0.0,100.0,83.66666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,20.860000000000007,0.0
1587,2025-02-13 22:30:00,,,0.0,100.0,83.36333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,21.68,0.0
1588,2025-02-13 22:45:00,,,0.0,100.0,84.04,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,21.68,0.0
1589,2025-02-13 23:00:00,,,0.0,100.0,84.44666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,22.390000000000008,0.0
1590,2025-02-13 23:15:00,,,0.0,100.0,84.94,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,23.18,0.0
1591,2025-02-13 23:30:00,,,0.0,100.0,84.54333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,22.98,0.0
1592,2025-02-13 23:45:00,,,0.0,100.0,85.30333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,68.0,68.0,22.96,0.0
1593,2025-02-14 00:00:00,,,0.0,100.0,85.26,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,68.0,68.0,23.72000000000001,0.0
1594,2025-02-14 00:15:00,,,0.0,100.0,84.60333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,23.21,0.0
1595,2025-02-14 00:30:00,,,0.0,100.0,84.82333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,22.82,0.0
1596,2025-02-14 00:45:00,,,0.0,100.0,85.05666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,23.23,0.0
1597,2025-02-14 01:00:00,,,0.0,100.0,84.26,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,23.050000000000004,0.0
1598,2025-02-14 01:15:00,,,0.0,100.0,83.90333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,22.390000000000008,0.0
1599,2025-02-14 01:30:00,,,0.0,100.0,83.79666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,22.059999999999995,0.0
1600,2025-02-14 01:45:00,,,0.0,100.0,83.84666666666668,832.7199999999999,,70.0,0.2333333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,22.1,0.0
1601,2025-02-14 02:00:00,,,0.0,100.0,83.76666666666667,832.7199999999999,,70.0,0.66,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,21.860000000000007,0.0
1602,2025-02-14 02:15:00,,,0.0,100.0,83.72666666666667,832.7199999999999,,70.0,1.9633333333333327,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,21.97000000000001,0.0
1603,2025-02-14 02:30:00,,,0.0,100.0,84.10666666666667,832.7199999999999,,70.0,4.166666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,22.300000000000004,0.0
1604,2025-02-14 02:45:00,,,0.0,100.0,84.11333333333333,832.7199999999999,,70.0,5.373333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,22.330000000000005,0.0
1605,2025-02-14 03:00:00,,,0.0,100.0,89.67333333333333,832.7199999999999,,70.0,6.496666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,26.800000000000004,0.0
1606,2025-02-14 03:15:00,,,0.0,100.0,90.0,832.7199999999999,,70.0,8.473333333333334,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,28.250000000000007,0.0
1607,2025-02-14 03:30:00,,,0.0,100.0,92.87,832.7199999999999,,70.0,12.263333333333334,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,28.270000000000003,0.0
1608,2025-02-14 03:45:00,,,0.0,100.0,96.07666666666668,832.7199999999999,,70.0,14.806666666666668,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,34.160000000000004,0.0
1609,2025-02-14 04:00:00,,,0.0,100.0,96.78666666666668,832.7199999999999,,70.0,17.5,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,34.93,0.0
1610,2025-02-14 04:15:00,,,0.0,100.0,99.68333333333334,832.7199999999999,,70.0,21.34,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,36.52,0.0
1611,2025-02-14 04:30:00,,,0.0,100.0,102.65,832.7199999999999,,70.0,25.67,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,39.00000000000001,0.0
1612,2025-02-14 04:45:00,,,0.0,100.0,104.75333333333332,832.7199999999999,,70.0,29.21333333333333,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,43.27,0.0
1613,2025-02-14 05:00:00,,,0.0,100.0,105.42666666666666,832.7199999999999,,70.0,33.906666666666666,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,68.0,68.0,42.49,0.0
1614,2025-02-14 05:15:00,,,0.0,100.0,105.49333333333334,832.7199999999999,,70.0,38.77,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,42.080000000000005,0.0
1615,2025-02-14 05:30:00,,,0.0,100.0,105.17,832.7199999999999,,70.0,43.22666666666667,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,42.830000000000005,0.0
1616,2025-02-14 05:45:00,,,0.0,100.0,102.99,832.7199999999999,,70.0,47.34,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,41.3,0.0
1617,2025-02-14 06:00:00,,,0.0,100.0,106.57,832.7199999999999,,70.0,52.35666666666666,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,43.18,0.0
1618,2025-02-14 06:15:00,,,0.0,100.0,108.35666666666668,832.7199999999999,,70.0,56.66,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,44.690000000000005,0.0
1619,2025-02-14 06:30:00,,,0.0,100.0,109.02666666666669,832.7199999999999,,70.0,61.85999999999999,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,68.0,68.0,47.41,0.0
1620,2025-02-14 06:45:00,,,0.0,100.0,107.58666666666666,832.7199999999999,,70.0,67.12333333333333,74.0,0.0,70.0,,72.0,69.34333333333332,,,67.0,69.0,68.0,68.0,46.330000000000005,0.0
1621,2025-02-14 07:00:00,,,0.0,100.0,108.97333333333334,832.7199999999999,,70.0,73.22666666666667,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,47.21,0.0
1622,2025-02-14 07:15:00,,,0.0,100.0,108.86,832.7199999999999,,70.0,78.73666666666666,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,47.17000000000001,0.0
1623,2025-02-14 07:30:00,,,0.0,100.0,110.36666666666667,832.7199999999999,,70.0,85.94666666666667,74.0,0.0,70.0,,72.0,69.19333333333333,,,67.0,69.0,68.0,68.0,48.220000000000006,0.0
1624,2025-02-14 07:45:00,,,0.0,100.0,110.82666666666668,832.7199999999999,,70.0,93.2,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,49.37,0.0
1625,2025-02-14 08:00:00,,,0.0,100.0,109.86666666666667,832.7199999999999,,70.0,98.92666666666666,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,47.87,0.0
1626,2025-02-14 08:15:00,,,0.0,100.0,110.08,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,47.87,0.0
1627,2025-02-14 08:30:00,,,0.0,100.0,110.58666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.05333333333333,,,67.0,69.0,68.0,68.0,48.27,0.0
1628,2025-02-14 08:45:00,,,0.0,100.0,109.73333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,48.85,0.0
1629,2025-02-14 09:00:00,,,0.0,100.0,110.08,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,68.0,68.0,48.32,0.0
1630,2025-02-14 09:15:00,,,0.0,100.0,109.48666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,48.59,0.0
1631,2025-02-14 09:30:00,,,0.0,100.0,108.69333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.96333333333332,,,67.0,69.0,68.0,68.0,48.13,0.0
1632,2025-02-14 09:45:00,,,0.0,100.0,108.24333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,47.39000000000001,0.0
1633,2025-02-14 10:00:00,,,0.0,100.0,109.46999999999998,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,46.52,0.0
1634,2025-02-14 10:15:00,,,0.0,100.0,109.28666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,47.26,0.0
1635,2025-02-14 10:30:00,,,0.0,100.0,112.23,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,,67.0,69.0,68.0,68.0,49.24,0.0
1636,2025-02-14 10:45:00,,,0.0,100.0,110.99666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,51.35,0.0
1637,2025-02-14 11:00:00,,,0.0,100.0,110.35666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,68.0,68.0,46.96,0.0
1638,2025-02-14 11:15:00,,,0.0,100.0,109.90333333333336,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,68.0,68.0,48.61000000000001,0.0
1639,2025-02-14 11:30:00,,,0.0,100.0,112.10666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,51.2,0.0
1640,2025-02-14 11:45:00,,,0.0,100.0,111.15666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,49.190000000000005,0.0
1641,2025-02-14 12:00:00,,,0.0,100.0,110.94666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,50.50000000000001,0.0
1642,2025-02-14 12:15:00,,,0.0,100.0,110.40666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,49.04,0.0
1643,2025-02-14 12:30:00,,,0.0,100.0,108.71,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,,67.0,69.0,68.0,68.0,47.77,0.0
1644,2025-02-14 12:45:00,,,0.0,100.0,112.24,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,50.27,0.0
1645,2025-02-14 13:00:00,,,0.0,100.0,112.27,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,52.88,0.0
1646,2025-02-14 13:15:00,,,0.0,100.0,115.67333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,54.1,0.0
1647,2025-02-14 13:30:00,,,0.0,100.0,116.75666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,55.85,0.0
1648,2025-02-14 13:45:00,,,0.0,100.0,113.15,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,53.53000000000001,0.0
1649,2025-02-14 14:00:00,,,0.0,100.0,106.11,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,68.0,68.0,47.96,0.0
1650,2025-02-14 14:15:00,,,0.0,100.0,107.30666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,68.0,68.0,48.74,0.0
1651,2025-02-14 14:30:00,,,0.0,100.0,112.54333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,49.17000000000001,0.0
1652,2025-02-14 14:45:00,,,0.0,100.0,109.11,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,46.79,0.0
1653,2025-02-14 15:00:00,,,0.0,100.0,101.24666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,41.05,0.0
1654,2025-02-14 15:15:00,,,0.0,100.0,101.64,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,37.330000000000005,0.0
1655,2025-02-14 15:30:00,,,0.0,100.0,107.34666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.36333333333333,,,67.0,69.0,68.0,68.0,39.23,0.0
1656,2025-02-14 15:45:00,,,0.0,100.0,107.63666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,68.0,68.0,48.05,0.0
1657,2025-02-14 16:00:00,,,0.0,100.0,104.46,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,,67.0,69.0,68.0,68.0,46.76,0.0
1658,2025-02-14 16:15:00,,,0.0,100.0,101.87666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,68.0,68.0,36.14000000000001,0.0
1659,2025-02-14 16:30:00,,,0.0,100.0,101.72666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666668,,,67.0,69.0,68.0,68.0,38.23,0.0
1660,2025-02-14 16:45:00,,,0.0,100.0,101.59333333333336,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,68.0,68.0,40.78000000000001,0.0
1661,2025-02-14 17:00:00,,,0.0,100.0,103.79666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,68.0,68.0,43.46,0.0
1662,2025-02-14 17:15:00,,,0.0,100.0,106.03666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,68.0,68.0,45.95,0.0
1663,2025-02-14 17:30:00,,,0.0,100.0,109.57666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,39.77,0.0
1664,2025-02-14 17:45:00,,,0.0,75.66666666666667,99.04333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,68.44666666666667,,,67.0,69.0,68.0,68.0,45.03000000000001,0.0
1665,2025-02-14 18:00:00,,,0.0,61.66666666666666,98.31333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.01333333333334,,,67.0,69.0,68.0,68.0,35.6,0.0
1666,2025-02-14 18:15:00,,,0.0,62.0,98.39666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.16666666666667,,,67.0,69.0,68.0,68.0,35.08,0.0
1667,2025-02-14 18:30:00,,,0.0,61.66666666666666,98.49,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,68.0,68.0,35.0,0.0
1668,2025-02-14 18:45:00,,,0.0,62.16666666666666,98.86333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,35.00999999999999,0.0
1669,2025-02-14 19:00:00,,,0.0,61.833333333333336,98.92333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,68.0,68.0,34.849999999999994,0.0
1670,2025-02-14 19:15:00,,,0.0,62.0,99.24666666666668,832.7199999999999,,70.0,98.64,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,34.75,0.0
1671,2025-02-14 19:30:00,,,0.0,62.0,95.67666666666666,832.7199999999999,,70.0,94.68333333333334,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,34.959999999999994,0.0
1672,2025-02-14 19:45:00,,,0.0,62.5,92.69666666666669,832.7199999999999,,70.0,91.37,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,28.790000000000006,0.0
1673,2025-02-14 20:00:00,,,0.0,62.0,90.11666666666667,832.7199999999999,,70.0,87.16333333333334,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,26.41000000000001,0.0
1674,2025-02-14 20:15:00,,,0.0,62.5,89.89999999999999,832.7199999999999,,70.0,85.64,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,68.0,68.0,25.75999999999999,0.0
1675,2025-02-14 20:30:00,,,0.0,62.16666666666666,87.41000000000001,832.7199999999999,,70.0,79.37,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,68.0,68.0,24.81,0.0
1676,2025-02-14 20:45:00,,,0.0,62.16666666666666,84.46666666666665,832.7199999999999,,70.0,74.52,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,22.570000000000007,0.0
1677,2025-02-14 21:00:00,,,0.0,62.333333333333336,83.05333333333333,832.7199999999999,,70.0,70.10000000000001,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,19.370000000000005,0.0
1678,2025-02-14 21:15:00,,,0.0,62.16666666666666,80.22000000000001,832.7199999999999,,70.0,66.16000000000001,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,16.11,0.0
1679,2025-02-14 21:30:00,,,0.0,61.5,78.61666666666667,832.7199999999999,,70.0,62.51333333333334,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,16.08,0.0
1680,2025-02-14 21:45:00,,,0.0,62.16666666666666,77.16000000000001,832.7199999999999,,70.0,61.27,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,13.090000000000003,0.0
1681,2025-02-14 22:00:00,,,0.0,62.0,77.14999999999999,832.7199999999999,,70.0,58.26,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,13.099999999999994,0.0
1682,2025-02-14 22:15:00,,,0.0,61.333333333333336,77.12666666666667,832.7199999999999,,70.0,57.55666666666667,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,13.060000000000002,0.0
1683,2025-02-14 22:30:00,,,0.0,62.0,77.17333333333333,832.7199999999999,,70.0,56.90333333333333,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,13.11,0.0
1684,2025-02-14 22:45:00,,,0.0,62.16666666666666,77.15666666666667,832.7199999999999,,70.0,54.61333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,13.019999999999996,0.0
1685,2025-02-14 23:00:00,,,0.0,61.833333333333336,77.05666666666667,832.7199999999999,,70.0,52.446666666666665,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,13.159999999999997,0.0
1686,2025-02-14 23:15:00,,,0.0,61.833333333333336,75.89999999999999,832.7199999999999,,70.0,50.28333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,13.21,0.0
1687,2025-02-14 23:30:00,,,0.0,61.833333333333336,72.79333333333334,832.7199999999999,,70.0,47.86333333333334,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,8.97999999999999,0.0
1688,2025-02-14 23:45:00,,,0.0,61.833333333333336,72.77666666666666,832.7199999999999,,70.0,46.25333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,8.96,0.0
1689,2025-02-15 00:00:00,,,0.0,62.0,72.68,832.7199999999999,,70.0,45.24,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,8.909999999999997,0.0
1690,2025-02-15 00:15:00,,,0.0,62.16666666666666,72.67333333333333,832.7199999999999,,70.0,45.223333333333336,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,9.100000000000009,0.0
1691,2025-02-15 00:30:00,,,0.0,62.0,72.41333333333334,832.7199999999999,,70.0,44.046666666666674,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,8.11999999999999,0.0
1692,2025-02-15 00:45:00,,,0.0,62.16666666666666,72.12666666666667,832.7199999999999,,70.0,43.39333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,8.950000000000003,0.0
1693,2025-02-15 01:00:00,,,0.0,62.333333333333336,71.85333333333334,832.7199999999999,,70.0,42.49,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,8.099999999999994,0.0
1694,2025-02-15 01:15:00,,,0.0,62.333333333333336,71.89666666666666,832.7199999999999,,70.0,41.65,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,8.21,0.0
1695,2025-02-15 01:30:00,,,0.0,62.5,71.92,832.7199999999999,,70.0,40.586666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,8.209999999999994,0.0
1696,2025-02-15 01:45:00,,,0.0,62.66666666666666,71.91333333333334,832.7199999999999,,70.0,39.89,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,8.119999999999997,0.0
1697,2025-02-15 02:00:00,,,0.0,62.66666666666666,71.91666666666667,832.7199999999999,,70.0,39.27,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,8.21,0.0
1698,2025-02-15 02:15:00,,,0.0,63.0,71.89,832.7199999999999,,70.0,38.88666666666666,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
1699,2025-02-15 02:30:00,,,0.0,62.833333333333336,71.87666666666667,832.7199999999999,,70.0,40.17666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,8.219999999999999,0.0
1700,2025-02-15 02:45:00,,,0.0,62.833333333333336,71.98666666666666,832.7199999999999,,70.0,40.75666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.230000000000004,0.0
1701,2025-02-15 03:00:00,,,0.0,62.833333333333336,72.00333333333333,832.7199999999999,,70.0,40.93,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.170000000000002,0.0
1702,2025-02-15 03:15:00,,,0.0,63.0,72.03,832.7199999999999,,70.0,41.196666666666665,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,8.170000000000002,0.0
1703,2025-02-15 03:30:00,,,0.0,63.0,72.00333333333333,832.7199999999999,,70.0,40.95,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.239999999999995,0.0
1704,2025-02-15 03:45:00,,,0.0,62.833333333333336,71.96666666666665,832.7199999999999,,70.0,41.473333333333336,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,8.219999999999992,0.0
1705,2025-02-15 04:00:00,,,0.0,63.0,72.02333333333333,832.7199999999999,,70.0,41.47666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.180000000000007,0.0
1706,2025-02-15 04:15:00,,,0.0,63.0,72.32,832.7199999999999,,70.0,43.03333333333333,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,68.0,68.0,8.180000000000007,0.0
1707,2025-02-15 04:30:00,,,0.0,63.5,72.89999999999999,832.7199999999999,,70.0,44.18333333333334,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,9.079999999999998,0.0
1708,2025-02-15 04:45:00,,,0.0,63.333333333333336,72.76666666666667,832.7199999999999,,70.0,43.72333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,9.049999999999995,0.0
1709,2025-02-15 05:00:00,,,0.0,63.16666666666666,72.74666666666667,832.7199999999999,,70.0,43.91666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,8.259999999999998,0.0
1710,2025-02-15 05:15:00,,,0.0,63.16666666666666,73.10333333333334,832.7199999999999,,70.0,45.923333333333325,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,9.03,0.0
1711,2025-02-15 05:30:00,,,0.0,63.333333333333336,73.16000000000001,832.7199999999999,,70.0,45.88666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1712,2025-02-15 05:45:00,,,0.0,63.66666666666666,73.13,832.7199999999999,,70.0,44.98,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
1713,2025-02-15 06:00:00,,,0.0,63.333333333333336,73.13666666666667,832.7199999999999,,70.0,45.64000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,9.099999999999994,0.0
1714,2025-02-15 06:15:00,,,0.0,63.5,73.15,832.7199999999999,,70.0,47.94333333333333,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,9.03,0.0
1715,2025-02-15 06:30:00,,,0.0,64.0,73.11333333333333,832.7199999999999,,70.0,49.27333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.11,0.0
1716,2025-02-15 06:45:00,,,0.0,63.66666666666666,73.15333333333334,832.7199999999999,,70.0,47.586666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,9.060000000000002,0.0
1717,2025-02-15 07:00:00,,,0.0,64.16666666666667,73.16333333333334,832.7199999999999,,70.0,47.71333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,9.11,0.0
1718,2025-02-15 07:15:00,,,0.0,64.16666666666667,73.17666666666668,832.7199999999999,,70.0,47.75333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,9.079999999999998,0.0
1719,2025-02-15 07:30:00,,,0.0,64.16666666666667,73.19333333333333,832.7199999999999,,70.0,47.923333333333325,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,9.11,0.0
1720,2025-02-15 07:45:00,,,0.0,64.0,73.29,832.7199999999999,,70.0,48.53333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,9.0,0.0
1721,2025-02-15 08:00:00,,,0.0,64.0,73.38666666666667,832.7199999999999,,70.0,48.95333333333334,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,8.950000000000003,0.0
1722,2025-02-15 08:15:00,,,0.0,64.16666666666667,73.29666666666667,832.7199999999999,,70.0,48.91333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,9.11,0.0
1723,2025-02-15 08:30:00,,,0.0,64.0,73.73,832.7199999999999,,70.0,49.88333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,9.599999999999994,0.0
1724,2025-02-15 08:45:00,,,0.0,64.16666666666667,73.24666666666667,832.7199999999999,,70.0,49.06333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.060000000000002,0.0
1725,2025-02-15 09:00:00,,,0.0,63.833333333333336,73.33999999999999,832.7199999999999,,70.0,49.123333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
1726,2025-02-15 09:15:00,,,0.0,64.5,73.26666666666667,832.7199999999999,,70.0,49.6,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,9.290000000000006,0.0
1727,2025-02-15 09:30:00,,,0.0,64.33333333333333,73.10666666666667,832.7199999999999,,70.0,48.98666666666667,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,9.190000000000005,0.0
1728,2025-02-15 09:45:00,,,0.0,64.5,72.97666666666667,832.7199999999999,,70.0,48.64333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
1729,2025-02-15 10:00:00,,,0.0,64.5,72.98666666666666,832.7199999999999,,70.0,48.586666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,9.1,0.0
1730,2025-02-15 10:15:00,,,0.0,64.66666666666667,72.90666666666667,832.7199999999999,,70.0,45.92666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
1731,2025-02-15 10:30:00,,,0.0,64.83333333333333,72.81,832.7199999999999,,70.0,44.86666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,9.150000000000006,0.0
1732,2025-02-15 10:45:00,,,0.0,64.5,72.76333333333334,832.7199999999999,,70.0,46.18666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
1733,2025-02-15 11:00:00,,,0.0,64.66666666666667,72.78333333333335,832.7199999999999,,70.0,46.60666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
1734,2025-02-15 11:15:00,,,0.0,64.5,72.87666666666667,832.7199999999999,,70.0,47.28,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
1735,2025-02-15 11:30:00,,,0.0,64.83333333333333,72.96333333333332,832.7199999999999,,70.0,47.51333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,9.130000000000004,0.0
1736,2025-02-15 11:45:00,,,0.0,64.66666666666667,72.89666666666666,832.7199999999999,,70.0,48.18666666666667,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,9.209999999999994,0.0
1737,2025-02-15 12:00:00,,,0.0,64.66666666666667,73.05666666666667,832.7199999999999,,70.0,48.09333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,9.130000000000004,0.0
1738,2025-02-15 12:15:00,,,0.0,64.33333333333333,73.01,832.7199999999999,,70.0,48.553333333333335,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,9.1,0.0
1739,2025-02-15 12:30:00,,,0.0,64.5,73.05333333333334,832.7199999999999,,70.0,48.696666666666665,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
1740,2025-02-15 12:45:00,,,0.0,64.83333333333333,73.07333333333334,832.7199999999999,,70.0,48.376666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.14,0.0
1741,2025-02-15 13:00:00,,,0.0,64.83333333333333,73.01333333333334,832.7199999999999,,70.0,48.54666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.119999999999996,0.0
1742,2025-02-15 13:15:00,,,0.0,64.83333333333333,73.02,832.7199999999999,,70.0,48.46666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.020000000000003,0.0
1743,2025-02-15 13:30:00,,,0.0,64.66666666666667,73.03,832.7199999999999,,70.0,48.60666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
1744,2025-02-15 13:45:00,,,0.0,64.5,73.03333333333333,832.7199999999999,,70.0,48.66666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.089999999999996,0.0
1745,2025-02-15 14:00:00,,,0.0,64.5,72.87333333333333,832.7199999999999,,70.0,48.6,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.010000000000003,0.0
1746,2025-02-15 14:15:00,,,0.0,64.66666666666667,72.77999999999999,832.7199999999999,,70.0,48.54333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,9.18999999999999,0.0
