,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2029,2025-02-18 13:00:00,,,0.0,61.333333333333336,91.88666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,38.42,0.0
2030,2025-02-18 13:15:00,,,0.0,61.333333333333336,91.84,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,38.24,0.0
2031,2025-02-18 13:30:00,,,0.0,61.16666666666666,91.81333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,38.06999999999999,0.0
2032,2025-02-18 13:45:00,,,0.0,61.5,91.62666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,38.22,0.0
2033,2025-02-18 14:00:00,,,0.0,61.333333333333336,91.71666666666664,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,37.98,0.0
2034,2025-02-18 14:15:00,,,0.0,61.0,91.57333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,38.23,0.0
2035,2025-02-18 14:30:00,,,0.0,61.16666666666666,91.37333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,38.15,0.0
2036,2025-02-18 14:45:00,,,0.0,61.833333333333336,91.16666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,38.25,0.0
2037,2025-02-18 15:00:00,,,0.0,62.0,91.11666666666667,832.7199999999999,,70.0,99.97666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,38.41,0.0
2038,2025-02-18 15:15:00,,,0.0,61.66666666666666,91.3,832.7199999999999,,70.0,99.15,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,38.24,0.0
2039,2025-02-18 15:30:00,,,0.0,61.833333333333336,91.40666666666668,832.7199999999999,,70.0,98.14666666666666,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,38.24,0.0
2040,2025-02-18 15:45:00,,,0.0,61.66666666666666,91.30333333333331,832.7199999999999,,70.0,99.53000000000002,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.05,0.0
2041,2025-02-18 16:00:00,,,0.0,62.0,91.51333333333334,832.7199999999999,,70.0,99.43333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.99,0.0
2042,2025-02-18 16:15:00,,,0.0,62.0,91.76333333333334,832.7199999999999,,70.0,98.44333333333331,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,38.16,0.0
2043,2025-02-18 16:30:00,,,0.0,62.16666666666666,91.67666666666666,832.7199999999999,,70.0,98.65,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,37.95499999999999,0.0
2044,2025-02-18 16:45:00,,,0.0,62.16666666666666,91.92666666666668,832.7199999999999,,70.0,98.85,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,38.05,0.0
2045,2025-02-18 17:00:00,,,0.0,62.16666666666666,92.13666666666666,832.7199999999999,,70.0,97.95333333333332,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,37.74,0.0
2046,2025-02-18 17:15:00,,,0.0,62.5,92.24666666666668,832.7199999999999,,70.0,98.49,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,37.81,0.0
2047,2025-02-18 17:30:00,,,0.0,62.5,92.36666666666667,832.7199999999999,,70.0,97.52,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,37.85,0.0
2048,2025-02-18 17:45:00,,,0.0,62.5,92.38,832.7199999999999,,70.0,98.09333333333332,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,37.8,0.0
2049,2025-02-18 18:00:00,,,0.0,62.333333333333336,92.30666666666669,832.7199999999999,,70.0,95.67,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,37.6,0.0
2050,2025-02-18 18:15:00,,,0.0,62.5,92.33,832.7199999999999,,70.0,95.35,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,37.75000000000001,0.0
2051,2025-02-18 18:30:00,,,0.0,62.333333333333336,86.67,832.7199999999999,,70.0,93.07666666666668,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,33.15,0.0
2052,2025-02-18 18:45:00,,,0.0,62.333333333333336,86.10666666666667,832.7199999999999,,70.0,92.06,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,31.32999999999999,0.0
2053,2025-02-18 19:00:00,,,0.0,62.5,86.24333333333334,832.7199999999999,,70.0,92.12666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,31.42,0.0
2054,2025-02-18 19:15:00,,,0.0,62.5,86.35000000000001,832.7199999999999,,70.0,90.99,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,31.410000000000004,0.0
2055,2025-02-18 19:30:00,,,0.0,62.66666666666666,86.28666666666668,832.7199999999999,,70.0,89.43666666666667,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,31.31000000000001,0.0
2056,2025-02-18 19:45:00,,,0.0,62.833333333333336,86.44666666666667,832.7199999999999,,70.0,88.87,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,31.430000000000007,0.0
2057,2025-02-18 20:00:00,,,0.0,62.833333333333336,84.41,832.7199999999999,,70.0,87.79,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,31.3,0.0
2058,2025-02-18 20:15:00,,,0.0,63.0,83.51666666666667,832.7199999999999,,70.0,87.29,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,28.09,0.0
2059,2025-02-18 20:30:00,,,0.0,62.833333333333336,83.68,832.7199999999999,,70.0,86.09333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,27.959999999999997,0.0
2060,2025-02-18 20:45:00,,,0.0,63.0,83.77999999999999,832.7199999999999,,70.0,84.94,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,27.880000000000003,0.0
2061,2025-02-18 21:00:00,,,0.0,63.0,83.87,832.7199999999999,,70.0,84.24666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,28.04,0.0
2062,2025-02-18 21:15:00,,,0.0,63.16666666666666,83.94333333333333,832.7199999999999,,70.0,83.26333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,27.830000000000005,0.0
2063,2025-02-18 21:30:00,,,0.0,62.833333333333336,83.91333333333334,832.7199999999999,,70.0,82.86,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,27.77,0.0
2064,2025-02-18 21:45:00,,,0.0,63.333333333333336,83.33,832.7199999999999,,70.0,82.19666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,27.84,0.0
2065,2025-02-18 22:00:00,,,0.0,63.0,80.72,832.7199999999999,,70.0,80.89,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,25.03,0.0
2066,2025-02-18 22:15:00,,,0.0,63.16666666666666,82.35666666666667,832.7199999999999,,70.0,81.95666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,24.790000000000006,0.0
2067,2025-02-18 22:30:00,,,0.0,63.16666666666666,83.61,832.7199999999999,,70.0,82.67666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,27.97000000000001,0.0
2068,2025-02-18 22:45:00,,,0.0,63.0,83.65666666666667,832.7199999999999,,70.0,82.78333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.84,0.0
2069,2025-02-18 23:00:00,,,0.0,63.0,83.45,832.7199999999999,,70.0,83.23333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,28.1,0.0
2070,2025-02-18 23:15:00,,,0.0,62.833333333333336,83.56333333333333,832.7199999999999,,70.0,83.27666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,28.4,0.0
2071,2025-02-18 23:30:00,,,0.0,63.16666666666666,83.36,832.7199999999999,,70.0,83.15666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,28.169999999999995,0.0
2072,2025-02-18 23:45:00,,,0.0,63.0,83.17333333333333,832.7199999999999,,70.0,84.86666666666666,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,28.09,0.0
2073,2025-02-19 00:00:00,,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,,70.0,85.09333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,28.39,0.0
2074,2025-02-19 00:15:00,,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,,70.0,84.26333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,28.300000000000004,0.0
2075,2025-02-19 00:30:00,,,0.0,63.0,83.24,832.7199999999999,,70.0,84.42666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,28.3,0.0
2076,2025-02-19 00:45:00,,,0.0,63.333333333333336,84.00333333333333,832.7199999999999,,70.0,87.35000000000001,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,28.34,0.0
2077,2025-02-19 01:00:00,,,0.0,63.5,84.17333333333333,832.7199999999999,,70.0,86.58999999999999,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,31.239999999999995,0.0
2078,2025-02-19 01:15:00,,,0.0,63.66666666666666,83.15666666666667,832.7199999999999,,70.0,85.45,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,28.359999999999992,0.0
2079,2025-02-19 01:30:00,,,0.0,63.5,83.20333333333333,832.7199999999999,,70.0,84.19333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,28.610000000000007,0.0
2080,2025-02-19 01:45:00,,,0.0,63.5,83.19333333333333,832.7199999999999,,70.0,83.66000000000001,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,28.56,0.0
2081,2025-02-19 02:00:00,,,0.0,63.66666666666666,83.17,832.7199999999999,,70.0,84.76333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,28.56,0.0
2082,2025-02-19 02:15:00,,,0.0,63.5,83.03333333333332,832.7199999999999,,70.0,85.20333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,28.629999999999995,0.0
2083,2025-02-19 02:30:00,,,0.0,63.66666666666666,84.68,832.7199999999999,,70.0,87.72333333333331,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,28.640000000000008,0.0
2084,2025-02-19 02:45:00,,,0.0,63.833333333333336,86.07000000000001,832.7199999999999,,70.0,88.93,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,31.940000000000005,0.0
2085,2025-02-19 03:00:00,,,0.0,64.0,83.09666666666666,832.7199999999999,,70.0,87.91666666666667,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,29.929999999999996,0.0
2086,2025-02-19 03:15:00,,,0.0,64.16666666666667,84.91000000000001,832.7199999999999,,70.0,89.18333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,29.08,0.0
2087,2025-02-19 03:30:00,,,0.0,64.0,86.01666666666667,832.7199999999999,,70.0,90.64666666666666,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,32.45,0.0
2088,2025-02-19 03:45:00,,,0.0,64.33333333333333,85.95,832.7199999999999,,70.0,92.16333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,32.60999999999999,0.0
2089,2025-02-19 04:00:00,,,0.0,64.33333333333333,85.89333333333333,832.7199999999999,,70.0,93.23666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,32.65,0.0
2090,2025-02-19 04:15:00,,,0.0,64.33333333333333,87.81,832.7199999999999,,70.0,94.21666666666664,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,32.49,0.0
2091,2025-02-19 04:30:00,,,0.0,64.5,92.12,832.7199999999999,,70.0,95.51,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.21,0.0
2092,2025-02-19 04:45:00,,,0.0,64.83333333333333,92.00666666666666,832.7199999999999,,70.0,96.56333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,39.03,0.0
2093,2025-02-19 05:00:00,,,0.0,64.5,91.99,832.7199999999999,,70.0,96.86666666666667,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,68.0,68.0,39.17,0.0
2094,2025-02-19 05:15:00,,,0.0,64.66666666666667,91.88666666666666,832.7199999999999,,70.0,96.15333333333336,74.0,0.0,70.0,,72.0,69.94333333333334,,,67.0,69.0,68.0,68.0,39.16,0.0
2095,2025-02-19 05:30:00,,,0.0,64.83333333333333,91.75333333333332,832.7199999999999,,70.0,95.61,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.18,0.0
2096,2025-02-19 05:45:00,,,0.0,65.0,90.20333333333332,832.7199999999999,,70.0,94.83333333333331,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,39.120000000000005,0.0
2097,2025-02-19 06:00:00,,,0.0,64.83333333333333,89.83666666666666,832.7199999999999,,70.0,94.85,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,32.87,0.0
2098,2025-02-19 06:15:00,,,0.0,65.33333333333333,91.89333333333332,832.7199999999999,,70.0,95.46666666666664,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.21000000000001,0.0
2099,2025-02-19 06:30:00,,,0.0,65.33333333333333,91.86,832.7199999999999,,70.0,95.37666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.41,0.0
2100,2025-02-19 06:45:00,,,0.0,65.16666666666667,91.85666666666668,832.7199999999999,,70.0,95.51666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.24999999999999,0.0
2101,2025-02-19 07:00:00,,,0.0,65.33333333333333,91.76666666666668,832.7199999999999,,70.0,95.56,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.18000000000001,0.0
2102,2025-02-19 07:15:00,,,0.0,65.16666666666667,91.64666666666666,832.7199999999999,,70.0,95.54666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.3,0.0
2103,2025-02-19 07:30:00,,,0.0,65.0,91.71666666666664,832.7199999999999,,70.0,95.82,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,39.32,0.0
2104,2025-02-19 07:45:00,,,0.0,65.66666666666667,91.7,832.7199999999999,,70.0,95.96,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,39.27,0.0
2105,2025-02-19 08:00:00,,,0.0,65.0,91.64,832.7199999999999,,70.0,96.12333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,39.45,0.0
2106,2025-02-19 08:15:00,,,0.0,65.33333333333333,91.47666666666667,832.7199999999999,,70.0,96.13,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,39.13999999999999,0.0
2107,2025-02-19 08:30:00,,,0.0,65.16666666666667,91.52333333333333,832.7199999999999,,70.0,96.13333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,39.23,0.0
2108,2025-02-19 08:45:00,,,0.0,64.83333333333333,91.64666666666666,832.7199999999999,,70.0,97.49333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,39.540000000000006,0.0
2109,2025-02-19 09:00:00,,,0.0,64.83333333333333,91.49333333333334,832.7199999999999,,70.0,97.41,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,39.23,0.0
2110,2025-02-19 09:15:00,,,0.0,65.16666666666667,91.46999999999998,832.7199999999999,,70.0,97.67666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,39.44,0.0
2111,2025-02-19 09:30:00,,,0.0,65.5,91.56,832.7199999999999,,70.0,98.18333333333334,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,39.370000000000005,0.0
2112,2025-02-19 09:45:00,,,0.0,65.33333333333333,91.45,832.7199999999999,,70.0,98.57333333333334,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,39.38,0.0
2113,2025-02-19 10:00:00,,,0.0,65.33333333333333,91.38666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,39.34,0.0
2114,2025-02-19 10:15:00,,,0.0,65.16666666666667,91.31333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,39.38,0.0
2115,2025-02-19 10:30:00,,,0.0,65.5,91.41,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,39.23,0.0
2116,2025-02-19 10:45:00,,,0.0,65.33333333333333,91.37,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,39.45,0.0
2117,2025-02-19 11:00:00,,,0.0,65.66666666666667,91.03666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,39.31,0.0
2118,2025-02-19 11:15:00,,,0.0,65.66666666666667,90.85666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,39.06,0.0
2119,2025-02-19 11:30:00,,,0.0,65.5,90.8,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,39.03999999999999,0.0
2120,2025-02-19 11:45:00,,,0.0,65.33333333333333,90.73333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,38.98,0.0
2121,2025-02-19 12:00:00,,,0.0,65.5,90.70333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,38.96,0.0
2122,2025-02-19 12:15:00,,,0.0,65.83333333333333,90.93,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.10000000000001,0.0
2123,2025-02-19 12:30:00,,,0.0,65.5,90.90333333333336,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,39.13,0.0
2124,2025-02-19 12:45:00,,,0.0,65.66666666666667,90.92333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,39.10000000000001,0.0
2125,2025-02-19 13:00:00,,,0.0,65.5,91.01666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,39.24,0.0
2126,2025-02-19 13:15:00,,,0.0,65.5,90.92,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,39.1,0.0
2127,2025-02-19 13:30:00,,,0.0,65.33333333333333,90.91333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,39.17000000000001,0.0
2128,2025-02-19 13:45:00,,,0.0,65.83333333333333,91.20666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.96333333333334,,,67.0,69.0,68.0,68.0,38.73,0.0
2129,2025-02-19 14:00:00,,,0.0,65.83333333333333,91.42666666666666,832.7199999999999,,70.0,99.48333333333332,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,38.99,0.0
2130,2025-02-19 14:15:00,,,0.0,65.83333333333333,91.31333333333332,832.7199999999999,,70.0,99.99,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.71,0.0
2131,2025-02-19 14:30:00,,,0.0,65.83333333333333,91.38,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,38.6,0.0
2132,2025-02-19 14:45:00,,,0.0,65.83333333333333,91.41333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,38.580000000000005,0.0
2133,2025-02-19 15:00:00,,,0.0,66.66666666666667,91.50666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.620000000000005,0.0
2134,2025-02-19 15:15:00,,,0.0,66.66666666666667,91.62333333333332,832.7199999999999,,70.0,98.15666666666664,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,38.64,0.0
2135,2025-02-19 15:30:00,,,0.0,66.66666666666667,91.96333333333332,832.7199999999999,,70.0,98.71333333333332,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,38.75000000000001,0.0
2136,2025-02-19 15:45:00,,,0.0,66.83333333333333,92.26333333333332,832.7199999999999,,70.0,98.84666666666668,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,38.53999999999999,0.0
2137,2025-02-19 16:00:00,,,0.0,67.16666666666667,92.77333333333333,832.7199999999999,,70.0,98.37333333333332,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,38.34,0.0
2138,2025-02-19 16:15:00,,,0.0,67.66666666666667,92.78666666666668,832.7199999999999,,70.0,97.31,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,68.0,68.0,38.28,0.0
2139,2025-02-19 16:30:00,,,0.0,68.0,92.63333333333333,832.7199999999999,,70.0,98.64666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.35000000000001,0.0
2140,2025-02-19 16:45:00,,,0.0,68.0,92.97333333333334,832.7199999999999,,70.0,98.72666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.23,0.0
2141,2025-02-19 17:00:00,,,0.0,68.16666666666667,93.16,832.7199999999999,,70.0,99.08666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,37.89,0.0
2142,2025-02-19 17:15:00,,,0.0,68.33333333333333,93.32,832.7199999999999,,70.0,99.05333333333331,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,37.94,0.0
2143,2025-02-19 17:30:00,,,0.0,68.5,93.33666666666666,832.7199999999999,,70.0,99.25666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,37.9,0.0
2144,2025-02-19 17:45:00,,,0.0,68.66666666666667,93.53000000000002,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,37.870000000000005,0.0
2145,2025-02-19 18:00:00,,,0.0,68.66666666666667,93.63666666666666,832.7199999999999,,70.0,99.98333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,37.8,0.0
2146,2025-02-19 18:15:00,,,0.0,69.0,93.56666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,37.82,0.0
2147,2025-02-19 18:30:00,,,0.0,69.16666666666667,93.7,832.7199999999999,,70.0,98.99,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,37.66,0.0
2148,2025-02-19 18:45:00,,,0.0,68.66666666666667,93.57666666666668,832.7199999999999,,70.0,98.69,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,37.63,0.0
2149,2025-02-19 19:00:00,,,0.0,69.16666666666667,93.64,832.7199999999999,,70.0,96.73,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,37.470000000000006,0.0
2150,2025-02-19 19:15:00,,,0.0,69.33333333333333,90.64666666666666,832.7199999999999,,70.0,93.92333333333332,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,37.58,0.0
2151,2025-02-19 19:30:00,,,0.0,69.16666666666667,87.23,832.7199999999999,,70.0,90.61333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,31.489999999999995,0.0
2152,2025-02-19 19:45:00,,,0.0,69.16666666666667,87.04,832.7199999999999,,70.0,89.25,74.0,0.0,70.0,,72.0,70.23333333333333,,,67.0,69.0,68.0,68.0,31.390000000000008,0.0
2153,2025-02-19 20:00:00,,,0.0,69.0,84.14666666666666,832.7199999999999,,70.0,86.75333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,28.410000000000004,0.0
2154,2025-02-19 20:15:00,,,0.0,68.66666666666667,84.23666666666666,832.7199999999999,,70.0,84.42333333333333,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,28.260000000000005,0.0
2155,2025-02-19 20:30:00,,,0.0,69.33333333333333,82.64,832.7199999999999,,70.0,81.75333333333333,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,26.34,0.0
2156,2025-02-19 20:45:00,,,0.0,69.16666666666667,81.15666666666667,832.7199999999999,,70.0,80.28,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,25.050000000000004,0.0
2157,2025-02-19 21:00:00,,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,,70.0,78.24,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,24.85,0.0
2158,2025-02-19 21:15:00,,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,,70.0,76.25333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,24.880000000000003,0.0
2159,2025-02-19 21:30:00,,,0.0,69.5,79.09333333333333,832.7199999999999,,70.0,75.57000000000001,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,22.580000000000005,0.0
2160,2025-02-19 21:45:00,,,0.0,69.33333333333333,80.99,832.7199999999999,,70.0,75.92666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,24.78,0.0
2161,2025-02-19 22:00:00,,,0.0,69.0,80.76666666666667,832.7199999999999,,70.0,75.84666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,24.989999999999995,0.0
2162,2025-02-19 22:15:00,,,0.0,68.83333333333333,80.24,832.7199999999999,,70.0,76.47333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,23.84,0.0
2163,2025-02-19 22:30:00,,,0.0,69.0,80.6825,832.7199999999999,,70.0,77.135,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.109999999999992,0.0
2164,2025-02-19 22:45:00,,,0.0,68.83333333333333,79.25,832.7199999999999,,70.0,75.48666666666666,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,25.040000000000006,0.0
2165,2025-02-19 23:00:00,,,0.0,69.16666666666667,77.89,832.7199999999999,,70.0,75.27666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,22.489999999999995,0.0
2166,2025-02-19 23:15:00,,,0.0,68.83333333333333,78.30666666666667,832.7199999999999,,70.0,74.44333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,22.08,0.0
2167,2025-02-19 23:30:00,,,0.0,69.16666666666667,80.33666666666666,832.7199999999999,,70.0,75.79666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.12,0.0
2168,2025-02-19 23:45:00,,,0.0,69.33333333333333,80.3,832.7199999999999,,70.0,76.82333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,25.270000000000003,0.0
2169,2025-02-20 00:00:00,,,0.0,69.0,78.29666666666667,832.7199999999999,,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,25.39,0.0
2170,2025-02-20 00:15:00,,,0.0,69.33333333333333,77.30666666666667,832.7199999999999,,70.0,73.04666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,22.300000000000004,0.0
2171,2025-02-20 00:30:00,,,0.0,69.16666666666667,77.17333333333333,832.7199999999999,,70.0,74.97333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,22.379999999999995,0.0
2172,2025-02-20 00:45:00,,,0.0,69.33333333333333,79.13666666666667,832.7199999999999,,70.0,76.73,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,22.89,0.0
2173,2025-02-20 01:00:00,,,0.0,69.33333333333333,80.03666666666668,832.7199999999999,,70.0,76.92999999999999,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,25.46,0.0
2174,2025-02-20 01:15:00,,,0.0,69.0,79.91666666666667,832.7199999999999,,70.0,76.5,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,25.570000000000007,0.0
2175,2025-02-20 01:30:00,,,0.0,69.66666666666667,79.88666666666667,832.7199999999999,,70.0,77.87666666666667,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,25.660000000000004,0.0
2176,2025-02-20 01:45:00,,,0.0,69.5,79.85666666666667,832.7199999999999,,70.0,78.82333333333334,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,25.56,0.0
2177,2025-02-20 02:00:00,,,0.0,69.83333333333333,79.86666666666667,832.7199999999999,,70.0,80.74,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,25.6,0.0
2178,2025-02-20 02:15:00,,,0.0,70.0,81.38333333333334,832.7199999999999,,70.0,81.87666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,25.61,0.0
2179,2025-02-20 02:30:00,,,0.0,69.66666666666667,82.92333333333333,832.7199999999999,,70.0,84.26666666666667,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,28.79,0.0
2180,2025-02-20 02:45:00,,,0.0,69.83333333333333,83.83333333333333,832.7199999999999,,70.0,87.81333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,28.94,0.0
2181,2025-02-20 03:00:00,,,0.0,69.83333333333333,83.86666666666666,832.7199999999999,,70.0,87.92,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,32.26,0.0
2182,2025-02-20 03:15:00,,,0.0,70.0,85.06333333333333,832.7199999999999,,70.0,88.83666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,29.959999999999997,0.0
2183,2025-02-20 03:30:00,,,0.0,70.0,85.78333333333335,832.7199999999999,,70.0,89.94,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,32.41,0.0
2184,2025-02-20 03:45:00,,,0.0,70.16666666666667,85.7,832.7199999999999,,70.0,92.67666666666666,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,32.32999999999999,0.0
2185,2025-02-20 04:00:00,,,0.0,70.33333333333333,87.31333333333333,832.7199999999999,,70.0,93.78333333333336,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,32.5,0.0
2186,2025-02-20 04:15:00,,,0.0,70.33333333333333,91.89,832.7199999999999,,70.0,96.51666666666668,74.0,0.0,70.0,,72.0,69.73,,,67.0,69.0,68.0,68.0,38.6,0.0
2187,2025-02-20 04:30:00,,,0.0,70.16666666666667,91.96,832.7199999999999,,70.0,99.08,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,38.94,0.0
2188,2025-02-20 04:45:00,,,0.0,70.33333333333333,92.06333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,38.91,0.0
2189,2025-02-20 05:00:00,,,0.0,70.5,91.81333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,38.84,0.0
2190,2025-02-20 05:15:00,,,0.0,70.66666666666667,91.78,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,38.49,0.0
2191,2025-02-20 05:30:00,,,0.0,70.83333333333333,92.06333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,38.8,0.0
2192,2025-02-20 05:45:00,,,0.0,71.0,92.02,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.1,0.0
2193,2025-02-20 06:00:00,,,0.0,71.16666666666667,91.86666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,38.93000000000001,0.0
2194,2025-02-20 06:15:00,,,0.0,71.16666666666667,91.96,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,38.95,0.0
2195,2025-02-20 06:30:00,,,0.0,71.33333333333333,91.87666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,38.92999999999999,0.0
2196,2025-02-20 06:45:00,,,0.0,71.5,92.00333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,38.88,0.0
2197,2025-02-20 07:00:00,,,0.0,71.5,91.95333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,38.95,0.0
2198,2025-02-20 07:15:00,,,0.0,71.5,91.96333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,39.17,0.0
2199,2025-02-20 07:30:00,,,0.0,71.33333333333333,91.99666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,39.18,0.0
2200,2025-02-20 07:45:00,,,0.0,71.5,91.77666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.080000000000005,0.0
2201,2025-02-20 08:00:00,,,0.0,71.5,91.79,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.06999999999999,0.0
2202,2025-02-20 08:15:00,,,0.0,71.5,91.68333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,39.02,0.0
2203,2025-02-20 08:30:00,,,0.0,71.16666666666667,91.47333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.040000000000006,0.0
2204,2025-02-20 08:45:00,,,0.0,70.83333333333333,91.48333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,39.09,0.0
2205,2025-02-20 09:00:00,,,0.0,71.0,91.40666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.31,0.0
2206,2025-02-20 09:15:00,,,0.0,71.0,91.12333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.260000000000005,0.0
2207,2025-02-20 09:30:00,,,0.0,71.0,91.1,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.26,0.0
2208,2025-02-20 09:45:00,,,0.0,70.83333333333333,90.99666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,39.37,0.0
2209,2025-02-20 10:00:00,,,0.0,71.0,90.89,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.38,0.0
2210,2025-02-20 10:15:00,,,0.0,70.83333333333333,90.67333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,39.49,0.0
2211,2025-02-20 10:30:00,,,0.0,70.66666666666667,90.47333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,39.51,0.0
2212,2025-02-20 10:45:00,,,0.0,70.66666666666667,90.45,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,39.56,0.0
2213,2025-02-20 11:00:00,,,0.0,71.0,89.90666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.49,0.0
2214,2025-02-20 11:15:00,,,0.0,71.0,89.56,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,39.26,0.0
2215,2025-02-20 11:30:00,,,0.0,70.66666666666667,89.46999999999998,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,39.3,0.0
2216,2025-02-20 11:45:00,,,0.0,71.0,89.40333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,39.47,0.0
2217,2025-02-20 12:00:00,,,0.0,71.0,89.33999999999999,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,39.39,0.0
2218,2025-02-20 12:15:00,,,0.0,70.83333333333333,89.38333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,39.510000000000005,0.0
2219,2025-02-20 12:30:00,,,0.0,71.0,89.06333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,39.34,0.0
2220,2025-02-20 12:45:00,,,0.0,70.83333333333333,89.11333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,39.54,0.0
2221,2025-02-20 13:00:00,,,0.0,70.66666666666667,89.05666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.72,,,67.0,69.0,68.0,68.0,39.86,0.0
2222,2025-02-20 13:15:00,,,0.0,70.66666666666667,88.95666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,40.24000000000001,0.0
2223,2025-02-20 13:30:00,,,0.0,70.33333333333333,88.74333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.77333333333333,,,67.0,69.0,68.0,68.0,40.080000000000005,0.0
2224,2025-02-20 13:45:00,,,0.0,70.5,88.80666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,40.10999999999999,0.0
2225,2025-02-20 14:00:00,,,0.0,70.83333333333333,88.87333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,39.92,0.0
2226,2025-02-20 14:15:00,,,0.0,71.0,88.66666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,39.63000000000001,0.0
2227,2025-02-20 14:30:00,,,0.0,70.83333333333333,88.55,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,39.650000000000006,0.0
2228,2025-02-20 14:45:00,,,0.0,70.83333333333333,88.37666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,39.42999999999999,0.0
2229,2025-02-20 15:00:00,,,0.0,71.5,88.39333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.190000000000005,0.0
2230,2025-02-20 15:15:00,,,0.0,71.16666666666667,88.84333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,39.43,0.0
2231,2025-02-20 15:30:00,,,0.0,71.16666666666667,88.95,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,39.35,0.0
2232,2025-02-20 15:45:00,,,0.0,71.66666666666667,89.00666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,39.370000000000005,0.0
2233,2025-02-20 16:00:00,,,0.0,71.5,89.10333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,39.34,0.0
2234,2025-02-20 16:15:00,,,0.0,71.5,89.56,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,39.150000000000006,0.0
2235,2025-02-20 16:30:00,,,0.0,71.83333333333333,89.78000000000002,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,39.14000000000001,0.0
2236,2025-02-20 16:45:00,,,0.0,72.0,90.04333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,39.17,0.0
2237,2025-02-20 17:00:00,,,0.0,71.83333333333333,90.4,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,39.01,0.0
2238,2025-02-20 17:15:00,,,0.0,72.0,90.50666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,39.040000000000006,0.0
2239,2025-02-20 17:30:00,,,0.0,72.0,90.73333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,38.71999999999999,0.0
2240,2025-02-20 17:45:00,,,0.0,72.0,91.14,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,38.900000000000006,0.0
2241,2025-02-20 18:00:00,,,0.0,72.16666666666667,91.4,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,38.78999999999999,0.0
2242,2025-02-20 18:15:00,,,0.0,72.5,91.37666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,68.0,68.0,38.440000000000005,0.0
2243,2025-02-20 18:30:00,,,0.0,72.66666666666667,91.69333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,38.7,0.0
2244,2025-02-20 18:45:00,,,0.0,73.0,92.0,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,38.61,0.0
2245,2025-02-20 19:00:00,,,0.0,73.0,92.05333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,,,67.0,69.0,68.0,68.0,38.26,0.0
2246,2025-02-20 19:15:00,,,0.0,73.5,92.23,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,38.31999999999999,0.0
2247,2025-02-20 19:30:00,,,0.0,73.66666666666667,92.26333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,38.370000000000005,0.0
2248,2025-02-20 19:45:00,,,0.0,73.83333333333333,92.52333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,38.11999999999999,0.0
2249,2025-02-20 20:00:00,,,0.0,73.66666666666667,92.64333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.35,0.0
2250,2025-02-20 20:15:00,,,0.0,74.0,92.76,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.8,0.0
2251,2025-02-20 20:30:00,,,0.0,74.0,92.93333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.99,0.0
2252,2025-02-20 20:45:00,,,0.0,73.83333333333333,93.03666666666668,832.7199999999999,,70.0,99.74666666666668,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,37.79,0.0
2253,2025-02-20 21:00:00,,,0.0,74.0,93.11333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.68,0.0
2254,2025-02-20 21:15:00,,,0.0,74.0,93.26666666666668,832.7199999999999,,70.0,99.10333333333334,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,68.0,68.0,37.85,0.0
2255,2025-02-20 21:30:00,,,0.0,74.0,89.24333333333334,832.7199999999999,,70.0,94.42666666666666,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,37.99,0.0
2256,2025-02-20 21:45:00,,,0.0,74.0,85.91666666666667,832.7199999999999,,70.0,89.62666666666667,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,31.28,0.0
2257,2025-02-20 22:00:00,,,0.0,74.16666666666667,83.67333333333333,832.7199999999999,,70.0,87.00333333333333,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,28.379999999999995,0.0
2258,2025-02-20 22:15:00,,,0.0,74.0,89.11333333333334,832.7199999999999,,70.0,93.69333333333331,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,31.42,0.0
2259,2025-02-20 22:30:00,,,0.0,74.0,92.7,832.7199999999999,,70.0,97.13,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,37.68000000000001,0.0
2260,2025-02-20 22:45:00,,,0.0,74.0,92.58333333333331,832.7199999999999,,70.0,98.06666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,37.66,0.0
2261,2025-02-20 23:00:00,,,0.0,73.83333333333333,92.31333333333332,832.7199999999999,,70.0,98.64333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,37.98,0.0
2262,2025-02-20 23:15:00,,,0.0,74.0,92.14333333333332,832.7199999999999,,70.0,97.85,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,38.010000000000005,0.0
2263,2025-02-20 23:30:00,,,0.0,73.66666666666667,91.96333333333332,832.7199999999999,,70.0,98.27666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,38.2,0.0
2264,2025-02-20 23:45:00,,,0.0,74.0,91.82666666666668,832.7199999999999,,70.0,98.4,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,38.260000000000005,0.0
2265,2025-02-21 00:00:00,,,0.0,73.75,91.73,832.7199999999999,,70.0,98.875,74.0,0.0,70.0,,72.0,69.935,,,67.0,69.0,68.0,68.0,38.010000000000005,0.0
2266,2025-02-21 00:15:00,,,0.0,73.83333333333333,91.72,832.7199999999999,,70.0,98.46999999999998,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,38.15,0.0
2267,2025-02-21 00:30:00,,,0.0,73.5,91.70666666666666,832.7199999999999,,70.0,98.45333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.41,0.0
2268,2025-02-21 00:45:00,,,0.0,73.66666666666667,91.54666666666668,832.7199999999999,,70.0,99.28333333333336,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,38.39,0.0
2269,2025-02-21 01:00:00,,,0.0,73.66666666666667,91.55,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,38.62,0.0
2270,2025-02-21 01:15:00,,,0.0,73.5,91.43333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.64,0.0
2271,2025-02-21 01:30:00,,,0.0,74.0,91.26333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,38.7,0.0
2272,2025-02-21 01:45:00,,,0.0,73.83333333333333,91.05666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,38.73,0.0
2273,2025-02-21 02:00:00,,,0.0,74.0,91.08333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,38.81000000000001,0.0
2274,2025-02-21 02:15:00,,,0.0,74.16666666666667,90.83,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,38.87,0.0
2275,2025-02-21 02:30:00,,,0.0,74.16666666666667,90.86666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,39.03,0.0
2276,2025-02-21 02:45:00,,,0.0,74.5,90.66666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,38.84,0.0
2277,2025-02-21 03:00:00,,,0.0,74.16666666666667,90.68666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.1,0.0
2278,2025-02-21 03:15:00,,,0.0,74.33333333333333,90.74,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.28999999999999,0.0
2279,2025-02-21 03:30:00,,,0.0,74.5,90.56,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,39.3,0.0
2280,2025-02-21 03:45:00,,,0.0,74.33333333333333,90.54333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,39.38999999999999,0.0
2281,2025-02-21 04:00:00,,,0.0,74.5,90.6,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,39.67,0.0
2282,2025-02-21 04:15:00,,,0.0,74.66666666666667,90.34666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.78,,,67.0,69.0,68.0,68.0,39.6,0.0
2283,2025-02-21 04:30:00,,,0.0,74.66666666666667,90.35,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,39.55,0.0
2284,2025-02-21 04:45:00,,,0.0,74.66666666666667,90.24333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,39.47,0.0
2285,2025-02-21 05:00:00,,,0.0,75.0,90.31,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,39.67,0.0
2286,2025-02-21 05:15:00,,,0.0,74.5,90.23666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,39.72,0.0
2287,2025-02-21 05:30:00,,,0.0,74.0,90.15333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,39.8,0.0
2288,2025-02-21 05:45:00,,,0.0,74.0,90.02,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,39.68999999999999,0.0
2289,2025-02-21 06:00:00,,,0.0,73.83333333333333,89.89333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,39.68000000000001,0.0
2290,2025-02-21 06:15:00,,,0.0,73.83333333333333,89.80333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,68.0,68.0,39.88,0.0
2291,2025-02-21 06:30:00,,,0.0,74.0,89.77999999999999,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,39.74999999999999,0.0
2292,2025-02-21 06:45:00,,,0.0,74.0,89.70666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,39.77,0.0
2293,2025-02-21 07:00:00,,,0.0,74.0,89.64333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,39.66,0.0
2294,2025-02-21 07:15:00,,,0.0,73.66666666666667,89.61333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,39.81,0.0
2295,2025-02-21 07:30:00,,,0.0,74.0,89.50333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,39.77,0.0
2296,2025-02-21 07:45:00,,,0.0,73.83333333333333,89.57000000000001,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,39.98,0.0
2297,2025-02-21 08:00:00,,,0.0,74.16666666666667,89.35333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,68.0,68.0,39.66,0.0
2298,2025-02-21 08:15:00,,,0.0,74.0,89.38333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.46666666666667,,,67.0,69.0,68.0,68.0,39.940000000000005,0.0
2299,2025-02-21 08:30:00,,,0.0,74.16666666666667,89.25999999999999,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,40.0,0.0
2300,2025-02-21 08:45:00,,,0.0,74.0,89.23333333333335,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,39.95,0.0
2301,2025-02-21 09:00:00,,,0.0,74.0,89.21999999999998,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,40.040000000000006,0.0
2302,2025-02-21 09:15:00,,,0.0,74.0,89.08666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,40.13,0.0
2303,2025-02-21 09:30:00,,,0.0,74.0,88.84333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,39.67,0.0
2304,2025-02-21 09:45:00,,,0.0,74.16666666666667,88.63,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,39.60999999999999,0.0
2305,2025-02-21 10:00:00,,,0.0,74.16666666666667,88.71333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,39.42000000000001,0.0
2306,2025-02-21 10:15:00,,,0.0,74.16666666666667,88.60333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,68.0,68.0,39.65,0.0
2307,2025-02-21 10:30:00,,,0.0,74.33333333333333,88.67,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,39.79,0.0
2308,2025-02-21 10:45:00,,,0.0,74.16666666666667,88.91666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,39.88,0.0
2309,2025-02-21 11:00:00,,,0.0,74.5,88.59333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,40.03,0.0
2310,2025-02-21 11:15:00,,,0.0,74.16666666666667,88.36666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,39.53,0.0
2311,2025-02-21 11:30:00,,,0.0,74.0,88.28666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,39.43,0.0
2312,2025-02-21 11:45:00,,,0.0,74.0,88.25666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333333,,,67.0,69.0,68.0,68.0,39.61000000000001,0.0
2313,2025-02-21 12:00:00,,,0.0,74.16666666666667,88.17333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,,67.0,69.0,68.0,68.0,39.46,0.0
2314,2025-02-21 12:15:00,,,0.0,74.5,88.14666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,,67.0,69.0,68.0,68.0,39.67,0.0
2315,2025-02-21 12:30:00,,,0.0,74.66666666666667,88.33999999999999,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,,67.0,69.0,68.0,68.0,39.87,0.0
2316,2025-02-21 12:45:00,,,0.0,74.5,88.52,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,39.98,0.0
2317,2025-02-21 13:00:00,,,0.0,74.83333333333333,88.46333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,39.83,0.0
2318,2025-02-21 13:15:00,,,0.0,74.83333333333333,88.64666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,39.56,0.0
2319,2025-02-21 13:30:00,,,0.0,74.66666666666667,88.90333333333335,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,68.0,68.0,39.59,0.0
2320,2025-02-21 13:45:00,,,0.0,74.66666666666667,89.21,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.36666666666667,,,67.0,69.0,68.0,68.0,39.46,0.0
2321,2025-02-21 14:00:00,,,0.0,74.66666666666667,89.36,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.41666666666667,,,67.0,69.0,68.0,68.0,39.39999999999999,0.0
2322,2025-02-21 14:15:00,,,0.0,75.0,89.62,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,68.0,68.0,39.09,0.0
2323,2025-02-21 14:30:00,,,0.0,74.83333333333333,89.8,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,38.93,0.0
