,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2324,2025-02-21 14:45:00,,,0.0,75.33333333333333,90.17666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,38.98,0.0
2325,2025-02-21 15:00:00,,,0.0,75.33333333333333,90.47,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,38.6,0.0
2326,2025-02-21 15:15:00,,,0.0,75.33333333333333,90.88333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,38.6,0.0
2327,2025-02-21 15:30:00,,,0.0,75.33333333333333,91.30666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,38.38,0.0
2328,2025-02-21 15:45:00,,,0.0,75.66666666666667,91.62,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,38.26,0.0
2329,2025-02-21 16:00:00,,,0.0,76.0,92.00666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,38.18,0.0
2330,2025-02-21 16:15:00,,,0.0,76.0,92.43666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,37.98,0.0
2331,2025-02-21 16:30:00,,,0.0,76.16666666666667,92.79,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,37.81,0.0
2332,2025-02-21 16:45:00,,,0.0,76.33333333333333,93.21999999999998,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,68.0,68.0,37.82000000000001,0.0
2333,2025-02-21 17:00:00,,,0.0,76.66666666666667,93.48333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,37.51,0.0
2334,2025-02-21 17:15:00,,,0.0,77.33333333333333,93.87,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,37.53,0.0
2335,2025-02-21 17:30:00,,,0.0,77.5,94.30333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.29666666666667,,,67.0,69.0,68.0,68.0,37.46999999999999,0.0
2336,2025-02-21 17:45:00,,,0.0,77.66666666666667,94.52,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,37.25,0.0
2337,2025-02-21 18:00:00,,,0.0,77.83333333333333,94.94,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.41666666666667,,,67.0,69.0,68.0,68.0,37.27,0.0
2338,2025-02-21 18:15:00,,,0.0,77.83333333333333,95.24333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,37.38999999999999,0.0
2339,2025-02-21 18:30:00,,,0.0,78.0,95.24,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,68.0,68.0,36.790000000000006,0.0
2340,2025-02-21 18:45:00,,,0.0,78.16666666666667,95.52333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,37.05,0.0
2341,2025-02-21 19:00:00,,,0.0,78.16666666666667,95.94666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,68.0,68.0,36.38,0.0
2342,2025-02-21 19:15:00,,,0.0,78.16666666666667,96.07,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,36.62,0.0
2343,2025-02-21 19:30:00,,,0.0,78.33333333333333,96.03333333333336,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,36.49,0.0
2344,2025-02-21 19:45:00,,,0.0,78.16666666666667,96.27333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,36.61,0.0
2345,2025-02-21 20:00:00,,,0.0,78.5,96.61333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,36.55,0.0
2346,2025-02-21 20:15:00,,,0.0,78.33333333333333,96.89,832.7199999999999,,70.0,98.35333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,36.55,0.0
2347,2025-02-21 20:30:00,,,0.0,78.83333333333333,96.82666666666668,832.7199999999999,,70.0,96.51,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,36.16,0.0
2348,2025-02-21 20:45:00,,,0.0,78.5,93.1,832.7199999999999,,70.0,93.52666666666669,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,36.470000000000006,0.0
2349,2025-02-21 21:00:00,,,0.0,78.66666666666667,91.05666666666669,832.7199999999999,,70.0,90.96,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,30.36,0.0
2350,2025-02-21 21:15:00,,,0.0,79.0,90.99666666666668,832.7199999999999,,70.0,90.12,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,30.190000000000005,0.0
2351,2025-02-21 21:30:00,,,0.0,78.83333333333333,89.75,832.7199999999999,,70.0,89.01666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,30.109999999999992,0.0
2352,2025-02-21 21:45:00,,,0.0,79.0,87.67999999999999,832.7199999999999,,70.0,86.78000000000002,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,27.02,0.0
2353,2025-02-21 22:00:00,,,0.0,78.66666666666667,87.50666666666666,832.7199999999999,,70.0,84.15666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,26.959999999999997,0.0
2354,2025-02-21 22:15:00,,,0.0,78.5,86.19,832.7199999999999,,70.0,81.97,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,26.89,0.0
2355,2025-02-21 22:30:00,,,0.0,78.16666666666667,84.05,832.7199999999999,,70.0,80.16,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,23.7,0.0
2356,2025-02-21 22:45:00,,,0.0,78.0,83.84666666666668,832.7199999999999,,70.0,78.76333333333334,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,23.58,0.0
2357,2025-02-21 23:00:00,,,0.0,78.16666666666667,83.58,832.7199999999999,,70.0,76.74000000000001,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,23.6,0.0
2358,2025-02-21 23:15:00,,,0.0,78.16666666666667,83.35000000000001,832.7199999999999,,70.0,76.75,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,23.700000000000003,0.0
2359,2025-02-21 23:30:00,,,0.0,78.5,83.05666666666667,832.7199999999999,,70.0,76.37666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,23.62,0.0
2360,2025-02-21 23:45:00,,,0.0,78.66666666666667,81.64999999999999,832.7199999999999,,70.0,75.45333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,23.74,0.0
2361,2025-02-22 00:00:00,,,0.0,78.16666666666667,79.65666666666667,832.7199999999999,,70.0,74.84666666666668,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,68.0,68.0,20.62,0.0
2362,2025-02-22 00:15:00,,,0.0,78.5,80.70666666666666,832.7199999999999,,70.0,75.37666666666667,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,20.919999999999995,0.0
2363,2025-02-22 00:30:00,,,0.0,78.16666666666667,82.34666666666668,832.7199999999999,,70.0,76.42999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.2,0.0
2364,2025-02-22 00:45:00,,,0.0,78.33333333333333,82.31333333333333,832.7199999999999,,70.0,76.62,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.41,0.0
2365,2025-02-22 01:00:00,,,0.0,78.33333333333333,82.14666666666666,832.7199999999999,,70.0,77.32,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,24.569999999999997,0.0
2366,2025-02-22 01:15:00,,,0.0,78.5,81.96,832.7199999999999,,70.0,77.95,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,,
2367,2025-02-22 01:30:00,,,0.0,78.5,81.92666666666666,832.7199999999999,,70.0,79.73666666666666,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,24.590000000000003,0.0
2368,2025-02-22 01:45:00,,,0.0,78.5,81.99000000000001,832.7199999999999,,70.0,81.36333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,24.52000000000001,0.0
2369,2025-02-22 02:00:00,,,0.0,78.33333333333333,84.79666666666667,832.7199999999999,,70.0,82.36666666666666,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,27.42,0.0
2370,2025-02-22 02:15:00,,,0.0,78.5,84.89,832.7199999999999,,70.0,83.45,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,27.99,0.0
2371,2025-02-22 02:30:00,,,0.0,78.5,84.81,832.7199999999999,,70.0,84.62333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,27.85000000000001,0.0
2372,2025-02-22 02:45:00,,,0.0,78.5,84.61333333333333,832.7199999999999,,70.0,85.81,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,27.87,0.0
2373,2025-02-22 03:00:00,,,0.0,78.5,84.61,832.7199999999999,,70.0,86.81,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,28.040000000000006,0.0
2374,2025-02-22 03:15:00,,,0.0,78.5,85.60333333333334,832.7199999999999,,70.0,87.96666666666665,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,28.340000000000003,0.0
2375,2025-02-22 03:30:00,,,0.0,78.66666666666667,87.99666666666667,832.7199999999999,,70.0,89.07,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,31.62,0.0
2376,2025-02-22 03:45:00,,,0.0,78.83333333333333,87.74666666666667,832.7199999999999,,70.0,90.09333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,31.39,0.0
2377,2025-02-22 04:00:00,,,0.0,78.66666666666667,87.76666666666667,832.7199999999999,,70.0,91.11,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,31.87,0.0
2378,2025-02-22 04:15:00,,,0.0,78.83333333333333,87.58333333333333,832.7199999999999,,70.0,91.96333333333332,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,31.61,0.0
2379,2025-02-22 04:30:00,,,0.0,78.5,87.53666666666668,832.7199999999999,,70.0,92.94,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,31.599999999999994,0.0
2380,2025-02-22 04:45:00,,,0.0,78.83333333333333,89.11333333333334,832.7199999999999,,70.0,94.2,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,31.700000000000003,0.0
2381,2025-02-22 05:00:00,,,0.0,79.0,93.71,832.7199999999999,,70.0,95.27,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,38.13,0.0
2382,2025-02-22 05:15:00,,,0.0,79.16666666666667,93.71999999999998,832.7199999999999,,70.0,96.31333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,38.190000000000005,0.0
2383,2025-02-22 05:30:00,,,0.0,78.83333333333333,93.63666666666666,832.7199999999999,,70.0,97.21999999999998,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,38.15,0.0
2384,2025-02-22 05:45:00,,,0.0,79.16666666666667,93.55666666666669,832.7199999999999,,70.0,96.65,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,38.2,0.0
2385,2025-02-22 06:00:00,,,0.0,79.33333333333333,93.59666666666668,832.7199999999999,,70.0,96.46,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,38.18,0.0
2386,2025-02-22 06:15:00,,,0.0,79.16666666666667,93.52333333333333,832.7199999999999,,70.0,96.38333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.39,0.0
2387,2025-02-22 06:30:00,,,0.0,79.16666666666667,93.46999999999998,832.7199999999999,,70.0,96.52,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.23,0.0
2388,2025-02-22 06:45:00,,,0.0,79.33333333333333,93.37,832.7199999999999,,70.0,96.85666666666668,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.28,0.0
2389,2025-02-22 07:00:00,,,0.0,79.5,93.34,832.7199999999999,,70.0,97.10333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.34,0.0
2390,2025-02-22 07:15:00,,,0.0,79.5,93.32,832.7199999999999,,70.0,97.44333333333331,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,38.27,0.0
2391,2025-02-22 07:30:00,,,0.0,79.5,93.41,832.7199999999999,,70.0,98.03,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,38.41,0.0
2392,2025-02-22 07:45:00,,,0.0,79.16666666666667,93.28333333333336,832.7199999999999,,70.0,98.82,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,38.34,0.0
2393,2025-02-22 08:00:00,,,0.0,79.33333333333333,93.26,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,38.54,0.0
2394,2025-02-22 08:15:00,,,0.0,79.33333333333333,93.09666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,38.31,0.0
2395,2025-02-22 08:30:00,,,0.0,79.5,92.95,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,38.38000000000001,0.0
2396,2025-02-22 08:45:00,,,0.0,79.33333333333333,92.98333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,38.290000000000006,0.0
2397,2025-02-22 09:00:00,,,0.0,79.33333333333333,92.87,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,38.43,0.0
2398,2025-02-22 09:15:00,,,0.0,79.5,92.77666666666669,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,38.34,0.0
2399,2025-02-22 09:30:00,,,0.0,79.16666666666667,92.69333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,38.31,0.0
2400,2025-02-22 09:45:00,,,0.0,79.5,92.78333333333336,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,38.60000000000001,0.0
2401,2025-02-22 10:00:00,,,0.0,79.5,92.66,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,38.3,0.0
2402,2025-02-22 10:15:00,,,0.0,79.83333333333333,92.71999999999998,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,38.56,0.0
2403,2025-02-22 10:30:00,,,0.0,79.83333333333333,92.62333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.76,,,67.0,69.0,68.0,68.0,38.51,0.0
2404,2025-02-22 10:45:00,,,0.0,79.83333333333333,92.63666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,38.4,0.0
2405,2025-02-22 11:00:00,,,0.0,79.83333333333333,92.61666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,38.6,0.0
2406,2025-02-22 11:15:00,,,0.0,80.0,92.57,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,38.63,0.0
2407,2025-02-22 11:30:00,,,0.0,80.0,92.47333333333331,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,38.41,0.0
2408,2025-02-22 11:45:00,,,0.0,80.33333333333333,92.47666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,38.58,0.0
2409,2025-02-22 12:00:00,,,0.0,80.5,92.34666666666664,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,38.42999999999999,0.0
2410,2025-02-22 12:15:00,,,0.0,80.33333333333333,92.11333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,38.6,0.0
2411,2025-02-22 12:30:00,,,0.0,80.33333333333333,92.34666666666664,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,38.83,0.0
2412,2025-02-22 12:45:00,,,0.0,80.66666666666667,92.49333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,38.57000000000001,0.0
2413,2025-02-22 13:00:00,,,0.0,80.5,92.54666666666668,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,38.38999999999999,0.0
2414,2025-02-22 13:15:00,,,0.0,80.33333333333333,92.72666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,38.45000000000001,0.0
2415,2025-02-22 13:30:00,,,0.0,80.5,93.20666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,38.28,0.0
2416,2025-02-22 13:45:00,,,0.0,80.16666666666667,93.3,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,38.03,0.0
2417,2025-02-22 14:00:00,,,0.0,80.16666666666667,93.25666666666666,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,38.07000000000001,0.0
2418,2025-02-22 14:15:00,,,0.0,80.5,93.59,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,38.06999999999999,0.0
2419,2025-02-22 14:30:00,,,0.0,80.33333333333333,93.89333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,38.08,0.0
2420,2025-02-22 14:45:00,,,0.0,80.5,94.11,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,37.92999999999999,0.0
2421,2025-02-22 15:00:00,,,0.0,80.5,94.46,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,37.95,0.0
2422,2025-02-22 15:15:00,,,0.0,80.5,94.66333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,37.6,0.0
2423,2025-02-22 15:30:00,,,0.0,80.5,94.94,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,37.45,0.0
2424,2025-02-22 15:45:00,,,0.0,80.66666666666667,95.49333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,37.13999999999999,0.0
2425,2025-02-22 16:00:00,,,0.0,80.66666666666667,96.16,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,37.00000000000001,0.0
2426,2025-02-22 16:15:00,,,0.0,80.83333333333333,96.41,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,37.13,0.0
2427,2025-02-22 16:30:00,,,0.0,80.83333333333333,96.67333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,37.16,0.0
2428,2025-02-22 16:45:00,,,0.0,81.16666666666667,97.10333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,37.05,0.0
2429,2025-02-22 17:00:00,,,0.0,81.33333333333333,97.27333333333333,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,37.03,0.0
2430,2025-02-22 17:15:00,,,0.0,81.33333333333333,97.68333333333334,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,37.0,0.0
2431,2025-02-22 17:30:00,,,0.0,81.33333333333333,97.86666666666667,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,37.040000000000006,0.0
2432,2025-02-22 17:45:00,,,0.0,81.5,98.14,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,37.1,0.0
2433,2025-02-22 18:00:00,,,0.0,81.33333333333333,98.01333333333332,832.7199999999999,,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.02,0.0
2434,2025-02-22 18:15:00,,,0.0,81.33333333333333,98.02,832.7199999999999,,70.0,99.74,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,36.58,0.0
2435,2025-02-22 18:30:00,,,0.0,81.5,98.25,832.7199999999999,,70.0,97.20333333333332,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,36.400000000000006,0.0
2436,2025-02-22 18:45:00,,,0.0,81.5,98.37,832.7199999999999,,70.0,95.81,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,36.35,0.0
2437,2025-02-22 19:00:00,,,0.0,81.5,94.75666666666666,832.7199999999999,,70.0,94.01,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,36.400000000000006,0.0
2438,2025-02-22 19:15:00,,,0.0,82.0,92.36666666666667,832.7199999999999,,70.0,90.83,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,29.89999999999999,0.0
2439,2025-02-22 19:30:00,,,0.0,81.5,91.45666666666666,832.7199999999999,,70.0,88.56,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,29.74,0.0
2440,2025-02-22 19:45:00,,,0.0,82.0,88.99333333333334,832.7199999999999,,70.0,86.45333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,26.83,0.0
2441,2025-02-22 20:00:00,,,0.0,81.83333333333333,88.79,832.7199999999999,,70.0,84.47666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,26.72,0.0
2442,2025-02-22 20:15:00,,,0.0,81.66666666666667,88.21666666666665,832.7199999999999,,70.0,82.42333333333333,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,26.819999999999997,0.0
2443,2025-02-22 20:30:00,,,0.0,81.83333333333333,85.30666666666666,832.7199999999999,,70.0,80.40333333333332,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,23.36,0.0
2444,2025-02-22 20:45:00,,,0.0,82.0,85.58,832.7199999999999,,70.0,78.48666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,23.500000000000007,0.0
2445,2025-02-22 21:00:00,,,0.0,81.5,85.79,832.7199999999999,,70.0,76.86333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,23.26,0.0
2446,2025-02-22 21:15:00,,,0.0,81.5,83.61333333333333,832.7199999999999,,70.0,75.13,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,23.520000000000003,0.0
2447,2025-02-22 21:30:00,,,0.0,81.33333333333333,82.40333333333334,832.7199999999999,,70.0,74.04666666666667,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,20.1,0.0
2448,2025-02-22 21:45:00,,,0.0,81.16666666666667,82.09333333333333,832.7199999999999,,70.0,74.26333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,20.32,0.0
2449,2025-02-22 22:00:00,,,0.0,81.0,81.95666666666666,832.7199999999999,,70.0,73.29333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,20.35,0.0
2450,2025-02-22 22:15:00,,,0.0,81.16666666666667,81.88666666666667,832.7199999999999,,70.0,72.38,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,20.28000000000001,0.0
2451,2025-02-22 22:30:00,,,0.0,80.83333333333333,81.72333333333334,832.7199999999999,,70.0,71.53,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,20.200000000000003,0.0
2452,2025-02-22 22:45:00,,,0.0,80.83333333333333,81.58999999999999,832.7199999999999,,70.0,70.91,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,20.16,0.0
2453,2025-02-22 23:00:00,,,0.0,80.5,81.56666666666666,832.7199999999999,,70.0,70.23333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,20.289999999999992,0.0
2454,2025-02-22 23:15:00,,,0.0,80.66666666666667,81.47,832.7199999999999,,70.0,69.57000000000001,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,20.29,0.0
2455,2025-02-22 23:30:00,,,0.0,80.66666666666667,79.34333333333333,832.7199999999999,,70.0,68.91666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,20.22,0.0
2456,2025-02-22 23:45:00,,,0.0,80.5,78.14999999999999,832.7199999999999,,70.0,68.07333333333334,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,17.179999999999993,0.0
2457,2025-02-23 00:00:00,,,0.0,80.0,80.12,832.7199999999999,,70.0,69.46999999999998,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,17.269999999999996,0.0
2458,2025-02-23 00:15:00,,,0.0,79.83333333333333,81.2,832.7199999999999,,70.0,69.78666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.440000000000005,0.0
2459,2025-02-23 00:30:00,,,0.0,80.0,81.13333333333333,832.7199999999999,,70.0,69.88333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.379999999999995,0.0
2460,2025-02-23 00:45:00,,,0.0,79.5,81.08,832.7199999999999,,70.0,69.95333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.47000000000001,0.0
2461,2025-02-23 01:00:00,,,0.0,79.33333333333333,81.01333333333334,832.7199999999999,,70.0,69.97666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.4,0.0
2462,2025-02-23 01:15:00,,,0.0,79.33333333333333,80.94333333333333,832.7199999999999,,70.0,70.04666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.540000000000006,0.0
2463,2025-02-23 01:30:00,,,0.0,79.16666666666667,80.93666666666667,832.7199999999999,,70.0,70.09333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.489999999999995,0.0
2464,2025-02-23 01:45:00,,,0.0,79.0,80.82,832.7199999999999,,70.0,70.21666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.53,0.0
2465,2025-02-23 02:00:00,,,0.0,78.83333333333333,80.83,832.7199999999999,,70.0,70.33666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.64999999999999,0.0
2466,2025-02-23 02:15:00,,,0.0,79.0,80.69,832.7199999999999,,70.0,70.43666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.620000000000005,0.0
2467,2025-02-23 02:30:00,,,0.0,78.66666666666667,80.53666666666668,832.7199999999999,,70.0,70.55666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.77,0.0
2468,2025-02-23 02:45:00,,,0.0,78.5,80.37,832.7199999999999,,70.0,70.90666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,20.78000000000001,0.0
2469,2025-02-23 03:00:00,,,0.0,78.33333333333333,80.30666666666666,832.7199999999999,,70.0,71.20333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,21.03,0.0
2470,2025-02-23 03:15:00,,,0.0,78.5,80.11333333333333,832.7199999999999,,70.0,71.49666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,20.93,0.0
2471,2025-02-23 03:30:00,,,0.0,78.33333333333333,80.03,832.7199999999999,,70.0,72.02666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,20.95,0.0
2472,2025-02-23 03:45:00,,,0.0,78.16666666666667,79.91333333333334,832.7199999999999,,70.0,72.86,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,21.10000000000001,0.0
2473,2025-02-23 04:00:00,,,0.0,78.16666666666667,79.83999999999999,832.7199999999999,,70.0,73.88,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,21.020000000000003,0.0
2474,2025-02-23 04:15:00,,,0.0,78.0,81.47,832.7199999999999,,70.0,75.43333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,21.179999999999996,0.0
2475,2025-02-23 04:30:00,,,0.0,78.0,82.70666666666666,832.7199999999999,,70.0,76.75,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,24.610000000000007,0.0
2476,2025-02-23 04:45:00,,,0.0,77.83333333333333,82.59666666666668,832.7199999999999,,70.0,77.83333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,24.54,0.0
2477,2025-02-23 05:00:00,,,0.0,78.0,82.67,832.7199999999999,,70.0,78.22333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,24.37,0.0
2478,2025-02-23 05:15:00,,,0.0,78.0,82.63333333333334,832.7199999999999,,70.0,78.97666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,24.44,0.0
2479,2025-02-23 05:30:00,,,0.0,77.66666666666667,82.41666666666667,832.7199999999999,,70.0,79.86333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,24.51,0.0
2480,2025-02-23 05:45:00,,,0.0,77.33333333333333,82.57333333333334,832.7199999999999,,70.0,81.28333333333335,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,24.569999999999997,0.0
2481,2025-02-23 06:00:00,,,0.0,77.5,85.49666666666667,832.7199999999999,,70.0,82.42,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,27.43999999999999,0.0
2482,2025-02-23 06:15:00,,,0.0,77.16666666666667,85.48333333333333,832.7199999999999,,70.0,83.47333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,28.2,0.0
2483,2025-02-23 06:30:00,,,0.0,77.0,85.51666666666667,832.7199999999999,,70.0,84.53333333333335,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,28.08,0.0
2484,2025-02-23 06:45:00,,,0.0,77.0,85.38333333333333,832.7199999999999,,70.0,85.52,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,28.130000000000003,0.0
2485,2025-02-23 07:00:00,,,0.0,76.83333333333333,85.27,832.7199999999999,,70.0,86.62,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,28.06,0.0
2486,2025-02-23 07:15:00,,,0.0,77.0,85.43666666666667,832.7199999999999,,70.0,87.75999999999999,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,28.14999999999999,0.0
2487,2025-02-23 07:30:00,,,0.0,77.0,88.31333333333333,832.7199999999999,,70.0,88.78000000000002,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,30.79,0.0
2488,2025-02-23 07:45:00,,,0.0,77.0,88.53000000000002,832.7199999999999,,70.0,89.89,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,31.70000000000001,0.0
2489,2025-02-23 08:00:00,,,0.0,76.5,88.36333333333333,832.7199999999999,,70.0,90.96333333333332,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,31.54,0.0
2490,2025-02-23 08:15:00,,,0.0,76.5,88.39333333333333,832.7199999999999,,70.0,92.01333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,31.609999999999992,0.0
2491,2025-02-23 08:30:00,,,0.0,76.33333333333333,88.20333333333333,832.7199999999999,,70.0,93.05666666666669,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,31.739999999999995,0.0
2492,2025-02-23 08:45:00,,,0.0,76.5,89.52333333333333,832.7199999999999,,70.0,94.13666666666666,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,31.880000000000003,0.0
2493,2025-02-23 09:00:00,,,0.0,76.33333333333333,92.74333333333334,832.7199999999999,,70.0,94.44666666666669,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,37.61,0.0
2494,2025-02-23 09:15:00,,,0.0,76.33333333333333,89.90666666666668,832.7199999999999,,70.0,94.16666666666669,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,31.98,0.0
2495,2025-02-23 09:30:00,,,0.0,76.0,94.30333333333331,832.7199999999999,,70.0,95.06333333333332,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,37.83,0.0
2496,2025-02-23 09:45:00,,,0.0,75.83333333333333,94.24,832.7199999999999,,70.0,95.14333333333332,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,37.96,0.0
2497,2025-02-23 10:00:00,,,0.0,76.16666666666667,94.27333333333333,832.7199999999999,,70.0,95.06333333333332,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,38.18000000000001,0.0
2498,2025-02-23 10:15:00,,,0.0,76.0,94.16666666666669,832.7199999999999,,70.0,95.17,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.12,0.0
2499,2025-02-23 10:30:00,,,0.0,75.83333333333333,94.21333333333332,832.7199999999999,,70.0,95.4,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,38.08,0.0
2500,2025-02-23 10:45:00,,,0.0,75.83333333333333,94.10666666666668,832.7199999999999,,70.0,95.31,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,38.03,0.0
2501,2025-02-23 11:00:00,,,0.0,75.66666666666667,94.08666666666666,832.7199999999999,,70.0,95.36,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,38.04,0.0
2502,2025-02-23 11:15:00,,,0.0,75.5,94.02333333333333,832.7199999999999,,70.0,95.52,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,38.14999999999999,0.0
2503,2025-02-23 11:30:00,,,0.0,75.16666666666667,94.04,832.7199999999999,,70.0,95.47666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.05,0.0
2504,2025-02-23 11:45:00,,,0.0,75.0,93.86666666666667,832.7199999999999,,70.0,95.5,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.16,0.0
2505,2025-02-23 12:00:00,,,0.0,75.16666666666667,93.94666666666666,832.7199999999999,,70.0,95.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.22,0.0
2506,2025-02-23 12:15:00,,,0.0,74.83333333333333,93.85,832.7199999999999,,70.0,95.65,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.04,0.0
2507,2025-02-23 12:30:00,,,0.0,74.83333333333333,93.8,832.7199999999999,,70.0,95.77333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.21999999999999,0.0
2508,2025-02-23 12:45:00,,,0.0,74.66666666666667,93.90666666666668,832.7199999999999,,70.0,95.86,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.24,0.0
2509,2025-02-23 13:00:00,,,0.0,74.5,93.96,832.7199999999999,,70.0,96.11333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,37.91,0.0
2510,2025-02-23 13:15:00,,,0.0,74.66666666666667,94.59666666666664,832.7199999999999,,70.0,96.23666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,38.09,0.0
2511,2025-02-23 13:30:00,,,0.0,74.5,94.84333333333332,832.7199999999999,,70.0,96.28666666666668,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,37.62,0.0
2512,2025-02-23 13:45:00,,,0.0,74.66666666666667,95.28,832.7199999999999,,70.0,96.29666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.49999999999999,0.0
2513,2025-02-23 14:00:00,,,0.0,74.83333333333333,95.65666666666668,832.7199999999999,,70.0,96.3,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.17,0.0
2514,2025-02-23 14:15:00,,,0.0,75.0,96.15,832.7199999999999,,70.0,96.32,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,37.17,0.0
2515,2025-02-23 14:30:00,,,0.0,75.33333333333333,96.54666666666668,832.7199999999999,,70.0,96.21333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,36.88,0.0
2516,2025-02-23 14:45:00,,,0.0,75.33333333333333,95.46666666666664,832.7199999999999,,70.0,95.15,74.0,0.0,70.0,,72.0,70.03666666666666,,,67.0,69.0,68.0,68.0,36.62,0.0
2517,2025-02-23 15:00:00,,,0.0,75.16666666666667,91.07,832.7199999999999,,70.0,94.1,74.0,0.0,70.0,,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,30.380000000000003,0.0
2518,2025-02-23 15:15:00,,,0.0,75.5,93.48666666666668,832.7199999999999,,70.0,94.25333333333332,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,30.72000000000001,0.0
2519,2025-02-23 15:30:00,,,0.0,75.0,91.69,832.7199999999999,,70.0,93.10666666666668,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,30.01,0.0
2520,2025-02-23 15:45:00,,,0.0,75.33333333333333,92.82,832.7199999999999,,70.0,93.79333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,32.29,0.0
2521,2025-02-23 16:00:00,,,0.0,75.16666666666667,92.16666666666669,832.7199999999999,,70.0,92.71333333333332,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,29.83,0.0
2522,2025-02-23 16:15:00,,,0.0,75.33333333333333,92.67333333333332,832.7199999999999,,70.0,91.50666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,29.64,0.0
2523,2025-02-23 16:30:00,,,0.0,75.5,92.82666666666668,832.7199999999999,,70.0,90.63333333333333,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,29.82,0.0
2524,2025-02-23 16:45:00,,,0.0,76.0,93.01333333333334,832.7199999999999,,70.0,89.48666666666668,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,29.629999999999995,0.0
2525,2025-02-23 17:00:00,,,0.0,76.0,92.29666666666668,832.7199999999999,,70.0,88.34333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,29.5,0.0
2526,2025-02-23 17:15:00,,,0.0,75.5,90.29,832.7199999999999,,70.0,87.24,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,26.440000000000005,0.0
2527,2025-02-23 17:30:00,,,0.0,75.66666666666667,90.38,832.7199999999999,,70.0,85.72333333333331,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,26.3,0.0
2528,2025-02-23 17:45:00,,,0.0,75.5,90.92333333333332,832.7199999999999,,70.0,82.88333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,26.319999999999997,0.0
2529,2025-02-23 18:00:00,,,0.0,76.0,87.92666666666668,832.7199999999999,,70.0,80.56666666666666,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,23.010000000000005,0.0
2530,2025-02-23 18:15:00,,,0.0,76.0,87.86666666666667,832.7199999999999,,70.0,78.68666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,22.739999999999995,0.0
2531,2025-02-23 18:30:00,,,0.0,75.5,88.14999999999999,832.7199999999999,,70.0,76.35666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,22.739999999999995,0.0
2532,2025-02-23 18:45:00,,,0.0,75.5,85.17666666666666,832.7199999999999,,70.0,74.03666666666668,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,,
2533,2025-02-23 19:00:00,,,0.0,75.33333333333333,85.12,832.7199999999999,,70.0,71.14,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,68.0,68.0,19.11,0.0
2534,2025-02-23 19:15:00,,,0.0,75.5,82.06,832.7199999999999,,70.0,68.17,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,16.33,0.0
2535,2025-02-23 19:30:00,,,0.0,75.5,81.94333333333333,832.7199999999999,,70.0,65.78,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,15.970000000000011,0.0
2536,2025-02-23 19:45:00,,,0.0,70.5,80.49333333333334,832.7199999999999,,70.0,64.37666666666667,74.0,0.0,70.0,,72.0,70.26666666666667,,,67.0,69.0,68.0,68.0,15.89,0.0
2537,2025-02-23 20:00:00,,,0.0,66.5,79.41666666666667,832.7199999999999,,70.0,67.35333333333334,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,16.630000000000003,0.0
2538,2025-02-23 20:15:00,,,0.0,66.33333333333333,79.35333333333334,832.7199999999999,,70.0,66.03666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,16.479999999999997,0.0
2539,2025-02-23 20:30:00,,,0.0,66.33333333333333,79.36999999999999,832.7199999999999,,70.0,64.79666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,16.54999999999999,0.0
2540,2025-02-23 20:45:00,,,0.0,66.16666666666667,78.38000000000001,832.7199999999999,,70.0,62.97666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,16.400000000000006,0.0
2541,2025-02-23 21:00:00,,,0.0,65.66666666666667,76.05,832.7199999999999,,70.0,60.28666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,13.210000000000008,0.0
2542,2025-02-23 21:15:00,,,0.0,65.66666666666667,76.16000000000001,832.7199999999999,,70.0,58.18333333333334,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,13.15,0.0
2543,2025-02-23 21:30:00,,,0.0,65.66666666666667,76.11666666666667,832.7199999999999,,70.0,56.18,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,13.110000000000008,0.0
2544,2025-02-23 21:45:00,,,0.0,65.33333333333333,75.96666666666665,832.7199999999999,,70.0,54.123333333333335,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,12.93,0.0
2545,2025-02-23 22:00:00,,,0.0,65.66666666666667,75.64999999999999,832.7199999999999,,70.0,51.99333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,13.11,0.0
2546,2025-02-23 22:15:00,,,0.0,65.16666666666667,73.77333333333333,832.7199999999999,,70.0,49.99,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,13.07,0.0
2547,2025-02-23 22:30:00,,,0.0,65.33333333333333,70.99666666666667,832.7199999999999,,70.0,48.23,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,8.89,0.0
2548,2025-02-23 22:45:00,,,0.0,65.16666666666667,70.79,832.7199999999999,,70.0,46.74,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,8.850000000000001,0.0
2549,2025-02-23 23:00:00,,,0.0,64.83333333333333,70.44333333333333,832.7199999999999,,70.0,45.126666666666665,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,9.079999999999998,0.0
2550,2025-02-23 23:15:00,,,0.0,65.0,70.04666666666667,832.7199999999999,,70.0,45.10999999999999,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,9.039999999999992,0.0
2551,2025-02-23 23:30:00,,,0.0,65.16666666666667,69.63666666666667,832.7199999999999,,70.0,44.55666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,9.259999999999993,0.0
2552,2025-02-23 23:45:00,,,0.0,65.5,69.31333333333333,832.7199999999999,,70.0,43.69,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,9.169999999999996,0.0
2553,2025-02-24 00:00:00,,,0.0,68.66666666666667,68.93333333333334,832.7199999999999,,70.0,41.98666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,8.639999999999993,0.0
2554,2025-02-24 00:15:00,,,0.0,70.0,69.47,832.7199999999999,,70.0,41.5,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,8.14,0.0
2555,2025-02-24 00:30:00,,,0.0,70.16666666666667,69.49333333333333,832.7199999999999,,70.0,41.21666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
2556,2025-02-24 00:45:00,,,0.0,70.33333333333333,69.24333333333334,832.7199999999999,,70.0,41.943333333333335,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,8.290000000000006,0.0
2557,2025-02-24 01:00:00,,,0.0,70.66666666666667,69.31333333333333,832.7199999999999,,70.0,42.76666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2558,2025-02-24 01:15:00,,,0.0,70.5,69.68333333333334,832.7199999999999,,70.0,43.04666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.18,0.0
2559,2025-02-24 01:30:00,,,0.0,70.66666666666667,70.09333333333333,832.7199999999999,,70.0,43.82333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,8.290000000000006,0.0
2560,2025-02-24 01:45:00,,,0.0,72.0,70.11,832.7199999999999,,70.0,44.50333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,9.630000000000004,0.0
2561,2025-02-24 02:00:00,,,0.0,72.66666666666667,70.28,832.7199999999999,,70.0,45.656666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,9.43999999999999,0.0
2562,2025-02-24 02:15:00,,,0.0,73.0,70.26666666666667,832.7199999999999,,70.0,47.44,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,9.400000000000006,0.0
2563,2025-02-24 02:30:00,,,0.0,73.0,70.13333333333334,832.7199999999999,,70.0,48.82333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,9.53,0.0
2564,2025-02-24 02:45:00,,,0.0,73.5,72.75333333333333,832.7199999999999,,70.0,50.28,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,9.490000000000002,0.0
2565,2025-02-24 03:00:00,,,0.0,73.66666666666667,74.34666666666666,832.7199999999999,,70.0,51.5,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,13.540000000000006,0.0
2566,2025-02-24 03:15:00,,,0.0,73.5,74.27,832.7199999999999,,70.0,52.89333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,13.499999999999991,0.0
2567,2025-02-24 03:30:00,,,0.0,73.66666666666667,74.16333333333334,832.7199999999999,,70.0,54.19,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,13.810000000000002,0.0
2568,2025-02-24 03:45:00,,,0.0,74.33333333333333,74.06666666666666,832.7199999999999,,70.0,55.61333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,13.799999999999995,0.0
2569,2025-02-24 04:00:00,,,0.0,74.16666666666667,73.98666666666666,832.7199999999999,,70.0,57.01333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,13.860000000000008,0.0
2570,2025-02-24 04:15:00,,,0.0,74.33333333333333,73.82666666666667,832.7199999999999,,70.0,58.60666666666666,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,13.899999999999991,0.0
2571,2025-02-24 04:30:00,,,0.0,74.33333333333333,74.46666666666667,832.7199999999999,,70.0,61.73666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,13.890000000000008,0.0
2572,2025-02-24 04:45:00,,,0.0,74.16666666666667,75.26666666666667,832.7199999999999,,70.0,63.17666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,15.529999999999994,0.0
2573,2025-02-24 05:00:00,,,0.0,74.33333333333333,76.95666666666666,832.7199999999999,,70.0,65.98666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,17.449999999999996,0.0
2574,2025-02-24 05:15:00,,,0.0,74.5,77.08,832.7199999999999,,70.0,67.42999999999999,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,17.450000000000003,0.0
2575,2025-02-24 05:30:00,,,0.0,74.5,77.10333333333334,832.7199999999999,,70.0,67.91333333333334,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,68.0,68.0,17.39,0.0
2576,2025-02-24 05:45:00,,,0.0,74.83333333333333,79.12666666666667,832.7199999999999,,70.0,69.53333333333333,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,68.0,68.0,17.57,0.0
2577,2025-02-24 06:00:00,,,0.0,74.66666666666667,80.15333333333332,832.7199999999999,,70.0,70.43333333333332,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,20.35,0.0
2578,2025-02-24 06:15:00,,,0.0,75.0,80.08333333333333,832.7199999999999,,70.0,71.21333333333332,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,20.46,0.0
2579,2025-02-24 06:30:00,,,0.0,75.0,79.95333333333333,832.7199999999999,,70.0,72.15666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,20.46999999999999,0.0
2580,2025-02-24 06:45:00,,,0.0,74.66666666666667,79.91666666666667,832.7199999999999,,70.0,73.21666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,20.45,0.0
2581,2025-02-24 07:00:00,,,0.0,75.0,80.00333333333333,832.7199999999999,,70.0,74.30333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,20.559999999999995,0.0
2582,2025-02-24 07:15:00,,,0.0,75.0,80.95,832.7199999999999,,70.0,75.31333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,20.53000000000001,0.0
2583,2025-02-24 07:30:00,,,0.0,75.0,83.045,832.7199999999999,,70.0,76.235,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,23.590000000000003,0.0
2584,2025-02-24 07:45:00,,,0.0,75.0,82.96333333333332,832.7199999999999,,70.0,77.42999999999999,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,23.52,0.0
2585,2025-02-24 08:00:00,,,0.0,74.83333333333333,82.88,832.7199999999999,,70.0,76.43333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,23.660000000000004,0.0
2586,2025-02-24 08:15:00,,,0.0,75.0,82.91000000000001,832.7199999999999,,70.0,75.73,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,23.690000000000005,0.0
2587,2025-02-24 08:30:00,,,0.0,75.16666666666667,80.17333333333333,832.7199999999999,,70.0,73.89,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,22.1,0.0
2588,2025-02-24 08:45:00,,,0.0,75.0,79.51,832.7199999999999,,70.0,72.29666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,20.550000000000004,0.0
2589,2025-02-24 09:00:00,,,0.0,74.83333333333333,79.56333333333333,832.7199999999999,,70.0,71.22333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,20.56,0.0
2590,2025-02-24 09:15:00,,,0.0,75.16666666666667,79.55,832.7199999999999,,70.0,69.98333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,20.48,0.0
2591,2025-02-24 09:30:00,,,0.0,75.16666666666667,78.21,832.7199999999999,,70.0,69.10000000000001,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,20.65,0.0
2592,2025-02-24 09:45:00,,,0.0,75.0,76.3,832.7199999999999,,70.0,68.17666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,17.479999999999997,0.0
2593,2025-02-24 10:00:00,,,0.0,75.33333333333333,76.08999999999999,832.7199999999999,,70.0,68.16000000000001,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,17.42,0.0
2594,2025-02-24 10:15:00,,,0.0,75.33333333333333,78.80333333333333,832.7199999999999,,70.0,69.60000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,19.429999999999996,0.0
2595,2025-02-24 10:30:00,,,0.0,75.16666666666667,79.13666666666667,832.7199999999999,,70.0,69.77666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.290000000000006,0.0
2596,2025-02-24 10:45:00,,,0.0,75.0,79.31333333333333,832.7199999999999,,70.0,69.94333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.629999999999995,0.0
2597,2025-02-24 11:00:00,,,0.0,75.33333333333333,79.36333333333333,832.7199999999999,,70.0,70.86,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,20.739999999999995,0.0
2598,2025-02-24 11:15:00,,,0.0,75.16666666666667,79.22666666666667,832.7199999999999,,70.0,71.40666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,20.599999999999994,0.0
2599,2025-02-24 11:30:00,,,0.0,75.66666666666667,79.22,832.7199999999999,,70.0,71.83666666666666,74.0,0.0,70.0,,72.0,69.93,,,67.0,69.0,68.0,68.0,20.50999999999999,0.0
2600,2025-02-24 11:45:00,,,0.0,75.66666666666667,79.28333333333335,832.7199999999999,,70.0,73.36666666666666,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,20.500000000000007,0.0
2601,2025-02-24 12:00:00,,,0.0,75.5,79.97000000000001,832.7199999999999,,70.0,75.16000000000001,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,20.58,0.0
2602,2025-02-24 12:15:00,,,0.0,75.16666666666667,81.54,832.7199999999999,,70.0,75.77,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,21.22,0.0
2603,2025-02-24 12:30:00,,,0.0,75.5,82.30333333333334,832.7199999999999,,70.0,76.86666666666666,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,23.67000000000001,0.0
2604,2025-02-24 12:45:00,,,0.0,75.83333333333333,82.30333333333333,832.7199999999999,,70.0,78.23333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,23.90000000000001,0.0
2605,2025-02-24 13:00:00,,,0.0,75.83333333333333,82.53333333333333,832.7199999999999,,70.0,77.62333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,23.74,0.0
2606,2025-02-24 13:15:00,,,0.0,75.83333333333333,82.83333333333333,832.7199999999999,,70.0,77.20666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,23.550000000000004,0.0
2607,2025-02-24 13:30:00,,,0.0,75.66666666666667,82.46666666666667,832.7199999999999,,70.0,76.17666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,23.380000000000003,0.0
2608,2025-02-24 13:45:00,,,0.0,76.0,80.61,832.7199999999999,,70.0,71.57,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,19.800000000000004,0.0
2609,2025-02-24 14:00:00,,,0.0,76.16666666666667,79.11,832.7199999999999,,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,19.56,0.0
2610,2025-02-24 14:15:00,,,0.0,76.5,78.53333333333333,832.7199999999999,,70.0,64.89666666666666,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,16.250000000000007,0.0
2611,2025-02-24 14:30:00,,,0.0,76.33333333333333,77.93666666666667,832.7199999999999,,70.0,63.16,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,13.380000000000004,0.0
2612,2025-02-24 14:45:00,,,0.0,76.5,78.64999999999999,832.7199999999999,,70.0,64.14,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,16.059999999999995,0.0
2613,2025-02-24 15:00:00,,,0.0,74.0,78.30666666666666,832.7199999999999,,70.0,62.73333333333333,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,12.670000000000002,0.0
2614,2025-02-24 15:15:00,,,0.0,73.16666666666667,77.85666666666667,832.7199999999999,,70.0,62.64333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,15.959999999999994,0.0
