,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2892,2025-02-27 12:45:00,,,0.0,90.83333333333331,63.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.68,0.0
2893,2025-02-27 13:00:00,,,0.0,90.83333333333331,63.34333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
2894,2025-02-27 13:15:00,,,0.0,91.33333333333331,63.48333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
2895,2025-02-27 13:30:00,,,0.0,91.33333333333331,63.53666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2896,2025-02-27 13:45:00,,,0.0,91.33333333333331,63.65,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2897,2025-02-27 14:00:00,,,0.0,91.83333333333331,63.96666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
2898,2025-02-27 14:15:00,,,0.0,91.66666666666669,64.16666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2899,2025-02-27 14:30:00,,,0.0,92.0,64.28333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2900,2025-02-27 14:45:00,,,0.0,91.66666666666669,64.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2901,2025-02-27 15:00:00,,,0.0,91.83333333333331,65.05,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2902,2025-02-27 15:15:00,,,0.0,92.16666666666669,65.21,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08,,,67.0,69.0,68.0,68.0,2.279999999999994,0.0
2903,2025-02-27 15:30:00,,,0.0,92.0,65.47666666666667,832.7199999999999,,70.0,0.0499999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.119999999999997,0.0
2904,2025-02-27 15:45:00,,,0.0,92.0,65.74,832.7199999999999,,70.0,0.03,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2905,2025-02-27 16:00:00,,,0.0,90.16666666666669,65.58,832.7199999999999,,70.0,0.07,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,1.969999999999992,0.0
2906,2025-02-27 16:15:00,,,0.0,89.16666666666667,65.37666666666667,832.7199999999999,,70.0,0.3899999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2907,2025-02-27 16:30:00,,,0.0,88.66666666666667,65.39666666666666,832.7199999999999,,70.0,0.4833333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
2908,2025-02-27 16:45:00,,,0.0,87.16666666666667,65.37333333333333,832.7199999999999,,70.0,0.0066666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.7900000000000065,0.0
2909,2025-02-27 17:00:00,,,0.0,86.66666666666667,65.14999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,1.9399999999999904,0.0
2910,2025-02-27 17:15:00,,,0.0,86.5,65.29,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2911,2025-02-27 17:30:00,,,0.0,85.33333333333333,65.36666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
2912,2025-02-27 17:45:00,,,0.0,84.0,65.38,832.7199999999999,,70.0,0.41,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
2913,2025-02-27 18:00:00,,,0.0,83.83333333333333,65.17333333333333,832.7199999999999,,70.0,0.3166666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
2914,2025-02-27 18:15:00,,,0.0,83.33333333333333,65.30666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,1.8199999999999927,0.0
2915,2025-02-27 18:30:00,,,0.0,82.33333333333333,64.95333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
2916,2025-02-27 18:45:00,,,0.0,82.33333333333333,65.20333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,1.8300000000000052,0.0
2917,2025-02-27 19:00:00,,,0.0,82.0,65.30666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2918,2025-02-27 19:15:00,,,0.0,81.16666666666667,65.64666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,1.6100000000000063,0.0
2919,2025-02-27 19:30:00,,,0.0,80.66666666666667,65.40333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2920,2025-02-27 19:45:00,,,0.0,80.83333333333333,65.51666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
2921,2025-02-27 20:00:00,,,0.0,82.0,65.27666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,1.6699999999999946,0.0
2922,2025-02-27 20:15:00,,,0.0,82.5,64.83333333333333,832.7199999999999,,70.0,0.06,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
2923,2025-02-27 20:30:00,,,0.0,82.66666666666667,64.32666666666667,832.7199999999999,,70.0,0.18,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2924,2025-02-27 20:45:00,,,0.0,83.0,64.72666666666667,832.7199999999999,,70.0,0.45,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2925,2025-02-27 21:00:00,,,0.0,82.83333333333333,65.01666666666667,832.7199999999999,,70.0,1.1333333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2926,2025-02-27 21:15:00,,,0.0,83.5,64.86333333333333,832.7199999999999,,70.0,2.106666666666667,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
2927,2025-02-27 21:30:00,,,0.0,83.33333333333333,64.74333333333333,832.7199999999999,,70.0,3.91,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,1.289999999999992,0.0
2928,2025-02-27 21:45:00,,,0.0,83.5,64.66333333333334,832.7199999999999,,70.0,5.373333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
2929,2025-02-27 22:00:00,,,0.0,83.33333333333333,64.81666666666666,832.7199999999999,,70.0,6.526666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,2.3800000000000026,0.0
2930,2025-02-27 22:15:00,,,0.0,83.66666666666667,64.3,832.7199999999999,,70.0,7.640000000000001,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2931,2025-02-27 22:30:00,,,0.0,84.16666666666667,64.46333333333332,832.7199999999999,,70.0,7.696666666666666,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
2932,2025-02-27 22:45:00,,,0.0,83.83333333333333,64.45666666666666,832.7199999999999,,70.0,6.603333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.420000000000009,0.0
2933,2025-02-27 23:00:00,,,0.0,84.0,63.75333333333333,832.7199999999999,,70.0,7.873333333333332,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,2.490000000000009,0.0
2934,2025-02-27 23:15:00,,,0.0,84.5,63.06666666666666,832.7199999999999,,70.0,9.706666666666663,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2935,2025-02-27 23:30:00,,,0.0,84.5,62.98333333333333,832.7199999999999,,70.0,11.403333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2936,2025-02-27 23:45:00,,,0.0,83.66666666666667,63.99333333333334,832.7199999999999,,70.0,12.983333333333334,74.0,0.0,70.0,,72.0,69.82333333333332,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
2937,2025-02-28 00:00:00,,,0.0,83.5,64.19,832.7199999999999,,70.0,14.090000000000002,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2938,2025-02-28 00:15:00,,,0.0,83.83333333333333,64.15333333333334,832.7199999999999,,70.0,16.83,74.0,0.0,70.0,,72.0,69.76666666666667,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2939,2025-02-28 00:30:00,,,0.0,84.33333333333333,64.90666666666667,832.7199999999999,,70.0,19.703333333333333,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,4.710000000000008,0.0
2940,2025-02-28 00:45:00,,,0.0,85.5,65.02666666666666,832.7199999999999,,70.0,20.286666666666665,74.0,0.0,70.0,,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,5.029999999999994,0.0
2941,2025-02-28 01:00:00,,,0.0,86.5,65.22666666666667,832.7199999999999,,70.0,22.69666666666667,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,4.8700000000000045,0.0
2942,2025-02-28 01:15:00,,,0.0,87.16666666666667,65.85666666666667,832.7199999999999,,70.0,25.386666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.939999999999998,0.0
2943,2025-02-28 01:30:00,,,0.0,87.83333333333333,66.17666666666666,832.7199999999999,,70.0,27.42333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,5.710000000000001,0.0
2944,2025-02-28 01:45:00,,,0.0,88.83333333333333,66.17333333333333,832.7199999999999,,70.0,28.863333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
2945,2025-02-28 02:00:00,,,0.0,89.33333333333333,66.29,832.7199999999999,,70.0,29.72,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,5.710000000000001,0.0
2946,2025-02-28 02:15:00,,,0.0,90.33333333333331,66.29333333333334,832.7199999999999,,70.0,30.44333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
2947,2025-02-28 02:30:00,,,0.0,91.0,66.92666666666666,832.7199999999999,,70.0,31.12333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,5.860000000000007,0.0
2948,2025-02-28 02:45:00,,,0.0,91.33333333333331,67.17,832.7199999999999,,70.0,32.126666666666665,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,6.689999999999998,0.0
2949,2025-02-28 03:00:00,,,0.0,91.66666666666669,67.28333333333332,832.7199999999999,,70.0,33.12,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,6.719999999999992,0.0
2950,2025-02-28 03:15:00,,,0.0,92.0,67.3,832.7199999999999,,70.0,33.46333333333334,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,68.0,68.0,6.740000000000002,0.0
2951,2025-02-28 03:30:00,,,0.0,92.33333333333331,67.34,832.7199999999999,,70.0,32.736666666666665,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,6.650000000000006,0.0
2952,2025-02-28 03:45:00,,,0.0,92.66666666666669,67.29333333333334,832.7199999999999,,70.0,33.086666666666666,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,6.899999999999999,0.0
2953,2025-02-28 04:00:00,,,0.0,93.0,67.32,832.7199999999999,,70.0,33.266666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,6.75,0.0
2954,2025-02-28 04:15:00,,,0.0,93.66666666666669,67.25,832.7199999999999,,70.0,33.343333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,6.880000000000003,0.0
2955,2025-02-28 04:30:00,,,0.0,94.66666666666669,67.39666666666666,832.7199999999999,,70.0,32.57333333333333,74.0,0.0,70.0,,72.0,70.00999999999999,,,67.0,69.0,68.0,68.0,6.939999999999991,0.0
2956,2025-02-28 04:45:00,,,0.0,95.0,66.85666666666667,832.7199999999999,,70.0,30.7,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,6.899999999999992,0.0
2957,2025-02-28 05:00:00,,,0.0,95.33333333333331,66.61666666666666,832.7199999999999,,70.0,29.39,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
2958,2025-02-28 05:15:00,,,0.0,95.83333333333331,66.58999999999999,832.7199999999999,,70.0,28.576666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,6.129999999999996,0.0
2959,2025-02-28 05:30:00,,,0.0,96.83333333333331,66.79333333333334,832.7199999999999,,70.0,27.816666666666663,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,6.25,0.0
2960,2025-02-28 05:45:00,,,0.0,97.0,66.92,832.7199999999999,,70.0,26.68,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,6.18,0.0
2961,2025-02-28 06:00:00,,,0.0,97.66666666666669,66.66000000000001,832.7199999999999,,70.0,25.036666666666665,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,6.340000000000003,0.0
2962,2025-02-28 06:15:00,,,0.0,98.33333333333331,66.07000000000001,832.7199999999999,,70.0,23.626666666666665,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,5.550000000000004,0.0
2963,2025-02-28 06:30:00,,,0.0,97.83333333333331,66.10333333333334,832.7199999999999,,70.0,20.50333333333333,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
2964,2025-02-28 06:45:00,,,0.0,97.66666666666669,65.80333333333333,832.7199999999999,,70.0,17.543333333333333,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,5.75,0.0
2965,2025-02-28 07:00:00,,,0.0,97.5,65.63666666666667,832.7199999999999,,70.0,14.326666666666668,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,4.770000000000003,0.0
2966,2025-02-28 07:15:00,,,0.0,98.0,65.59333333333333,832.7199999999999,,70.0,12.876666666666669,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,4.850000000000001,0.0
2967,2025-02-28 07:30:00,,,0.0,97.83333333333331,65.01666666666667,832.7199999999999,,70.0,11.053333333333336,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
2968,2025-02-28 07:45:00,,,0.0,99.16666666666669,64.89333333333333,832.7199999999999,,70.0,8.99,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,4.110000000000007,0.0
2969,2025-02-28 08:00:00,,,0.0,99.0,64.89,832.7199999999999,,70.0,7.036666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,4.170000000000009,0.0
2970,2025-02-28 08:15:00,,,0.0,99.16666666666669,64.21666666666667,832.7199999999999,,70.0,5.38,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,4.18,0.0
2971,2025-02-28 08:30:00,,,0.0,97.16666666666669,63.74333333333333,832.7199999999999,,70.0,4.1000000000000005,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2972,2025-02-28 08:45:00,,,0.0,96.0,63.656666666666666,832.7199999999999,,70.0,4.236666666666666,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,,
2973,2025-02-28 09:00:00,,,0.0,96.0,63.61666666666667,832.7199999999999,,70.0,3.9500000000000006,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2974,2025-02-28 09:15:00,,,0.0,96.16666666666669,63.580000000000005,832.7199999999999,,70.0,3.35,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2975,2025-02-28 09:30:00,,,0.0,96.5,63.54666666666666,832.7199999999999,,70.0,3.1466666666666665,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2976,2025-02-28 09:45:00,,,0.0,97.0,63.53333333333333,832.7199999999999,,70.0,4.173333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2977,2025-02-28 10:00:00,,,0.0,98.33333333333331,63.89000000000001,832.7199999999999,,70.0,4.466666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2978,2025-02-28 10:15:00,,,0.0,98.66666666666669,63.86333333333334,832.7199999999999,,70.0,4.4366666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
2979,2025-02-28 10:30:00,,,0.0,98.5,63.99,832.7199999999999,,70.0,4.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2980,2025-02-28 10:45:00,,,0.0,98.5,64.04,832.7199999999999,,70.0,4.673333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1300000000000097,0.0
2981,2025-02-28 11:00:00,,,0.0,98.83333333333331,64.07666666666667,832.7199999999999,,70.0,4.92,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2982,2025-02-28 11:15:00,,,0.0,98.83333333333331,64.29,832.7199999999999,,70.0,5.3500000000000005,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2983,2025-02-28 11:30:00,,,0.0,99.0,65.10000000000001,832.7199999999999,,70.0,5.883333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2984,2025-02-28 11:45:00,,,0.0,99.16666666666669,65.14333333333333,832.7199999999999,,70.0,5.98,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2985,2025-02-28 12:00:00,,,0.0,99.0,64.89999999999999,832.7199999999999,,70.0,5.8,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2986,2025-02-28 12:15:00,,,0.0,95.33333333333331,64.78333333333335,832.7199999999999,,70.0,5.739999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2987,2025-02-28 12:30:00,,,0.0,95.33333333333331,64.51333333333334,832.7199999999999,,70.0,5.669999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2988,2025-02-28 12:45:00,,,0.0,95.66666666666669,63.74333333333333,832.7199999999999,,70.0,4.94,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2989,2025-02-28 13:00:00,,,0.0,95.83333333333331,64.00333333333333,832.7199999999999,,70.0,5.3933333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2990,2025-02-28 13:15:00,,,0.0,96.0,65.14333333333333,832.7199999999999,,70.0,6.113333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2991,2025-02-28 13:30:00,,,0.0,96.0,65.74000000000001,832.7199999999999,,70.0,7.213333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,4.110000000000007,0.0
2992,2025-02-28 13:45:00,,,0.0,96.33333333333331,66.29333333333334,832.7199999999999,,70.0,7.766666666666666,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,3.860000000000007,0.0
2993,2025-02-28 14:00:00,,,0.0,96.66666666666669,66.98333333333333,832.7199999999999,,70.0,7.486666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2994,2025-02-28 14:15:00,,,0.0,95.33333333333331,67.14999999999999,832.7199999999999,,70.0,7.203333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.1999999999999886,0.0
2995,2025-02-28 14:30:00,,,0.0,93.16666666666669,66.77,832.7199999999999,,70.0,6.663333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2996,2025-02-28 14:45:00,,,0.0,89.83333333333333,66.07,832.7199999999999,,70.0,5.923333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2997,2025-02-28 15:00:00,,,0.0,86.83333333333333,66.45333333333333,832.7199999999999,,70.0,9.153333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2998,2025-02-28 15:15:00,,,0.0,86.0,66.57666666666667,832.7199999999999,,70.0,11.646666666666668,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2999,2025-02-28 15:30:00,,,0.0,85.5,67.26333333333334,832.7199999999999,,70.0,12.496666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.75,0.0
3000,2025-02-28 15:45:00,,,0.0,84.5,67.12333333333333,832.7199999999999,,70.0,13.386666666666663,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
3001,2025-02-28 16:00:00,,,0.0,82.66666666666667,67.08666666666666,832.7199999999999,,70.0,14.593333333333334,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3002,2025-02-28 16:15:00,,,0.0,81.66666666666667,67.35000000000001,832.7199999999999,,70.0,17.536666666666665,74.0,0.0,70.0,,72.0,69.75999999999999,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
3003,2025-02-28 16:30:00,,,0.0,80.33333333333333,67.66333333333334,832.7199999999999,,70.0,19.866666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,4.22999999999999,0.0
3004,2025-02-28 16:45:00,,,0.0,80.16666666666667,67.74666666666667,832.7199999999999,,70.0,19.82333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
3005,2025-02-28 17:00:00,,,0.0,79.16666666666667,67.89666666666666,832.7199999999999,,70.0,20.906666666666663,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
3006,2025-02-28 17:15:00,,,0.0,77.66666666666667,67.99333333333333,832.7199999999999,,70.0,21.863333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.079999999999991,0.0
3007,2025-02-28 17:30:00,,,0.0,77.0,67.91666666666667,832.7199999999999,,70.0,21.2,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,4.13000000000001,0.0
3008,2025-02-28 17:45:00,,,0.0,76.16666666666667,68.18333333333334,832.7199999999999,,70.0,20.133333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.1000000000000085,0.0
3009,2025-02-28 18:00:00,,,0.0,77.0,68.07333333333334,832.7199999999999,,70.0,19.19,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
3010,2025-02-28 18:15:00,,,0.0,77.83333333333333,66.86666666666666,832.7199999999999,,70.0,13.883333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
3011,2025-02-28 18:30:00,,,0.0,78.16666666666667,67.16666666666667,832.7199999999999,,70.0,14.616666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.889999999999993,0.0
3012,2025-02-28 18:45:00,,,0.0,78.5,67.26333333333334,832.7199999999999,,70.0,12.553333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
3013,2025-02-28 19:00:00,,,0.0,78.33333333333333,67.14333333333333,832.7199999999999,,70.0,9.126666666666669,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.75,0.0
3014,2025-02-28 19:15:00,,,0.0,78.83333333333333,67.38000000000001,832.7199999999999,,70.0,8.013333333333334,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
3015,2025-02-28 19:30:00,,,0.0,78.83333333333333,67.03666666666668,832.7199999999999,,70.0,7.573333333333334,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,1.710000000000008,0.0
3016,2025-02-28 19:45:00,,,0.0,79.16666666666667,61.99666666666667,832.7199999999999,,70.0,4.486666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
3017,2025-02-28 20:00:00,,,0.0,79.0,64.49666666666666,832.7199999999999,,70.0,2.733333333333333,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,-0.1000000000000085,0.0
3018,2025-02-28 20:15:00,,,0.0,79.16666666666667,59.72,832.7199999999999,,70.0,1.5433333333333337,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,2.0,0.0
3019,2025-02-28 20:30:00,,,0.0,79.5,59.833333333333336,832.7199999999999,,70.0,3.1733333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
3020,2025-02-28 20:45:00,,,0.0,79.83333333333333,59.82333333333333,832.7199999999999,,70.0,4.3,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,1.5,0.0
3021,2025-02-28 21:00:00,,,0.0,80.0,60.373333333333335,832.7199999999999,,70.0,6.1066666666666665,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
3022,2025-02-28 21:15:00,,,0.0,80.33333333333333,61.21333333333333,832.7199999999999,,70.0,8.43,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
3023,2025-02-28 21:30:00,,,0.0,80.5,61.303333333333335,832.7199999999999,,70.0,7.883333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
3024,2025-02-28 21:45:00,,,0.0,80.5,61.38666666666666,832.7199999999999,,70.0,6.986666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
3025,2025-02-28 22:00:00,,,0.0,80.5,61.57,832.7199999999999,,70.0,6.9366666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.199999999999996,0.0
3026,2025-02-28 22:15:00,,,0.0,80.33333333333333,60.906666666666666,832.7199999999999,,70.0,5.023333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,2.25,0.0
3027,2025-02-28 22:30:00,,,0.0,80.16666666666667,61.64000000000001,832.7199999999999,,70.0,6.366666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
3028,2025-02-28 22:45:00,,,0.0,80.5,61.61000000000001,832.7199999999999,,70.0,6.516666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
3029,2025-02-28 23:00:00,,,0.0,80.5,61.38666666666666,832.7199999999999,,70.0,7.359999999999999,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
3030,2025-02-28 23:15:00,,,0.0,80.83333333333333,61.04,832.7199999999999,,70.0,8.049999999999999,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
3031,2025-02-28 23:30:00,,,0.0,81.0,60.72,832.7199999999999,,70.0,9.423333333333334,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
3032,2025-02-28 23:45:00,,,0.0,81.33333333333333,60.38666666666666,832.7199999999999,,70.0,10.776666666666666,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,2.559999999999995,0.0
3033,2025-03-01 00:00:00,,,0.0,81.66666666666667,65.38666666666666,832.7199999999999,,70.0,12.253333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
3034,2025-03-01 00:15:00,,,0.0,81.33333333333333,63.45,832.7199999999999,,70.0,13.39,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
3035,2025-03-01 00:30:00,,,0.0,81.33333333333333,66.26,832.7199999999999,,70.0,14.486666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,1.6200000000000043,0.0
3036,2025-03-01 00:45:00,,,0.0,81.33333333333333,64.98,832.7199999999999,,70.0,14.589999999999998,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,4.069999999999993,0.0
3037,2025-03-01 01:00:00,,,0.0,81.66666666666667,65.96,832.7199999999999,,70.0,16.066666666666666,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
3038,2025-03-01 01:15:00,,,0.0,82.16666666666667,64.36333333333333,832.7199999999999,,70.0,16.983333333333334,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
3039,2025-03-01 01:30:00,,,0.0,82.33333333333333,68.26333333333334,832.7199999999999,,70.0,17.926666666666666,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
3040,2025-03-01 01:45:00,,,0.0,82.16666666666667,67.63333333333334,832.7199999999999,,70.0,16.653333333333332,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,2.6300000000000097,0.0
3041,2025-03-01 02:00:00,,,0.0,82.16666666666667,67.52666666666666,832.7199999999999,,70.0,16.14,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
3042,2025-03-01 02:15:00,,,0.0,82.66666666666667,67.55333333333333,832.7199999999999,,70.0,13.856666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3043,2025-03-01 02:30:00,,,0.0,82.66666666666667,67.44333333333333,832.7199999999999,,70.0,12.553333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.7299999999999898,0.0
3044,2025-03-01 02:45:00,,,0.0,82.83333333333333,66.76333333333334,832.7199999999999,,70.0,11.526666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
3045,2025-03-01 03:00:00,,,0.0,83.0,66.35000000000001,832.7199999999999,,70.0,10.746666666666668,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
3046,2025-03-01 03:15:00,,,0.0,83.0,66.36,832.7199999999999,,70.0,9.583333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
3047,2025-03-01 03:30:00,,,0.0,83.33333333333333,66.26,832.7199999999999,,70.0,8.673333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
3048,2025-03-01 03:45:00,,,0.0,83.83333333333333,66.23666666666666,832.7199999999999,,70.0,7.643333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
3049,2025-03-01 04:00:00,,,0.0,83.33333333333333,65.99666666666667,832.7199999999999,,70.0,6.82,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
3050,2025-03-01 04:15:00,,,0.0,83.66666666666667,65.72666666666667,832.7199999999999,,70.0,5.88,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.220000000000006,0.0
3051,2025-03-01 04:30:00,,,0.0,83.33333333333333,64.68666666666667,832.7199999999999,,70.0,4.91,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.6399999999999937,0.0
3052,2025-03-01 04:45:00,,,0.0,83.5,64.375,832.7199999999999,,70.0,4.105,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.3999999999999917,0.0
3053,2025-03-01 05:00:00,,,0.0,83.66666666666667,64.86333333333333,832.7199999999999,,70.0,3.5066666666666664,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
3054,2025-03-01 05:15:00,,,0.0,83.33333333333333,64.77666666666666,832.7199999999999,,70.0,2.7466666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
3055,2025-03-01 05:30:00,,,0.0,83.0,64.13666666666667,832.7199999999999,,70.0,1.8733333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
3056,2025-03-01 05:45:00,,,0.0,83.33333333333333,63.16,832.7199999999999,,70.0,1.27,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
3057,2025-03-01 06:00:00,,,0.0,83.5,62.16666666666666,832.7199999999999,,70.0,2.6133333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
3058,2025-03-01 06:15:00,,,0.0,83.33333333333333,61.28333333333333,832.7199999999999,,70.0,3.036666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3059,2025-03-01 06:30:00,,,0.0,83.0,60.09,832.7199999999999,,70.0,4.156666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
3060,2025-03-01 06:45:00,,,0.0,82.66666666666667,61.34,832.7199999999999,,70.0,6.736666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
3061,2025-03-01 07:00:00,,,0.0,86.0,62.9,832.7199999999999,,70.0,7.886666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
3062,2025-03-01 07:15:00,,,0.0,87.66666666666667,63.693333333333335,832.7199999999999,,70.0,8.85,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
3063,2025-03-01 07:30:00,,,0.0,89.0,63.85999999999999,832.7199999999999,,70.0,9.596666666666666,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3064,2025-03-01 07:45:00,,,0.0,90.0,63.95,832.7199999999999,,70.0,10.686666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
3065,2025-03-01 08:00:00,,,0.0,91.0,63.85999999999999,832.7199999999999,,70.0,10.923333333333332,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
3066,2025-03-01 08:15:00,,,0.0,92.16666666666669,64.02666666666667,832.7199999999999,,70.0,9.963333333333331,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3067,2025-03-01 08:30:00,,,0.0,92.33333333333331,64.2,832.7199999999999,,70.0,10.13,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.61,0.0
3068,2025-03-01 08:45:00,,,0.0,92.66666666666669,64.08333333333333,832.7199999999999,,70.0,10.51,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
3069,2025-03-01 09:00:00,,,0.0,94.16666666666669,64.28666666666668,832.7199999999999,,70.0,10.886666666666663,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
3070,2025-03-01 09:15:00,,,0.0,95.5,64.52666666666666,832.7199999999999,,70.0,11.216666666666669,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
3071,2025-03-01 09:30:00,,,0.0,95.83333333333331,64.57,832.7199999999999,,70.0,11.590000000000002,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
3072,2025-03-01 09:45:00,,,0.0,96.33333333333331,65.31333333333333,832.7199999999999,,70.0,12.42,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
3073,2025-03-01 10:00:00,,,0.0,97.66666666666669,65.0,832.7199999999999,,70.0,11.973333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
3074,2025-03-01 10:15:00,,,0.0,98.0,64.69,832.7199999999999,,70.0,10.153333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
3075,2025-03-01 10:30:00,,,0.0,98.33333333333331,64.69,832.7199999999999,,70.0,9.176666666666668,74.0,0.0,70.0,,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
3076,2025-03-01 10:45:00,,,0.0,99.0,64.80333333333333,832.7199999999999,,70.0,8.713333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
3077,2025-03-01 11:00:00,,,0.0,99.16666666666669,64.78333333333333,832.7199999999999,,70.0,7.496666666666666,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
3078,2025-03-01 11:15:00,,,0.0,98.5,64.73,832.7199999999999,,70.0,6.666666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
3079,2025-03-01 11:30:00,,,0.0,98.33333333333331,64.87,832.7199999999999,,70.0,5.973333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
3080,2025-03-01 11:45:00,,,0.0,98.75,63.995000000000005,832.7199999999999,,70.0,5.215,74.0,0.0,70.0,,72.0,70.1,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
3081,2025-03-01 12:00:00,,,0.0,98.83333333333331,63.81333333333333,832.7199999999999,,70.0,4.676666666666667,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3082,2025-03-01 12:15:00,,,0.0,99.33333333333331,64.86333333333333,832.7199999999999,,70.0,6.170000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
3083,2025-03-01 12:30:00,,,0.0,99.5,65.03,832.7199999999999,,70.0,6.3,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
3084,2025-03-01 12:45:00,,,0.0,99.33333333333331,64.98666666666666,832.7199999999999,,70.0,6.38,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
3085,2025-03-01 13:00:00,,,0.0,99.33333333333331,64.98333333333333,832.7199999999999,,70.0,6.736666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
3086,2025-03-01 13:15:00,,,0.0,97.33333333333331,64.98,832.7199999999999,,70.0,7.21,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.499999999999993,0.0
3087,2025-03-01 13:30:00,,,0.0,96.33333333333331,65.00333333333333,832.7199999999999,,70.0,7.533333333333334,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
3088,2025-03-01 13:45:00,,,0.0,96.33333333333331,65.08,832.7199999999999,,70.0,8.049999999999999,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,4.599999999999994,0.0
3089,2025-03-01 14:00:00,,,0.0,96.33333333333331,65.09333333333332,832.7199999999999,,70.0,8.61,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
3090,2025-03-01 14:15:00,,,0.0,96.0,65.2,832.7199999999999,,70.0,9.35,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
3091,2025-03-01 14:30:00,,,0.0,96.0,65.32666666666667,832.7199999999999,,70.0,10.61,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
3092,2025-03-01 14:45:00,,,0.0,96.0,65.53333333333333,832.7199999999999,,70.0,10.623333333333331,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
3093,2025-03-01 15:00:00,,,0.0,95.83333333333331,65.63666666666667,832.7199999999999,,70.0,10.8,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,4.319999999999993,0.0
3094,2025-03-01 15:15:00,,,0.0,96.0,65.82666666666667,832.7199999999999,,70.0,11.253333333333332,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
3095,2025-03-01 15:30:00,,,0.0,95.83333333333331,65.93,832.7199999999999,,70.0,11.326666666666668,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
3096,2025-03-01 15:45:00,,,0.0,96.0,66.52333333333333,832.7199999999999,,70.0,11.896666666666668,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
3097,2025-03-01 16:00:00,,,0.0,95.83333333333331,67.13666666666667,832.7199999999999,,70.0,12.103333333333332,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,4.879999999999996,0.0
3098,2025-03-01 16:15:00,,,0.0,96.0,66.70333333333333,832.7199999999999,,70.0,11.88,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
3099,2025-03-01 16:30:00,,,0.0,95.83333333333331,66.32666666666667,832.7199999999999,,70.0,11.743333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
3100,2025-03-01 16:45:00,,,0.0,95.33333333333331,66.35000000000001,832.7199999999999,,70.0,11.786666666666669,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
3101,2025-03-01 17:00:00,,,0.0,95.83333333333331,66.77666666666667,832.7199999999999,,70.0,11.856666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
3102,2025-03-01 17:15:00,,,0.0,96.0,66.81,832.7199999999999,,70.0,10.89,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,4.040000000000006,0.0
3103,2025-03-01 17:30:00,,,0.0,95.66666666666669,66.81666666666666,832.7199999999999,,70.0,9.56,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
3104,2025-03-01 17:45:00,,,0.0,95.66666666666669,66.91000000000001,832.7199999999999,,70.0,8.433333333333332,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
3105,2025-03-01 18:00:00,,,0.0,95.33333333333331,66.69333333333333,832.7199999999999,,70.0,7.3066666666666675,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
3106,2025-03-01 18:15:00,,,0.0,95.5,66.83666666666666,832.7199999999999,,70.0,6.19,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
3107,2025-03-01 18:30:00,,,0.0,95.5,66.17,832.7199999999999,,70.0,5.25,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
3108,2025-03-01 18:45:00,,,0.0,95.66666666666669,65.68333333333334,832.7199999999999,,70.0,4.316666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
3109,2025-03-01 19:00:00,,,0.0,95.83333333333331,65.81,832.7199999999999,,70.0,3.673333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
3110,2025-03-01 19:15:00,,,0.0,95.66666666666669,66.08333333333333,832.7199999999999,,70.0,2.4766666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
3111,2025-03-01 19:30:00,,,0.0,95.83333333333331,66.29666666666667,832.7199999999999,,70.0,1.05,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
3112,2025-03-01 19:45:00,,,0.0,95.83333333333331,66.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
3113,2025-03-01 20:00:00,,,0.0,95.66666666666669,65.64333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
3114,2025-03-01 20:15:00,,,0.0,95.66666666666669,65.78,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
3115,2025-03-01 20:30:00,,,0.0,95.33333333333331,65.60000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
3116,2025-03-01 20:45:00,,,0.0,95.16666666666669,65.50666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
3117,2025-03-01 21:00:00,,,0.0,95.16666666666669,65.45666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
3118,2025-03-01 21:15:00,,,0.0,95.0,65.45333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
3119,2025-03-01 21:30:00,,,0.0,94.83333333333331,65.19666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
3120,2025-03-01 21:45:00,,,0.0,94.66666666666669,64.97666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3121,2025-03-01 22:00:00,,,0.0,94.5,64.88,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3122,2025-03-01 22:15:00,,,0.0,94.16666666666669,64.76666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,3.449999999999996,0.0
3123,2025-03-01 22:30:00,,,0.0,93.83333333333331,64.58333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
3124,2025-03-01 22:45:00,,,0.0,93.83333333333331,64.42,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.43,0.0
3125,2025-03-01 23:00:00,,,0.0,93.5,64.32,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3126,2025-03-01 23:15:00,,,0.0,93.5,64.16000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
3127,2025-03-01 23:30:00,,,0.0,93.16666666666669,63.88,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
3128,2025-03-01 23:45:00,,,0.0,93.0,63.620000000000005,832.7199999999999,,70.0,0.12,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
3129,2025-03-02 00:00:00,,,0.0,92.66666666666669,63.5,832.7199999999999,,70.0,0.6566666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
3130,2025-03-02 00:15:00,,,0.0,92.5,63.38,832.7199999999999,,70.0,2.3666666666666667,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
3131,2025-03-02 00:30:00,,,0.0,92.16666666666669,63.27666666666666,832.7199999999999,,70.0,4.46,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3132,2025-03-02 00:45:00,,,0.0,92.16666666666669,63.866666666666674,832.7199999999999,,70.0,5.853333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
3133,2025-03-02 01:00:00,,,0.0,92.0,64.06666666666666,832.7199999999999,,70.0,7.586666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,5.040000000000006,0.0
3134,2025-03-02 01:15:00,,,0.0,92.0,64.10333333333334,832.7199999999999,,70.0,11.313333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,5.060000000000002,0.0
3135,2025-03-02 01:30:00,,,0.0,91.83333333333331,64.61,832.7199999999999,,70.0,13.51,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,6.090000000000003,0.0
3136,2025-03-02 01:45:00,,,0.0,91.83333333333331,64.46333333333334,832.7199999999999,,70.0,15.73,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,6.160000000000004,0.0
3137,2025-03-02 02:00:00,,,0.0,91.66666666666669,64.73,832.7199999999999,,70.0,18.33666666666667,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
3138,2025-03-02 02:15:00,,,0.0,91.33333333333331,65.04666666666667,832.7199999999999,,70.0,21.51,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,7.149999999999992,0.0
3139,2025-03-02 02:30:00,,,0.0,91.16666666666669,65.48333333333333,832.7199999999999,,70.0,25.346666666666668,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,68.0,68.0,7.199999999999996,0.0
3140,2025-03-02 02:45:00,,,0.0,90.83333333333331,65.67333333333333,832.7199999999999,,70.0,28.97666666666667,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,8.090000000000003,0.0
3141,2025-03-02 03:00:00,,,0.0,90.83333333333331,66.14,832.7199999999999,,70.0,32.03666666666667,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,8.100000000000001,0.0
3142,2025-03-02 03:15:00,,,0.0,90.83333333333331,66.35000000000001,832.7199999999999,,70.0,35.27333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,9.049999999999995,0.0
3143,2025-03-02 03:30:00,,,0.0,90.66666666666669,66.87333333333333,832.7199999999999,,70.0,38.693333333333335,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,9.140000000000008,0.0
3144,2025-03-02 03:45:00,,,0.0,90.16666666666669,67.04666666666667,832.7199999999999,,70.0,42.080000000000005,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,9.959999999999994,0.0
3145,2025-03-02 04:00:00,,,0.0,90.16666666666669,67.78666666666668,832.7199999999999,,70.0,45.376666666666665,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,10.689999999999998,0.0
3146,2025-03-02 04:15:00,,,0.0,90.16666666666669,68.33,832.7199999999999,,70.0,48.81666666666666,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,10.82,0.0
3147,2025-03-02 04:30:00,,,0.0,90.0,71.60000000000001,832.7199999999999,,70.0,52.32666666666668,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,14.849999999999994,0.0
3148,2025-03-02 04:45:00,,,0.0,89.83333333333333,71.56666666666666,832.7199999999999,,70.0,55.376666666666665,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,14.96,0.0
3149,2025-03-02 05:00:00,,,0.0,89.5,71.48,832.7199999999999,,70.0,58.453333333333326,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,15.009999999999998,0.0
3150,2025-03-02 05:15:00,,,0.0,89.16666666666667,71.54666666666667,832.7199999999999,,70.0,61.43,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,15.039999999999992,0.0
3151,2025-03-02 05:30:00,,,0.0,89.33333333333333,74.53333333333333,832.7199999999999,,70.0,64.48666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,18.0,0.0
3152,2025-03-02 05:45:00,,,0.0,89.16666666666667,74.66333333333334,832.7199999999999,,70.0,67.72333333333334,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,18.47,0.0
3153,2025-03-02 06:00:00,,,0.0,88.5,76.77333333333333,832.7199999999999,,70.0,69.33,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,21.47000000000001,0.0
3154,2025-03-02 06:15:00,,,0.0,89.0,77.89,832.7199999999999,,70.0,70.99333333333334,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,22.11,0.0
3155,2025-03-02 06:30:00,,,0.0,88.5,77.76666666666667,832.7199999999999,,70.0,73.31,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,21.999999999999996,0.0
3156,2025-03-02 06:45:00,,,0.0,88.66666666666667,79.50666666666666,832.7199999999999,,70.0,75.61333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,21.999999999999996,0.0
3157,2025-03-02 07:00:00,,,0.0,88.66666666666667,80.72333333333334,832.7199999999999,,70.0,77.49,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,25.209999999999997,0.0
3158,2025-03-02 07:15:00,,,0.0,88.5,80.57666666666667,832.7199999999999,,70.0,79.46333333333332,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,25.290000000000006,0.0
3159,2025-03-02 07:30:00,,,0.0,88.33333333333333,81.5,832.7199999999999,,70.0,81.61666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,25.239999999999995,0.0
3160,2025-03-02 07:45:00,,,0.0,88.5,83.74000000000001,832.7199999999999,,70.0,83.66333333333334,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,28.5,0.0
3161,2025-03-02 08:00:00,,,0.0,88.5,83.60333333333334,832.7199999999999,,70.0,84.34333333333332,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,28.7,0.0
3162,2025-03-02 08:15:00,,,0.0,88.33333333333333,83.53333333333333,832.7199999999999,,70.0,84.89666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,28.62,0.0
3163,2025-03-02 08:30:00,,,0.0,88.16666666666667,83.52333333333333,832.7199999999999,,70.0,86.23,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,28.49,0.0
3164,2025-03-02 08:45:00,,,0.0,88.0,83.47333333333334,832.7199999999999,,70.0,87.61666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,28.679999999999996,0.0
3165,2025-03-02 09:00:00,,,0.0,88.0,86.54666666666667,832.7199999999999,,70.0,88.91666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,31.39,0.0
3166,2025-03-02 09:15:00,,,0.0,88.0,86.76666666666667,832.7199999999999,,70.0,90.27,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,32.13,0.0
