,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3167,2025-03-02 09:30:00,,,0.0,87.83333333333333,86.61666666666667,832.7199999999999,,70.0,91.45666666666666,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,31.980000000000004,0.0
3168,2025-03-02 09:45:00,,,0.0,87.66666666666667,86.56666666666666,832.7199999999999,,70.0,92.39333333333332,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,32.09,0.0
3169,2025-03-02 10:00:00,,,0.0,87.5,86.57666666666667,832.7199999999999,,70.0,93.41333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,31.99000000000001,0.0
3170,2025-03-02 10:15:00,,,0.0,87.66666666666667,90.21666666666668,832.7199999999999,,70.0,94.58,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,32.050000000000004,0.0
3171,2025-03-02 10:30:00,,,0.0,87.33333333333333,93.01666666666668,832.7199999999999,,70.0,95.51333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,38.620000000000005,0.0
3172,2025-03-02 10:45:00,,,0.0,87.16666666666667,92.97333333333334,832.7199999999999,,70.0,95.88333333333333,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,68.0,68.0,38.59,0.0
3173,2025-03-02 11:00:00,,,0.0,87.16666666666667,92.74666666666668,832.7199999999999,,70.0,94.91,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,38.46,0.0
3174,2025-03-02 11:15:00,,,0.0,87.16666666666667,92.78000000000002,832.7199999999999,,70.0,94.64666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,38.7,0.0
3175,2025-03-02 11:30:00,,,0.0,86.83333333333333,92.49,832.7199999999999,,70.0,94.54333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.56,0.0
3176,2025-03-02 11:45:00,,,0.0,87.16666666666667,92.09666666666664,832.7199999999999,,70.0,94.52333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.5,0.0
3177,2025-03-02 12:00:00,,,0.0,86.66666666666667,92.33666666666666,832.7199999999999,,70.0,94.56333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.13999999999999,0.0
3178,2025-03-02 12:15:00,,,0.0,86.66666666666667,92.53666666666668,832.7199999999999,,70.0,94.58,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.650000000000006,0.0
3179,2025-03-02 12:30:00,,,0.0,86.83333333333333,92.6,832.7199999999999,,70.0,94.61,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.84,0.0
3180,2025-03-02 12:45:00,,,0.0,86.66666666666667,92.49666666666668,832.7199999999999,,70.0,94.67333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.28,0.0
3181,2025-03-02 13:00:00,,,0.0,86.5,92.71,832.7199999999999,,70.0,94.77666666666669,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.45,0.0
3182,2025-03-02 13:15:00,,,0.0,86.33333333333333,92.98333333333332,832.7199999999999,,70.0,94.78666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.400000000000006,0.0
3183,2025-03-02 13:30:00,,,0.0,86.5,92.28666666666668,832.7199999999999,,70.0,94.62,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,38.41,0.0
3184,2025-03-02 13:45:00,,,0.0,86.5,93.27666666666666,832.7199999999999,,70.0,94.85333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.27,0.0
3185,2025-03-02 14:00:00,,,0.0,86.33333333333333,93.63333333333333,832.7199999999999,,70.0,95.07666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.45,0.0
3186,2025-03-02 14:15:00,,,0.0,86.66666666666667,93.81,832.7199999999999,,70.0,95.24,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,38.23,0.0
3187,2025-03-02 14:30:00,,,0.0,86.83333333333333,94.08,832.7199999999999,,70.0,95.15,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.13,0.0
3188,2025-03-02 14:45:00,,,0.0,86.83333333333333,94.29333333333334,832.7199999999999,,70.0,95.11,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,37.91,0.0
3189,2025-03-02 15:00:00,,,0.0,87.16666666666667,94.44,832.7199999999999,,70.0,95.1,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,38.03,0.0
3190,2025-03-02 15:15:00,,,0.0,87.16666666666667,92.61333333333332,832.7199999999999,,70.0,94.65666666666668,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,37.85999999999999,0.0
3191,2025-03-02 15:30:00,,,0.0,87.0,89.76666666666667,832.7199999999999,,70.0,93.90333333333332,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,31.550000000000004,0.0
3192,2025-03-02 15:45:00,,,0.0,87.16666666666667,89.42,832.7199999999999,,70.0,93.31333333333332,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,31.260000000000005,0.0
3193,2025-03-02 16:00:00,,,0.0,87.16666666666667,89.35333333333334,832.7199999999999,,70.0,91.80333333333331,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,31.050000000000004,0.0
3194,2025-03-02 16:15:00,,,0.0,87.0,89.43,832.7199999999999,,70.0,90.94333333333331,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,31.380000000000003,0.0
3195,2025-03-02 16:30:00,,,0.0,87.16666666666667,89.83999999999999,832.7199999999999,,70.0,89.8,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,31.120000000000005,0.0
3196,2025-03-02 16:45:00,,,0.0,87.33333333333333,90.01333333333332,832.7199999999999,,70.0,88.91666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,31.07999999999999,0.0
3197,2025-03-02 17:00:00,,,0.0,87.5,87.88333333333333,832.7199999999999,,70.0,87.7,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,30.82,0.0
3198,2025-03-02 17:15:00,,,0.0,87.5,87.00666666666666,832.7199999999999,,70.0,86.75999999999999,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,27.49,0.0
3199,2025-03-02 17:30:00,,,0.0,87.16666666666667,87.2,832.7199999999999,,70.0,85.62333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,27.489999999999995,0.0
3200,2025-03-02 17:45:00,,,0.0,87.33333333333333,87.41333333333334,832.7199999999999,,70.0,84.16666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,27.58,0.0
3201,2025-03-02 18:00:00,,,0.0,87.33333333333333,85.42333333333333,832.7199999999999,,70.0,80.93333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,27.18999999999999,0.0
3202,2025-03-02 18:15:00,,,0.0,87.16666666666667,84.56666666666666,832.7199999999999,,70.0,79.17666666666666,74.0,0.0,70.0,,72.0,70.22000000000001,,,67.0,69.0,68.0,68.0,24.0,0.0
3203,2025-03-02 18:30:00,,,0.0,87.33333333333333,84.7,832.7199999999999,,70.0,77.52666666666666,74.0,0.0,70.0,,72.0,70.22,,,67.0,69.0,68.0,68.0,24.039999999999992,0.0
3204,2025-03-02 18:45:00,,,0.0,87.5,82.96999999999998,832.7199999999999,,70.0,75.15333333333332,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,23.879999999999995,0.0
3205,2025-03-02 19:00:00,,,0.0,87.5,81.99000000000001,832.7199999999999,,70.0,72.98,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,20.620000000000005,0.0
3206,2025-03-02 19:15:00,,,0.0,87.33333333333333,82.17999999999999,832.7199999999999,,70.0,70.92,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,20.37,0.0
3207,2025-03-02 19:30:00,,,0.0,87.5,80.42666666666666,832.7199999999999,,70.0,68.86333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,20.559999999999995,0.0
3208,2025-03-02 19:45:00,,,0.0,87.5,79.28666666666668,832.7199999999999,,70.0,66.43,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,17.28000000000001,0.0
3209,2025-03-02 20:00:00,,,0.0,87.5,78.27,832.7199999999999,,70.0,63.64333333333334,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,17.14,0.0
3210,2025-03-02 20:15:00,,,0.0,87.5,76.21333333333332,832.7199999999999,,70.0,60.81333333333333,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,68.0,68.0,14.090000000000003,0.0
3211,2025-03-02 20:30:00,,,0.0,87.5,76.28333333333333,832.7199999999999,,70.0,57.41666666666666,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,68.0,68.0,13.96,0.0
3212,2025-03-02 20:45:00,,,0.0,87.16666666666667,76.39,832.7199999999999,,70.0,54.29333333333333,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,13.93,0.0
3213,2025-03-02 21:00:00,,,0.0,86.83333333333333,76.39999999999999,832.7199999999999,,70.0,51.49,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,13.839999999999996,0.0
3214,2025-03-02 21:15:00,,,0.0,86.5,72.82333333333334,832.7199999999999,,70.0,48.97,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,11.939999999999998,0.0
3215,2025-03-02 21:30:00,,,0.0,86.0,72.14333333333333,832.7199999999999,,70.0,45.76333333333333,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,9.579999999999991,0.0
3216,2025-03-02 21:45:00,,,0.0,86.0,71.51333333333334,832.7199999999999,,70.0,42.31333333333333,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,9.470000000000006,0.0
3217,2025-03-02 22:00:00,,,0.0,85.83333333333333,71.17333333333333,832.7199999999999,,70.0,39.306666666666665,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,8.589999999999996,0.0
3218,2025-03-02 22:15:00,,,0.0,85.5,70.57333333333334,832.7199999999999,,70.0,36.07333333333333,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,8.569999999999993,0.0
3219,2025-03-02 22:30:00,,,0.0,85.5,70.26666666666667,832.7199999999999,,70.0,33.10666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,7.690000000000005,0.0
3220,2025-03-02 22:45:00,,,0.0,85.0,69.46333333333332,832.7199999999999,,70.0,30.16,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,7.6100000000000065,0.0
3221,2025-03-02 23:00:00,,,0.0,85.0,69.01333333333334,832.7199999999999,,70.0,27.19666666666667,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
3222,2025-03-02 23:15:00,,,0.0,85.0,68.26,832.7199999999999,,70.0,23.91333333333333,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,6.93,0.0
3223,2025-03-02 23:30:00,,,0.0,84.83333333333333,67.71666666666665,832.7199999999999,,70.0,20.866666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,,
3224,2025-03-02 23:45:00,,,0.0,84.66666666666667,66.89,832.7199999999999,,70.0,17.786666666666665,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
3225,2025-03-03 00:00:00,,,0.0,84.66666666666667,66.38,832.7199999999999,,70.0,16.62,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,5.18,0.0
3226,2025-03-03 00:15:00,,,0.0,85.0,66.2,832.7199999999999,,70.0,16.823333333333334,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
3227,2025-03-03 00:30:00,,,0.0,84.83333333333333,65.91000000000001,832.7199999999999,,70.0,17.383333333333336,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
3228,2025-03-03 00:45:00,,,0.0,84.66666666666667,66.12666666666667,832.7199999999999,,70.0,18.58,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,5.519999999999996,0.0
3229,2025-03-03 01:00:00,,,0.0,85.0,66.33999999999999,832.7199999999999,,70.0,19.67333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,6.210000000000001,0.0
3230,2025-03-03 01:15:00,,,0.0,84.83333333333333,66.09333333333333,832.7199999999999,,70.0,21.64333333333333,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,6.490000000000002,0.0
3231,2025-03-03 01:30:00,,,0.0,84.66666666666667,66.15333333333334,832.7199999999999,,70.0,23.95,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,6.499999999999993,0.0
3232,2025-03-03 01:45:00,,,0.0,84.5,66.51666666666667,832.7199999999999,,70.0,27.633333333333336,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,7.740000000000002,0.0
3233,2025-03-03 02:00:00,,,0.0,84.66666666666667,66.71,832.7199999999999,,70.0,30.293333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,7.530000000000001,0.0
3234,2025-03-03 02:15:00,,,0.0,84.33333333333333,67.25,832.7199999999999,,70.0,32.98666666666667,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,8.409999999999997,0.0
3235,2025-03-03 02:30:00,,,0.0,84.5,67.78333333333335,832.7199999999999,,70.0,37.13333333333333,74.0,0.0,70.0,,72.0,69.58999999999999,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
3236,2025-03-03 02:45:00,,,0.0,84.5,68.09666666666666,832.7199999999999,,70.0,41.06333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,9.219999999999992,0.0
3237,2025-03-03 03:00:00,,,0.0,84.66666666666667,68.63666666666667,832.7199999999999,,70.0,44.25,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,9.169999999999996,0.0
3238,2025-03-03 03:15:00,,,0.0,84.66666666666667,68.83333333333333,832.7199999999999,,70.0,47.85,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,10.059999999999995,0.0
3239,2025-03-03 03:30:00,,,0.0,84.83333333333333,71.36,832.7199999999999,,70.0,51.61333333333334,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,10.32,0.0
3240,2025-03-03 03:45:00,,,0.0,84.66666666666667,72.55,832.7199999999999,,70.0,54.830000000000005,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,14.420000000000002,0.0
3241,2025-03-03 04:00:00,,,0.0,84.66666666666667,72.58999999999999,832.7199999999999,,70.0,58.02333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,14.299999999999995,0.0
3242,2025-03-03 04:15:00,,,0.0,85.0,72.52333333333333,832.7199999999999,,70.0,61.21666666666667,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,14.079999999999998,0.0
3243,2025-03-03 04:30:00,,,0.0,84.66666666666667,75.47333333333334,832.7199999999999,,70.0,64.44333333333334,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,16.809999999999995,0.0
3244,2025-03-03 04:45:00,,,0.0,84.83333333333333,75.64333333333333,832.7199999999999,,70.0,67.34333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,17.699999999999996,0.0
3245,2025-03-03 05:00:00,,,0.0,85.0,78.27666666666666,832.7199999999999,,70.0,70.61333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,19.17,0.0
3246,2025-03-03 05:15:00,,,0.0,85.0,78.82,832.7199999999999,,70.0,73.64999999999999,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,21.03,0.0
3247,2025-03-03 05:30:00,,,0.0,85.33333333333333,80.95,832.7199999999999,,70.0,76.73666666666666,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,21.559999999999995,0.0
3248,2025-03-03 05:45:00,,,0.0,85.16666666666667,81.56333333333333,832.7199999999999,,70.0,78.61999999999999,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,68.0,68.0,24.370000000000005,0.0
3249,2025-03-03 06:00:00,,,0.0,85.0,81.37333333333333,832.7199999999999,,70.0,80.35000000000001,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,24.49,0.0
3250,2025-03-03 06:15:00,,,0.0,85.33333333333333,82.89333333333333,832.7199999999999,,70.0,82.24,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,24.630000000000003,0.0
3251,2025-03-03 06:30:00,,,0.0,85.16666666666667,84.42666666666666,832.7199999999999,,70.0,84.22333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,27.64,0.0
3252,2025-03-03 06:45:00,,,0.0,85.33333333333333,84.51,832.7199999999999,,70.0,86.27666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,27.570000000000007,0.0
3253,2025-03-03 07:00:00,,,0.0,85.5,86.23333333333333,832.7199999999999,,70.0,88.05666666666667,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,27.6,0.0
3254,2025-03-03 07:15:00,,,0.0,85.83333333333333,87.53000000000002,832.7199999999999,,70.0,88.45666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,30.97,0.0
3255,2025-03-03 07:30:00,,,0.0,85.83333333333333,87.64666666666666,832.7199999999999,,70.0,89.12666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,31.06,0.0
3256,2025-03-03 07:45:00,,,0.0,86.0,87.60666666666667,832.7199999999999,,70.0,90.19666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,30.870000000000005,0.0
3257,2025-03-03 08:00:00,,,0.0,85.83333333333333,87.55333333333333,832.7199999999999,,70.0,91.10333333333334,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,31.029999999999998,0.0
3258,2025-03-03 08:15:00,,,0.0,86.16666666666667,87.56333333333333,832.7199999999999,,70.0,92.08,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,30.96999999999999,0.0
3259,2025-03-03 08:30:00,,,0.0,85.83333333333333,87.58,832.7199999999999,,70.0,91.10666666666668,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,30.97,0.0
3260,2025-03-03 08:45:00,,,0.0,86.16666666666667,87.42666666666666,832.7199999999999,,70.0,91.05333333333331,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,31.12,0.0
3261,2025-03-03 09:00:00,,,0.0,85.83333333333333,87.28333333333335,832.7199999999999,,70.0,91.09,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,30.950000000000003,0.0
3262,2025-03-03 09:15:00,,,0.0,86.16666666666667,87.21666666666665,832.7199999999999,,70.0,91.13333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,30.98,0.0
3263,2025-03-03 09:30:00,,,0.0,86.0,87.25999999999999,832.7199999999999,,70.0,91.47666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,31.07,0.0
3264,2025-03-03 09:45:00,,,0.0,86.16666666666667,87.21666666666665,832.7199999999999,,70.0,91.51333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,30.83,0.0
3265,2025-03-03 10:00:00,,,0.0,86.0,87.32333333333334,832.7199999999999,,70.0,91.48,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,30.669999999999995,0.0
3266,2025-03-03 10:15:00,,,0.0,86.0,87.18,832.7199999999999,,70.0,91.66,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,30.819999999999997,0.0
3267,2025-03-03 10:30:00,,,0.0,86.16666666666667,87.13666666666667,832.7199999999999,,70.0,91.64666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,30.580000000000005,0.0
3268,2025-03-03 10:45:00,,,0.0,86.33333333333333,87.20666666666666,832.7199999999999,,70.0,91.58666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,30.360000000000007,0.0
3269,2025-03-03 11:00:00,,,0.0,86.5,87.28000000000002,832.7199999999999,,70.0,91.68,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,30.500000000000007,0.0
3270,2025-03-03 11:15:00,,,0.0,86.5,87.39333333333333,832.7199999999999,,70.0,91.61,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,30.459999999999997,0.0
3271,2025-03-03 11:30:00,,,0.0,86.5,87.47666666666667,832.7199999999999,,70.0,91.43333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,30.62,0.0
3272,2025-03-03 11:45:00,,,0.0,86.33333333333333,87.48666666666666,832.7199999999999,,70.0,91.00666666666666,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,30.440000000000005,0.0
3273,2025-03-03 12:00:00,,,0.0,86.5,87.84666666666665,832.7199999999999,,70.0,90.61666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,30.49,0.0
3274,2025-03-03 12:15:00,,,0.0,86.66666666666667,87.94,832.7199999999999,,70.0,88.97333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,30.270000000000003,0.0
3275,2025-03-03 12:30:00,,,0.0,86.66666666666667,85.74666666666667,832.7199999999999,,70.0,87.50333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,29.910000000000004,0.0
3276,2025-03-03 12:45:00,,,0.0,86.66666666666667,84.91666666666667,832.7199999999999,,70.0,86.39333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,26.94,0.0
3277,2025-03-03 13:00:00,,,0.0,86.66666666666667,84.95666666666666,832.7199999999999,,70.0,84.78666666666668,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,27.02,0.0
3278,2025-03-03 13:15:00,,,0.0,87.0,83.55333333333333,832.7199999999999,,70.0,81.71333333333332,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,26.82,0.0
3279,2025-03-03 13:30:00,,,0.0,87.0,82.20666666666666,832.7199999999999,,70.0,79.59666666666666,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,23.54,0.0
3280,2025-03-03 13:45:00,,,0.0,87.0,82.52666666666666,832.7199999999999,,70.0,77.34333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,23.319999999999997,0.0
3281,2025-03-03 14:00:00,,,0.0,86.83333333333333,81.36999999999999,832.7199999999999,,70.0,75.42,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,23.279999999999998,0.0
3282,2025-03-03 14:15:00,,,0.0,87.0,80.01,832.7199999999999,,70.0,74.01,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,68.0,68.0,19.95000000000001,0.0
3283,2025-03-03 14:30:00,,,0.0,87.5,80.42,832.7199999999999,,70.0,72.69,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,19.7,0.0
3284,2025-03-03 14:45:00,,,0.0,87.33333333333333,80.82,832.7199999999999,,70.0,70.67666666666666,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,19.5,0.0
3285,2025-03-03 15:00:00,,,0.0,88.0,79.32,832.7199999999999,,70.0,68.67333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,19.309999999999995,0.0
3286,2025-03-03 15:15:00,,,0.0,87.83333333333333,78.61333333333333,832.7199999999999,,70.0,67.16666666666667,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,16.25,0.0
3287,2025-03-03 15:30:00,,,0.0,88.0,79.02333333333333,832.7199999999999,,70.0,65.50999999999999,74.0,0.0,70.0,,72.0,70.22000000000001,,,67.0,69.0,68.0,68.0,16.0,0.0
3288,2025-03-03 15:45:00,,,0.0,88.16666666666667,78.39333333333333,832.7199999999999,,70.0,62.97,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,16.119999999999997,0.0
3289,2025-03-03 16:00:00,,,0.0,88.0,76.66,832.7199999999999,,70.0,60.373333333333335,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,12.9,0.0
3290,2025-03-03 16:15:00,,,0.0,88.33333333333333,77.03,832.7199999999999,,70.0,58.653333333333336,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,12.86,0.0
3291,2025-03-03 16:30:00,,,0.0,88.33333333333333,77.42666666666666,832.7199999999999,,70.0,56.656666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,12.659999999999997,0.0
3292,2025-03-03 16:45:00,,,0.0,88.66666666666667,77.78,832.7199999999999,,70.0,54.06333333333333,74.0,0.0,70.0,,72.0,70.28,,,67.0,69.0,68.0,68.0,12.78,0.0
3293,2025-03-03 17:00:00,,,0.0,88.66666666666667,76.79666666666667,832.7199999999999,,70.0,50.49333333333334,74.0,0.0,70.0,,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,12.489999999999997,0.0
3294,2025-03-03 17:15:00,,,0.0,89.0,74.39,832.7199999999999,,70.0,46.67,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,8.269999999999996,0.0
3295,2025-03-03 17:30:00,,,0.0,83.33333333333333,73.07666666666667,832.7199999999999,,70.0,45.943333333333335,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,8.079999999999998,0.0
3296,2025-03-03 17:45:00,,,0.0,79.66666666666667,71.89666666666666,832.7199999999999,,70.0,45.50666666666667,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,8.820000000000007,0.0
3297,2025-03-03 18:00:00,,,0.0,77.16666666666667,70.85000000000001,832.7199999999999,,70.0,42.21,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,8.43,0.0
3298,2025-03-03 18:15:00,,,0.0,77.66666666666667,70.20333333333333,832.7199999999999,,70.0,37.27333333333333,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,7.299999999999997,0.0
3299,2025-03-03 18:30:00,,,0.0,76.66666666666667,69.68333333333334,832.7199999999999,,70.0,35.26,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
3300,2025-03-03 18:45:00,,,0.0,76.0,69.78666666666668,832.7199999999999,,70.0,34.46666666666667,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,6.379999999999996,0.0
3301,2025-03-03 19:00:00,,,0.0,74.16666666666667,69.50666666666667,832.7199999999999,,70.0,32.76333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
3302,2025-03-03 19:15:00,,,0.0,74.0,69.30333333333334,832.7199999999999,,70.0,32.26333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,6.230000000000004,0.0
3303,2025-03-03 19:30:00,,,0.0,73.5,69.34666666666668,832.7199999999999,,70.0,32.77333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,6.1200000000000045,0.0
3304,2025-03-03 19:45:00,,,0.0,73.0,69.44333333333333,832.7199999999999,,70.0,31.69,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,6.010000000000005,0.0
3305,2025-03-03 20:00:00,,,0.0,72.0,68.72000000000001,832.7199999999999,,70.0,30.66333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
3306,2025-03-03 20:15:00,,,0.0,70.5,68.15666666666667,832.7199999999999,,70.0,30.399999999999995,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
3307,2025-03-03 20:30:00,,,0.0,70.66666666666667,69.04,832.7199999999999,,70.0,32.083333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.770000000000003,0.0
3308,2025-03-03 20:45:00,,,0.0,70.5,69.10333333333334,832.7199999999999,,70.0,32.06666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.939999999999998,0.0
3309,2025-03-03 21:00:00,,,0.0,70.0,69.35000000000001,832.7199999999999,,70.0,32.156666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
3310,2025-03-03 21:15:00,,,0.0,68.5,69.22666666666667,832.7199999999999,,70.0,32.24,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.679999999999993,0.0
3311,2025-03-03 21:30:00,,,0.0,68.5,68.83333333333333,832.7199999999999,,70.0,32.39333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.75,0.0
3312,2025-03-03 21:45:00,,,0.0,68.66666666666667,68.85333333333334,832.7199999999999,,70.0,32.46666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.75,0.0
3313,2025-03-03 22:00:00,,,0.0,68.83333333333333,68.76333333333334,832.7199999999999,,70.0,32.67333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.8500000000000085,0.0
3314,2025-03-03 22:15:00,,,0.0,69.0,68.65333333333332,832.7199999999999,,70.0,31.94333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,5.830000000000005,0.0
3315,2025-03-03 22:30:00,,,0.0,68.66666666666667,68.33,832.7199999999999,,70.0,31.03333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,5.899999999999999,0.0
3316,2025-03-03 22:45:00,,,0.0,68.5,67.46,832.7199999999999,,70.0,26.820000000000004,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,5.140000000000008,0.0
3317,2025-03-03 23:00:00,,,0.0,69.0,66.52,832.7199999999999,,70.0,23.88,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,5.380000000000003,0.0
3318,2025-03-03 23:15:00,,,0.0,69.0,66.24666666666667,832.7199999999999,,70.0,24.223333333333333,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
3319,2025-03-03 23:30:00,,,0.0,69.5,65.32,832.7199999999999,,70.0,23.89333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
3320,2025-03-03 23:45:00,,,0.0,70.66666666666667,65.14333333333333,832.7199999999999,,70.0,23.05666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.810000000000002,0.0
3321,2025-03-04 00:00:00,,,0.0,71.83333333333333,65.73,832.7199999999999,,70.0,23.326666666666668,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,4.629999999999996,0.0
3322,2025-03-04 00:15:00,,,0.0,73.33333333333333,65.98666666666666,832.7199999999999,,70.0,24.676666666666662,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.510000000000005,0.0
3323,2025-03-04 00:30:00,,,0.0,74.66666666666667,66.19666666666667,832.7199999999999,,70.0,24.72,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
3324,2025-03-04 00:45:00,,,0.0,75.83333333333333,65.89,832.7199999999999,,70.0,23.77333333333333,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,5.650000000000006,0.0
3325,2025-03-04 01:00:00,,,0.0,76.33333333333333,65.52,832.7199999999999,,70.0,23.76333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
3326,2025-03-04 01:15:00,,,0.0,77.16666666666667,66.27,832.7199999999999,,70.0,24.94666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
3327,2025-03-04 01:30:00,,,0.0,77.66666666666667,66.78333333333333,832.7199999999999,,70.0,26.51333333333333,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,5.820000000000007,0.0
3328,2025-03-04 01:45:00,,,0.0,77.83333333333333,66.67,832.7199999999999,,70.0,28.4,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,5.790000000000006,0.0
3329,2025-03-04 02:00:00,,,0.0,78.16666666666667,66.56666666666666,832.7199999999999,,70.0,29.58,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
3330,2025-03-04 02:15:00,,,0.0,78.83333333333333,66.81,832.7199999999999,,70.0,30.7,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,5.93,0.0
3331,2025-03-04 02:30:00,,,0.0,81.66666666666667,66.89333333333333,832.7199999999999,,70.0,30.040000000000003,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,6.93,0.0
3332,2025-03-04 02:45:00,,,0.0,83.0,66.96333333333332,832.7199999999999,,70.0,28.96,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
3333,2025-03-04 03:00:00,,,0.0,84.5,67.06,832.7199999999999,,70.0,28.97,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.469999999999992,0.0
3334,2025-03-04 03:15:00,,,0.0,84.83333333333333,67.23333333333333,832.7199999999999,,70.0,28.936666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
3335,2025-03-04 03:30:00,,,0.0,85.16666666666667,67.39,832.7199999999999,,70.0,28.996666666666663,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
3336,2025-03-04 03:45:00,,,0.0,84.83333333333333,67.7,832.7199999999999,,70.0,29.016666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.099999999999994,0.0
3337,2025-03-04 04:00:00,,,0.0,85.0,67.81,832.7199999999999,,70.0,29.126666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
3338,2025-03-04 04:15:00,,,0.0,85.33333333333333,67.75666666666667,832.7199999999999,,70.0,29.28,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.18,0.0
3339,2025-03-04 04:30:00,,,0.0,85.83333333333333,67.77333333333333,832.7199999999999,,70.0,28.37333333333333,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
3340,2025-03-04 04:45:00,,,0.0,85.83333333333333,67.72666666666667,832.7199999999999,,70.0,26.146666666666665,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
3341,2025-03-04 05:00:00,,,0.0,86.0,67.39999999999999,832.7199999999999,,70.0,24.93,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
3342,2025-03-04 05:15:00,,,0.0,85.66666666666667,66.77,832.7199999999999,,70.0,23.99,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,5.510000000000005,0.0
3343,2025-03-04 05:30:00,,,0.0,85.83333333333333,66.75333333333333,832.7199999999999,,70.0,23.876666666666665,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,5.440000000000005,0.0
3344,2025-03-04 05:45:00,,,0.0,86.16666666666667,66.71333333333332,832.7199999999999,,70.0,22.886666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,5.559999999999995,0.0
3345,2025-03-04 06:00:00,,,0.0,86.0,66.61333333333333,832.7199999999999,,70.0,21.74,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,5.519999999999996,0.0
3346,2025-03-04 06:15:00,,,0.0,86.33333333333333,66.48,832.7199999999999,,70.0,21.37,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
3347,2025-03-04 06:30:00,,,0.0,86.33333333333333,66.46666666666667,832.7199999999999,,70.0,21.57333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,5.640000000000001,0.0
3348,2025-03-04 06:45:00,,,0.0,86.33333333333333,66.56,832.7199999999999,,70.0,22.203333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,5.549999999999997,0.0
3349,2025-03-04 07:00:00,,,0.0,86.5,66.48666666666666,832.7199999999999,,70.0,22.426666666666662,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.6000000000000085,0.0
3350,2025-03-04 07:15:00,,,0.0,86.33333333333333,66.46666666666667,832.7199999999999,,70.0,22.28,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.640000000000001,0.0
3351,2025-03-04 07:30:00,,,0.0,87.16666666666667,66.48,832.7199999999999,,70.0,20.80333333333333,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,5.640000000000001,0.0
3352,2025-03-04 07:45:00,,,0.0,87.0,66.83666666666666,832.7199999999999,,70.0,19.81,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,5.32,0.0
3353,2025-03-04 08:00:00,,,0.0,86.83333333333333,67.09666666666666,832.7199999999999,,70.0,21.23333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
3354,2025-03-04 08:15:00,,,0.0,87.16666666666667,66.91333333333334,832.7199999999999,,70.0,21.30333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.429999999999993,0.0
3355,2025-03-04 08:30:00,,,0.0,87.66666666666667,66.71666666666667,832.7199999999999,,70.0,21.326666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
3356,2025-03-04 08:45:00,,,0.0,87.66666666666667,66.72666666666667,832.7199999999999,,70.0,20.986666666666668,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,5.520000000000003,0.0
3357,2025-03-04 09:00:00,,,0.0,87.83333333333333,66.87333333333333,832.7199999999999,,70.0,21.276666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.409999999999997,0.0
3358,2025-03-04 09:15:00,,,0.0,88.16666666666667,67.03666666666668,832.7199999999999,,70.0,21.34,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.329999999999991,0.0
3359,2025-03-04 09:30:00,,,0.0,87.83333333333333,67.25,832.7199999999999,,70.0,21.376666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.350000000000001,0.0
3360,2025-03-04 09:45:00,,,0.0,88.16666666666667,67.65333333333332,832.7199999999999,,70.0,21.47666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
3361,2025-03-04 10:00:00,,,0.0,88.0,67.91000000000001,832.7199999999999,,70.0,21.180000000000003,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
3362,2025-03-04 10:15:00,,,0.0,88.16666666666667,68.25333333333333,832.7199999999999,,70.0,19.52333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,4.909999999999997,0.0
3363,2025-03-04 10:30:00,,,0.0,85.83333333333333,67.98666666666666,832.7199999999999,,70.0,18.563333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.740000000000009,0.0
3364,2025-03-04 10:45:00,,,0.0,82.83333333333333,68.08999999999999,832.7199999999999,,70.0,20.106666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
3365,2025-03-04 11:00:00,,,0.0,82.0,68.0,832.7199999999999,,70.0,20.1,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
3366,2025-03-04 11:15:00,,,0.0,81.0,67.82666666666667,832.7199999999999,,70.0,19.55,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
3367,2025-03-04 11:30:00,,,0.0,80.83333333333333,66.96,832.7199999999999,,70.0,17.436666666666667,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
3368,2025-03-04 11:45:00,,,0.0,80.83333333333333,66.92333333333333,832.7199999999999,,70.0,16.243333333333332,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
3369,2025-03-04 12:00:00,,,0.0,80.16666666666667,66.88,832.7199999999999,,70.0,14.5,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
3370,2025-03-04 12:15:00,,,0.0,80.33333333333333,66.83,832.7199999999999,,70.0,13.566666666666668,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3371,2025-03-04 12:30:00,,,0.0,80.5,66.26666666666667,832.7199999999999,,70.0,10.703333333333331,74.0,0.0,70.0,,72.0,70.22,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
3372,2025-03-04 12:45:00,,,0.0,80.5,65.97,832.7199999999999,,70.0,8.97,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
3373,2025-03-04 13:00:00,,,0.0,69.0,65.69333333333333,832.7199999999999,,71.33,5.98,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
3374,2025-03-04 13:15:00,,,0.0,40.833333333333336,64.09666666666666,832.7199999999999,,73.99,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
3375,2025-03-04 13:30:00,,,0.0,41.0,63.94,832.7199999999999,,73.99,0.0,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,1.8800000000000023,0.0
3376,2025-03-04 13:45:00,,,0.0,41.333333333333336,64.17333333333333,832.7199999999999,,73.99,0.0,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
3377,2025-03-04 14:00:00,,,0.0,41.5,64.62,832.7199999999999,,70.0,0.0133333333333333,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
3378,2025-03-04 14:15:00,,,0.0,41.333333333333336,65.05333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
3379,2025-03-04 14:30:00,,,0.0,40.0,65.27666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
3380,2025-03-04 14:45:00,,,0.0,38.833333333333336,65.54333333333334,832.7199999999999,,70.0,0.1466666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.3900000000000077,0.0
3381,2025-03-04 15:00:00,,,0.0,38.16666666666666,65.82,832.7199999999999,,70.0,0.2299999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.25,0.0
3382,2025-03-04 15:15:00,,,0.0,39.16666666666666,65.48666666666666,832.7199999999999,,70.0,0.4033333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
3383,2025-03-04 15:30:00,,,0.0,39.66666666666666,65.70333333333333,832.7199999999999,,70.0,0.1633333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
3384,2025-03-04 15:45:00,,,0.0,39.833333333333336,66.00666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,0.9499999999999886,0.0
3385,2025-03-04 16:00:00,,,0.0,40.333333333333336,66.80666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,0.6400000000000006,0.0
3386,2025-03-04 16:15:00,,,0.0,39.66666666666666,60.88,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
3387,2025-03-04 16:30:00,,,0.0,41.0,63.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,0.970000000000006,0.0
3388,2025-03-04 16:45:00,,,0.0,40.66666666666666,60.43333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
3389,2025-03-04 17:00:00,,,0.0,41.0,60.583333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
3390,2025-03-04 17:15:00,,,0.0,40.66666666666666,61.98666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
3391,2025-03-04 17:30:00,,,0.0,41.0,61.28666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
3392,2025-03-04 17:45:00,,,0.0,41.0,62.26333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,0.7600000000000051,0.0
3393,2025-03-04 18:00:00,,,0.0,40.66666666666666,63.17666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,0.7700000000000031,0.0
3394,2025-03-04 18:15:00,,,0.0,40.66666666666666,62.47,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
3395,2025-03-04 18:30:00,,,0.0,40.833333333333336,62.26333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
3396,2025-03-04 18:45:00,,,0.0,41.16666666666666,62.63333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,0.7299999999999969,0.0
3397,2025-03-04 19:00:00,,,0.0,40.66666666666666,62.28,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
3398,2025-03-04 19:15:00,,,0.0,40.66666666666666,62.15,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
3399,2025-03-04 19:30:00,,,0.0,40.833333333333336,62.1,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000025,0.0
3400,2025-03-04 19:45:00,,,0.0,40.833333333333336,62.63666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,1.0500000000000045,0.0
3401,2025-03-04 20:00:00,,,0.0,41.0,62.82333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
3402,2025-03-04 20:15:00,,,0.0,40.833333333333336,63.11333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,0.9799999999999968,0.0
3403,2025-03-04 20:30:00,,,0.0,41.0,63.21,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.0599999999999952,0.0
3404,2025-03-04 20:45:00,,,0.0,41.333333333333336,63.373333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,1.0,0.0
3405,2025-03-04 21:00:00,,,0.0,51.66666666666666,62.67666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
3406,2025-03-04 21:15:00,,,0.0,61.66666666666666,61.370000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.70666666666666,,,67.0,69.0,68.0,68.0,1.25,0.0
3407,2025-03-04 21:30:00,,,0.0,62.333333333333336,61.18333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,1.25,0.0
3408,2025-03-04 21:45:00,,,0.0,62.333333333333336,61.02666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.77333333333333,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
3409,2025-03-04 22:00:00,,,0.0,62.66666666666666,61.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
3410,2025-03-04 22:15:00,,,0.0,62.333333333333336,61.01,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333333,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
3411,2025-03-04 22:30:00,,,0.0,62.833333333333336,60.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
3412,2025-03-04 22:45:00,,,0.0,63.16666666666666,60.75333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.86,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
3413,2025-03-04 23:00:00,,,0.0,64.16666666666667,60.68666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
3414,2025-03-04 23:15:00,,,0.0,64.66666666666667,60.59,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
3415,2025-03-04 23:30:00,,,0.0,64.83333333333333,60.53666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
3416,2025-03-04 23:45:00,,,0.0,64.5,60.54999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
3417,2025-03-05 00:00:00,,,0.0,65.0,60.36666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
3418,2025-03-05 00:15:00,,,0.0,65.0,60.09666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
3419,2025-03-05 00:30:00,,,0.0,65.16666666666667,59.76333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
3420,2025-03-05 00:45:00,,,0.0,47.16666666666666,60.620000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
3421,2025-03-05 01:00:00,,,0.0,44.5,65.24,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,0.2999999999999971,0.0
3422,2025-03-05 01:15:00,,,0.0,44.5,65.25666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
3423,2025-03-05 01:30:00,,,0.0,44.66666666666666,64.97666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
3424,2025-03-05 01:45:00,,,0.0,44.66666666666666,65.09666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.49,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
3425,2025-03-05 02:00:00,,,0.0,46.833333333333336,66.06333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.57666666666667,,,67.0,69.0,68.0,68.0,0.9899999999999948,0.0
3426,2025-03-05 02:15:00,,,0.0,58.833333333333336,64.66666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81333333333333,,,67.0,69.0,68.0,68.0,0.5300000000000011,0.0
3427,2025-03-05 02:30:00,,,0.0,66.83333333333333,60.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
3428,2025-03-05 02:45:00,,,0.0,67.16666666666667,59.73666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
3429,2025-03-05 03:00:00,,,0.0,67.5,61.63666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3430,2025-03-05 03:15:00,,,0.0,53.833333333333336,67.36666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,-0.2400000000000091,0.0
3431,2025-03-05 03:30:00,,,0.0,44.333333333333336,66.11333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
3432,2025-03-05 03:45:00,,,0.0,45.5,65.58999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,1.4299999999999926,0.0
3433,2025-03-05 04:00:00,,,0.0,46.333333333333336,65.0,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.64999999999999,,,67.0,69.0,68.0,68.0,1.3499999999999943,0.0
3434,2025-03-05 04:15:00,,,0.0,46.66666666666666,64.57333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
3435,2025-03-05 04:30:00,,,0.0,46.66666666666666,64.33666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,1.5,0.0
3436,2025-03-05 04:45:00,,,0.0,46.66666666666666,63.96333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
3437,2025-03-05 05:00:00,,,0.0,46.66666666666666,63.66666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
3438,2025-03-05 05:15:00,,,0.0,46.66666666666666,63.17,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
3439,2025-03-05 05:30:00,,,0.0,46.833333333333336,62.54666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
3440,2025-03-05 05:45:00,,,0.0,47.16666666666666,62.13333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
3441,2025-03-05 06:00:00,,,0.0,47.0,61.89000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
3442,2025-03-05 06:15:00,,,0.0,47.0,62.88333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
3443,2025-03-05 06:30:00,,,0.0,47.0,64.37666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
3444,2025-03-05 06:45:00,,,0.0,47.333333333333336,65.04333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83333333333333,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
3445,2025-03-05 07:00:00,,,0.0,48.16666666666666,65.14666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.2099999999999935,0.0
3446,2025-03-05 07:15:00,,,0.0,48.16666666666666,65.01,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
3447,2025-03-05 07:30:00,,,0.0,48.0,64.62333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
3448,2025-03-05 07:45:00,,,0.0,48.333333333333336,64.13666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
