,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3449,2025-03-05 08:00:00,,,0.0,48.66666666666666,63.803333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.71,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
3450,2025-03-05 08:15:00,,,0.0,48.66666666666666,63.64000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
3451,2025-03-05 08:30:00,,,0.0,48.833333333333336,63.29666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
3452,2025-03-05 08:45:00,,,0.0,49.0,62.92333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
3453,2025-03-05 09:00:00,,,0.0,48.833333333333336,62.52,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.56666666666666,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
3454,2025-03-05 09:15:00,,,0.0,48.16666666666666,61.72666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
3455,2025-03-05 09:30:00,,,0.0,47.5,62.35999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
3456,2025-03-05 09:45:00,,,0.0,47.5,62.50333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
3457,2025-03-05 10:00:00,,,0.0,47.5,62.54666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
3458,2025-03-05 10:15:00,,,0.0,47.833333333333336,62.41,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
3459,2025-03-05 10:30:00,,,0.0,47.66666666666666,62.330000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.50333333333333,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
3460,2025-03-05 10:45:00,,,0.0,48.66666666666666,62.25333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
3461,2025-03-05 11:00:00,,,0.0,49.66666666666666,62.36333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36333333333333,,,67.0,69.0,68.0,68.0,2.18,0.0
3462,2025-03-05 11:15:00,,,0.0,50.333333333333336,62.70333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
3463,2025-03-05 11:30:00,,,0.0,50.5,62.61333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
3464,2025-03-05 11:45:00,,,0.0,52.0,62.41,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
3465,2025-03-05 12:00:00,,,0.0,54.16666666666666,62.51,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
3466,2025-03-05 12:15:00,,,0.0,54.833333333333336,62.876666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
3467,2025-03-05 12:30:00,,,0.0,54.833333333333336,63.41,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,2.0,0.0
3468,2025-03-05 12:45:00,,,0.0,54.833333333333336,63.57333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,2.0,0.0
3469,2025-03-05 13:00:00,,,0.0,55.0,63.68333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
3470,2025-03-05 13:15:00,,,0.0,55.333333333333336,63.7,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
3471,2025-03-05 13:30:00,,,0.0,55.333333333333336,63.86666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
3472,2025-03-05 13:45:00,,,0.0,55.333333333333336,64.66000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.34666666666668,,,67.0,69.0,68.0,68.0,1.8600000000000063,0.0
3473,2025-03-05 14:00:00,,,0.0,55.5,64.87333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.8299999999999912,0.0
3474,2025-03-05 14:15:00,,,0.0,55.5,65.09666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
3475,2025-03-05 14:30:00,,,0.0,55.833333333333336,64.91,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,,
3476,2025-03-05 14:45:00,,,0.0,56.16666666666666,64.96999999999998,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.42,,,67.0,69.0,68.0,68.0,1.749999999999993,0.0
3477,2025-03-05 15:00:00,,,0.0,56.0,64.84666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,1.93,0.0
3478,2025-03-05 15:15:00,,,0.0,57.0,63.53,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26666666666667,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
3479,2025-03-05 15:30:00,,,0.0,60.16666666666666,63.03666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.44,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
3480,2025-03-05 15:45:00,,,0.0,65.16666666666667,63.35999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.56333333333333,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
3481,2025-03-05 16:00:00,,,0.0,67.16666666666667,63.70333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.62666666666667,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
3482,2025-03-05 16:15:00,,,0.0,66.83333333333333,63.94,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666666,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3483,2025-03-05 16:30:00,,,0.0,67.16666666666667,63.78,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
3484,2025-03-05 16:45:00,,,0.0,68.83333333333333,63.91333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
3485,2025-03-05 17:00:00,,,0.0,68.66666666666667,64.00333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
3486,2025-03-05 17:15:00,,,0.0,68.83333333333333,63.96333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
3487,2025-03-05 17:30:00,,,0.0,69.16666666666667,63.86666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.46,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
3488,2025-03-05 17:45:00,,,0.0,69.16666666666667,63.98666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,3.25,0.0
3489,2025-03-05 18:00:00,,,0.0,69.0,64.03333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
3490,2025-03-05 18:15:00,,,0.0,70.33333333333333,63.973333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.56333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3491,2025-03-05 18:30:00,,,0.0,71.5,64.60000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666667,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
3492,2025-03-05 18:45:00,,,0.0,71.33333333333333,64.66333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.62666666666667,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
3493,2025-03-05 19:00:00,,,0.0,71.16666666666667,64.64666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.62,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
3494,2025-03-05 19:15:00,,,0.0,71.33333333333333,64.49000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.61,,,67.0,69.0,68.0,68.0,3.170000000000009,0.0
3495,2025-03-05 19:30:00,,,0.0,71.33333333333333,64.10666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.58333333333333,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
3496,2025-03-05 19:45:00,,,0.0,71.16666666666667,63.99333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
3497,2025-03-05 20:00:00,,,0.0,71.16666666666667,63.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.49000000000001,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
3498,2025-03-05 20:15:00,,,0.0,71.0,63.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
3499,2025-03-05 20:30:00,,,0.0,71.33333333333333,63.86000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.5,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
3500,2025-03-05 20:45:00,,,0.0,71.5,63.89666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333334,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
3501,2025-03-05 21:00:00,,,0.0,71.66666666666667,63.91333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
3502,2025-03-05 21:15:00,,,0.0,72.16666666666667,64.10000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
3503,2025-03-05 21:30:00,,,0.0,72.33333333333333,64.07666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
3504,2025-03-05 21:45:00,,,0.0,72.5,63.89000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
3505,2025-03-05 22:00:00,,,0.0,73.0,64.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
3506,2025-03-05 22:15:00,,,0.0,72.83333333333333,63.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,3.390000000000008,0.0
3507,2025-03-05 22:30:00,,,0.0,72.83333333333333,63.52333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23333333333333,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
3508,2025-03-05 22:45:00,,,0.0,72.66666666666667,63.40333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
3509,2025-03-05 23:00:00,,,0.0,73.16666666666667,63.49,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
3510,2025-03-05 23:15:00,,,0.0,73.0,63.56333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
3511,2025-03-05 23:30:00,,,0.0,72.83333333333333,63.57,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
3512,2025-03-05 23:45:00,,,0.0,72.83333333333333,63.57,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.16666666666667,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
3513,2025-03-06 00:00:00,,,0.0,72.83333333333333,63.45,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,3.5,0.0
3514,2025-03-06 00:15:00,,,0.0,72.83333333333333,63.39666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,3.5,0.0
3515,2025-03-06 00:30:00,,,0.0,72.83333333333333,63.36333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,68.0,68.0,3.5,0.0
3516,2025-03-06 00:45:00,,,0.0,72.83333333333333,63.336666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3517,2025-03-06 01:00:00,,,0.0,73.16666666666667,63.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
3518,2025-03-06 01:15:00,,,0.0,73.0,63.196666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
3519,2025-03-06 01:30:00,,,0.0,72.83333333333333,63.21666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3520,2025-03-06 01:45:00,,,0.0,73.16666666666667,63.23,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3521,2025-03-06 02:00:00,,,0.0,72.66666666666667,63.17666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3522,2025-03-06 02:15:00,,,0.0,72.83333333333333,63.13999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,68.0,68.0,3.61,0.0
3523,2025-03-06 02:30:00,,,0.0,73.0,63.11666666666667,832.7199999999999,,70.0,0.1733333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
3524,2025-03-06 02:45:00,,,0.0,72.83333333333333,63.126666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
3525,2025-03-06 03:00:00,,,0.0,72.83333333333333,63.1,832.7199999999999,,70.0,0.0333333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
3526,2025-03-06 03:15:00,,,0.0,73.0,63.06333333333333,832.7199999999999,,70.0,0.53,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
3527,2025-03-06 03:30:00,,,0.0,73.0,63.02,832.7199999999999,,70.0,1.23,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
3528,2025-03-06 03:45:00,,,0.0,73.16666666666667,62.96,832.7199999999999,,70.0,3.2533333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
3529,2025-03-06 04:00:00,,,0.0,73.0,63.21666666666667,832.7199999999999,,70.0,5.033333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.75,0.0
3530,2025-03-06 04:15:00,,,0.0,73.16666666666667,63.99666666666667,832.7199999999999,,70.0,6.4366666666666665,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.800000000000004,0.0
3531,2025-03-06 04:30:00,,,0.0,73.0,63.98,832.7199999999999,,70.0,9.016666666666667,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,4.949999999999996,0.0
3532,2025-03-06 04:45:00,,,0.0,73.16666666666667,63.97666666666667,832.7199999999999,,70.0,9.22,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,68.0,68.0,4.93,0.0
3533,2025-03-06 05:00:00,,,0.0,73.33333333333333,63.99333333333334,832.7199999999999,,70.0,10.08,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
3534,2025-03-06 05:15:00,,,0.0,73.0,64.06333333333333,832.7199999999999,,70.0,11.246666666666668,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.949999999999996,0.0
3535,2025-03-06 05:30:00,,,0.0,73.33333333333333,64.85666666666667,832.7199999999999,,70.0,12.896666666666668,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,5.420000000000009,0.0
3536,2025-03-06 05:45:00,,,0.0,73.5,64.90333333333334,832.7199999999999,,70.0,14.186666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,5.900000000000006,0.0
3537,2025-03-06 06:00:00,,,0.0,73.0,64.89999999999999,832.7199999999999,,70.0,15.706666666666663,74.0,0.0,70.0,,72.0,69.79666666666667,,,67.0,69.0,68.0,68.0,5.850000000000001,0.0
3538,2025-03-06 06:15:00,,,0.0,73.33333333333333,64.94666666666667,832.7199999999999,,70.0,16.41,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.859999999999999,0.0
3539,2025-03-06 06:30:00,,,0.0,73.5,65.01666666666667,832.7199999999999,,70.0,17.676666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.819999999999993,0.0
3540,2025-03-06 06:45:00,,,0.0,73.33333333333333,65.77333333333333,832.7199999999999,,70.0,19.13,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,6.460000000000001,0.0
3541,2025-03-06 07:00:00,,,0.0,73.33333333333333,65.78333333333335,832.7199999999999,,70.0,21.376666666666665,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,6.650000000000006,0.0
3542,2025-03-06 07:15:00,,,0.0,73.33333333333333,65.83333333333333,832.7199999999999,,70.0,22.366666666666664,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,6.689999999999998,0.0
3543,2025-03-06 07:30:00,,,0.0,73.66666666666667,66.33666666666666,832.7199999999999,,70.0,24.35333333333333,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,68.0,68.0,6.709999999999994,0.0
3544,2025-03-06 07:45:00,,,0.0,73.33333333333333,66.36999999999999,832.7199999999999,,70.0,24.92,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
3545,2025-03-06 08:00:00,,,0.0,73.66666666666667,66.56,832.7199999999999,,70.0,26.32,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
3546,2025-03-06 08:15:00,,,0.0,73.5,66.56,832.7199999999999,,70.0,27.723333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
3547,2025-03-06 08:30:00,,,0.0,73.33333333333333,66.56,832.7199999999999,,70.0,29.016666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.560000000000002,0.0
3548,2025-03-06 08:45:00,,,0.0,73.83333333333333,66.54666666666667,832.7199999999999,,70.0,30.33666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
3549,2025-03-06 09:00:00,,,0.0,73.66666666666667,67.36,832.7199999999999,,70.0,31.563333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,8.29,0.0
3550,2025-03-06 09:15:00,,,0.0,73.66666666666667,67.33999999999999,832.7199999999999,,70.0,33.32333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,8.420000000000002,0.0
3551,2025-03-06 09:30:00,,,0.0,73.66666666666667,67.35666666666667,832.7199999999999,,70.0,34.24,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
3552,2025-03-06 09:45:00,,,0.0,73.83333333333333,67.36333333333333,832.7199999999999,,70.0,34.99,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,8.389999999999993,0.0
3553,2025-03-06 10:00:00,,,0.0,73.83333333333333,67.42,832.7199999999999,,70.0,36.04333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
3554,2025-03-06 10:15:00,,,0.0,74.0,67.42,832.7199999999999,,70.0,37.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
3555,2025-03-06 10:30:00,,,0.0,73.83333333333333,67.79333333333334,832.7199999999999,,70.0,37.25333333333333,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,8.570000000000007,0.0
3556,2025-03-06 10:45:00,,,0.0,74.0,67.72666666666667,832.7199999999999,,70.0,37.016666666666666,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,9.259999999999993,0.0
3557,2025-03-06 11:00:00,,,0.0,74.0,67.97,832.7199999999999,,70.0,38.32333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,8.319999999999993,0.0
3558,2025-03-06 11:15:00,,,0.0,74.0,68.24,832.7199999999999,,70.0,38.67333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,9.18,0.0
3559,2025-03-06 11:30:00,,,0.0,74.33333333333333,68.23333333333333,832.7199999999999,,70.0,38.81,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
3560,2025-03-06 11:45:00,,,0.0,74.33333333333333,68.23,832.7199999999999,,70.0,39.03666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
3561,2025-03-06 12:00:00,,,0.0,74.0,68.22333333333334,832.7199999999999,,70.0,39.51333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,9.189999999999998,0.0
3562,2025-03-06 12:15:00,,,0.0,74.0,68.24,832.7199999999999,,70.0,40.81333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,,
3563,2025-03-06 12:30:00,,,0.0,74.33333333333333,68.28666666666668,832.7199999999999,,70.0,40.01333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,9.21,0.0
3564,2025-03-06 12:45:00,,,0.0,74.33333333333333,68.24666666666667,832.7199999999999,,70.0,40.17333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
3565,2025-03-06 13:00:00,,,0.0,74.5,68.26333333333334,832.7199999999999,,70.0,39.93,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.189999999999998,0.0
3566,2025-03-06 13:15:00,,,0.0,74.5,68.25666666666667,832.7199999999999,,70.0,39.01,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,9.220000000000006,0.0
3567,2025-03-06 13:30:00,,,0.0,74.16666666666667,68.22,832.7199999999999,,70.0,38.68,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,9.25,0.0
3568,2025-03-06 13:45:00,,,0.0,74.33333333333333,68.23333333333333,832.7199999999999,,70.0,39.46,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,9.15,0.0
3569,2025-03-06 14:00:00,,,0.0,74.0,68.16333333333334,832.7199999999999,,70.0,40.22,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,9.14,0.0
3570,2025-03-06 14:15:00,,,0.0,74.16666666666667,68.19333333333333,832.7199999999999,,70.0,42.70333333333334,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
3571,2025-03-06 14:30:00,,,0.0,74.16666666666667,68.24666666666667,832.7199999999999,,70.0,42.17333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
3572,2025-03-06 14:45:00,,,0.0,74.5,68.27666666666666,832.7199999999999,,70.0,42.47666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,9.21,0.0
3573,2025-03-06 15:00:00,,,0.0,74.66666666666667,68.36666666666666,832.7199999999999,,70.0,42.61666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,9.130000000000004,0.0
3574,2025-03-06 15:15:00,,,0.0,74.66666666666667,68.45,832.7199999999999,,70.0,42.04,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.96,0.0
3575,2025-03-06 15:30:00,,,0.0,74.5,68.53333333333333,832.7199999999999,,70.0,42.13,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.989999999999995,0.0
3576,2025-03-06 15:45:00,,,0.0,74.83333333333333,68.66000000000001,832.7199999999999,,70.0,41.95333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,9.010000000000003,0.0
3577,2025-03-06 16:00:00,,,0.0,75.0,68.91666666666667,832.7199999999999,,70.0,40.88,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,8.79,0.0
3578,2025-03-06 16:15:00,,,0.0,74.66666666666667,69.08666666666666,832.7199999999999,,70.0,41.13333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
3579,2025-03-06 16:30:00,,,0.0,75.0,69.49,832.7199999999999,,70.0,39.68333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,8.759999999999998,0.0
3580,2025-03-06 16:45:00,,,0.0,75.0,69.92,832.7199999999999,,70.0,38.26666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,8.530000000000001,0.0
3581,2025-03-06 17:00:00,,,0.0,75.16666666666667,70.13333333333333,832.7199999999999,,70.0,39.39,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.509999999999998,0.0
3582,2025-03-06 17:15:00,,,0.0,75.16666666666667,70.22333333333333,832.7199999999999,,70.0,39.85666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,8.469999999999992,0.0
3583,2025-03-06 17:30:00,,,0.0,75.33333333333333,70.63333333333334,832.7199999999999,,70.0,38.04333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,8.470000000000006,0.0
3584,2025-03-06 17:45:00,,,0.0,75.5,70.26333333333334,832.7199999999999,,70.0,36.943333333333335,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
3585,2025-03-06 18:00:00,,,0.0,75.66666666666667,70.15333333333332,832.7199999999999,,70.0,34.419999999999995,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
3586,2025-03-06 18:15:00,,,0.0,76.0,69.94333333333333,832.7199999999999,,70.0,28.42333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,7.069999999999993,0.0
3587,2025-03-06 18:30:00,,,0.0,75.66666666666667,69.52333333333333,832.7199999999999,,70.0,25.47666666666667,74.0,0.0,70.0,,72.0,70.36333333333333,,,67.0,69.0,68.0,68.0,6.380000000000003,0.0
3588,2025-03-06 18:45:00,,,0.0,76.0,69.04333333333334,832.7199999999999,,70.0,22.703333333333333,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,5.519999999999996,0.0
3589,2025-03-06 19:00:00,,,0.0,76.16666666666667,68.82666666666667,832.7199999999999,,70.0,19.08333333333333,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,5.350000000000001,0.0
3590,2025-03-06 19:15:00,,,0.0,76.16666666666667,68.28,832.7199999999999,,70.0,14.506666666666666,74.0,0.0,70.0,,72.0,70.45,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
3591,2025-03-06 19:30:00,,,0.0,74.83333333333333,67.63333333333334,832.7199999999999,,70.0,11.8,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
3592,2025-03-06 19:45:00,,,0.0,74.33333333333333,66.99333333333333,832.7199999999999,,70.0,10.06,74.0,0.0,70.0,,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
3593,2025-03-06 20:00:00,,,0.0,73.83333333333333,67.08,832.7199999999999,,70.0,9.233333333333333,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
3594,2025-03-06 20:15:00,,,0.0,73.33333333333333,66.83,832.7199999999999,,70.0,7.316666666666666,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.859999999999992,0.0
3595,2025-03-06 20:30:00,,,0.0,73.33333333333333,66.35666666666667,832.7199999999999,,70.0,4.156666666666667,74.0,0.0,70.0,,72.0,70.30666666666667,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
3596,2025-03-06 20:45:00,,,0.0,72.83333333333333,65.96,832.7199999999999,,70.0,2.58,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,2.6499999999999915,0.0
3597,2025-03-06 21:00:00,,,0.0,72.66666666666667,66.09333333333335,832.7199999999999,,70.0,0.9533333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
3598,2025-03-06 21:15:00,,,0.0,72.0,66.13000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
3599,2025-03-06 21:30:00,,,0.0,72.33333333333333,66.05,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
3600,2025-03-06 21:45:00,,,0.0,72.16666666666667,65.90333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3601,2025-03-06 22:00:00,,,0.0,71.66666666666667,65.75,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3602,2025-03-06 22:15:00,,,0.0,71.5,65.75,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3603,2025-03-06 22:30:00,,,0.0,71.83333333333333,65.64999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
3604,2025-03-06 22:45:00,,,0.0,71.5,65.50333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
3605,2025-03-06 23:00:00,,,0.0,71.66666666666667,65.32000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
3606,2025-03-06 23:15:00,,,0.0,71.5,65.1,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
3607,2025-03-06 23:30:00,,,0.0,71.5,64.81333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
3608,2025-03-06 23:45:00,,,0.0,71.33333333333333,64.46666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
3609,2025-03-07 00:00:00,,,0.0,71.5,64.16000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666667,,,67.0,69.0,68.0,68.0,3.1000000000000085,0.0
3610,2025-03-07 00:15:00,,,0.0,72.16666666666667,63.870000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
3611,2025-03-07 00:30:00,,,0.0,72.5,63.67,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18,,,67.0,69.0,68.0,68.0,3.119999999999997,0.0
3612,2025-03-07 00:45:00,,,0.0,72.66666666666667,63.57666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3613,2025-03-07 01:00:00,,,0.0,73.0,63.47,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
3614,2025-03-07 01:15:00,,,0.0,73.5,63.6,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
3615,2025-03-07 01:30:00,,,0.0,74.0,63.75,832.7199999999999,,70.0,0.03,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
3616,2025-03-07 01:45:00,,,0.0,74.5,63.77666666666666,832.7199999999999,,70.0,0.2233333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
3617,2025-03-07 02:00:00,,,0.0,74.5,63.82333333333333,832.7199999999999,,70.0,0.5766666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
3618,2025-03-07 02:15:00,,,0.0,75.0,63.803333333333335,832.7199999999999,,70.0,2.38,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
3619,2025-03-07 02:30:00,,,0.0,75.5,63.95000000000001,832.7199999999999,,70.0,4.253333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.18,0.0
3620,2025-03-07 02:45:00,,,0.0,75.33333333333333,64.27333333333333,832.7199999999999,,70.0,5.413333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
3621,2025-03-07 03:00:00,,,0.0,75.5,64.89666666666666,832.7199999999999,,70.0,6.716666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
3622,2025-03-07 03:15:00,,,0.0,75.83333333333333,64.95,832.7199999999999,,70.0,8.040000000000001,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
3623,2025-03-07 03:30:00,,,0.0,75.83333333333333,65.08,832.7199999999999,,70.0,9.166666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
3624,2025-03-07 03:45:00,,,0.0,76.0,65.04333333333334,832.7199999999999,,70.0,10.126666666666669,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
3625,2025-03-07 04:00:00,,,0.0,75.66666666666667,65.18,832.7199999999999,,70.0,11.413333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
3626,2025-03-07 04:15:00,,,0.0,76.33333333333333,65.87333333333333,832.7199999999999,,70.0,13.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,5.269999999999996,0.0
3627,2025-03-07 04:30:00,,,0.0,76.33333333333333,65.89333333333333,832.7199999999999,,70.0,14.753333333333332,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
3628,2025-03-07 04:45:00,,,0.0,76.33333333333333,65.99666666666667,832.7199999999999,,70.0,15.89,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
3629,2025-03-07 05:00:00,,,0.0,76.66666666666667,66.07,832.7199999999999,,70.0,17.419999999999998,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,5.11999999999999,0.0
3630,2025-03-07 05:15:00,,,0.0,76.83333333333333,66.74666666666667,832.7199999999999,,70.0,18.56,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
3631,2025-03-07 05:30:00,,,0.0,77.0,66.87,832.7199999999999,,70.0,19.946666666666665,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
3632,2025-03-07 05:45:00,,,0.0,77.0,66.87666666666667,832.7199999999999,,70.0,20.756666666666664,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,6.069999999999993,0.0
3633,2025-03-07 06:00:00,,,0.0,77.0,66.84333333333333,832.7199999999999,,70.0,21.386666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
3634,2025-03-07 06:15:00,,,0.0,77.16666666666667,66.77,832.7199999999999,,70.0,22.636666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.160000000000004,0.0
3635,2025-03-07 06:30:00,,,0.0,77.0,66.84666666666668,832.7199999999999,,70.0,23.53,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
3636,2025-03-07 06:45:00,,,0.0,77.16666666666667,67.29666666666667,832.7199999999999,,70.0,24.62,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,6.110000000000007,0.0
3637,2025-03-07 07:00:00,,,0.0,77.16666666666667,67.72,832.7199999999999,,70.0,25.26333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,7.170000000000002,0.0
3638,2025-03-07 07:15:00,,,0.0,77.16666666666667,67.75666666666666,832.7199999999999,,70.0,25.12,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
3639,2025-03-07 07:30:00,,,0.0,77.33333333333333,67.58,832.7199999999999,,70.0,24.71333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,6.730000000000004,0.0
3640,2025-03-07 07:45:00,,,0.0,77.33333333333333,67.39999999999999,832.7199999999999,,70.0,24.596666666666668,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
3641,2025-03-07 08:00:00,,,0.0,77.66666666666667,67.80666666666667,832.7199999999999,,70.0,24.886666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,6.789999999999999,0.0
3642,2025-03-07 08:15:00,,,0.0,77.5,67.85,832.7199999999999,,70.0,25.08,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,6.949999999999996,0.0
3643,2025-03-07 08:30:00,,,0.0,77.66666666666667,67.90333333333334,832.7199999999999,,70.0,25.01,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
3644,2025-03-07 08:45:00,,,0.0,77.66666666666667,67.86333333333333,832.7199999999999,,70.0,25.186666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,6.93,0.0
3645,2025-03-07 09:00:00,,,0.0,75.0,66.93333333333334,832.7199999999999,,70.0,17.01,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,7.030000000000001,0.0
3646,2025-03-07 09:15:00,,,0.0,68.83333333333333,64.31666666666666,832.7199999999999,,70.0,0.3033333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
3647,2025-03-07 09:30:00,,,0.0,68.66666666666667,64.35333333333334,832.7199999999999,,70.0,1.2033333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
3648,2025-03-07 09:45:00,,,0.0,68.83333333333333,64.38666666666667,832.7199999999999,,70.0,3.296666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3649,2025-03-07 10:00:00,,,0.0,69.0,64.44333333333334,832.7199999999999,,70.0,4.836666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
3650,2025-03-07 10:15:00,,,0.0,69.0,65.03333333333333,832.7199999999999,,70.0,6.066666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
3651,2025-03-07 10:30:00,,,0.0,69.0,65.37666666666667,832.7199999999999,,70.0,7.75,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
3652,2025-03-07 10:45:00,,,0.0,69.16666666666667,65.48333333333333,832.7199999999999,,70.0,8.72,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
3653,2025-03-07 11:00:00,,,0.0,69.5,65.51666666666667,832.7199999999999,,70.0,8.86,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
3654,2025-03-07 11:15:00,,,0.0,69.5,65.57,832.7199999999999,,70.0,8.046666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,4.259999999999991,0.0
3655,2025-03-07 11:30:00,,,0.0,69.66666666666667,65.57666666666667,832.7199999999999,,70.0,10.753333333333336,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
3656,2025-03-07 11:45:00,,,0.0,69.66666666666667,65.92333333333333,832.7199999999999,,70.0,11.886666666666663,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
3657,2025-03-07 12:00:00,,,0.0,70.0,66.51,832.7199999999999,,70.0,12.556666666666668,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
3658,2025-03-07 12:15:00,,,0.0,69.83333333333333,66.39666666666666,832.7199999999999,,70.0,13.083333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,5.110000000000007,0.0
3659,2025-03-07 12:30:00,,,0.0,70.0,66.50333333333333,832.7199999999999,,70.0,12.376666666666669,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
3660,2025-03-07 12:45:00,,,0.0,70.16666666666667,66.27666666666666,832.7199999999999,,70.0,11.78,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
3661,2025-03-07 13:00:00,,,0.0,70.0,65.8,832.7199999999999,,70.0,10.936666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
3662,2025-03-07 13:15:00,,,0.0,70.33333333333333,65.86999999999999,832.7199999999999,,70.0,9.753333333333332,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
3663,2025-03-07 13:30:00,,,0.0,70.33333333333333,66.03333333333333,832.7199999999999,,70.0,7.883333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.07,0.0
3664,2025-03-07 13:45:00,,,0.0,70.16666666666667,66.25333333333333,832.7199999999999,,70.0,7.026666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
3665,2025-03-07 14:00:00,,,0.0,70.66666666666667,66.42333333333333,832.7199999999999,,70.0,8.466666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,3.920000000000009,0.0
3666,2025-03-07 14:15:00,,,0.0,70.5,66.79333333333334,832.7199999999999,,70.0,8.303333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
3667,2025-03-07 14:30:00,,,0.0,70.66666666666667,66.86666666666667,832.7199999999999,,70.0,5.57,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
3668,2025-03-07 14:45:00,,,0.0,68.5,66.04,832.7199999999999,,70.0,4.873333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
3669,2025-03-07 15:00:00,,,0.0,66.5,66.10333333333334,832.7199999999999,,70.0,6.016666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
3670,2025-03-07 15:15:00,,,0.0,66.5,66.48,832.7199999999999,,70.0,6.96,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3671,2025-03-07 15:30:00,,,0.0,66.5,66.77666666666666,832.7199999999999,,70.0,6.94,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
3672,2025-03-07 15:45:00,,,0.0,65.66666666666667,66.72666666666667,832.7199999999999,,70.0,6.916666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
3673,2025-03-07 16:00:00,,,0.0,62.66666666666666,66.69333333333334,832.7199999999999,,70.0,8.416666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
3674,2025-03-07 16:15:00,,,0.0,61.16666666666666,66.70333333333333,832.7199999999999,,70.0,11.573333333333332,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3675,2025-03-07 16:30:00,,,0.0,62.16666666666666,67.34666666666666,832.7199999999999,,70.0,12.436666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.870000000000005,0.0
3676,2025-03-07 16:45:00,,,0.0,61.66666666666666,67.28,832.7199999999999,,70.0,14.003333333333332,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
3677,2025-03-07 17:00:00,,,0.0,60.5,67.19666666666667,832.7199999999999,,70.0,17.09,74.0,0.0,70.0,,72.0,69.75,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
3678,2025-03-07 17:15:00,,,0.0,58.333333333333336,67.83333333333333,832.7199999999999,,70.0,19.5,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
3679,2025-03-07 17:30:00,,,0.0,57.16666666666666,67.51666666666667,832.7199999999999,,70.0,20.22,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
3680,2025-03-07 17:45:00,,,0.0,57.5,67.66666666666667,832.7199999999999,,70.0,20.71,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
3681,2025-03-07 18:00:00,,,0.0,56.833333333333336,67.85000000000001,832.7199999999999,,70.0,20.966666666666665,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,4.320000000000007,0.0
3682,2025-03-07 18:15:00,,,0.0,56.333333333333336,67.2,832.7199999999999,,70.0,17.88,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
3683,2025-03-07 18:30:00,,,0.0,56.16666666666666,67.20666666666666,832.7199999999999,,70.0,18.05333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
3684,2025-03-07 18:45:00,,,0.0,56.333333333333336,67.3,832.7199999999999,,70.0,19.38,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
3685,2025-03-07 19:00:00,,,0.0,56.66666666666666,67.29,832.7199999999999,,70.0,19.226666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
3686,2025-03-07 19:15:00,,,0.0,56.66666666666666,67.25333333333333,832.7199999999999,,70.0,19.756666666666664,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
3687,2025-03-07 19:30:00,,,0.0,56.833333333333336,67.13666666666667,832.7199999999999,,70.0,22.093333333333334,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,4.570000000000007,0.0
3688,2025-03-07 19:45:00,,,0.0,57.333333333333336,67.33,832.7199999999999,,70.0,23.086666666666662,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
3689,2025-03-07 20:00:00,,,0.0,57.5,67.56666666666666,832.7199999999999,,70.0,22.31,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,4.379999999999996,0.0
3690,2025-03-07 20:15:00,,,0.0,57.5,67.63333333333334,832.7199999999999,,70.0,22.536666666666665,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
3691,2025-03-07 20:30:00,,,0.0,57.66666666666666,67.88,832.7199999999999,,70.0,24.383333333333336,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
3692,2025-03-07 20:45:00,,,0.0,57.66666666666666,68.58,832.7199999999999,,70.0,25.540000000000003,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,5.1399999999999935,0.0
3693,2025-03-07 21:00:00,,,0.0,57.5,68.51666666666667,832.7199999999999,,70.0,24.706666666666667,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,5.07,0.0
3694,2025-03-07 21:15:00,,,0.0,57.5,68.57000000000001,832.7199999999999,,70.0,25.12,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,5.130000000000003,0.0
3695,2025-03-07 21:30:00,,,0.0,57.333333333333336,68.66666666666667,832.7199999999999,,70.0,24.92333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,5.18,0.0
3696,2025-03-07 21:45:00,,,0.0,56.66666666666666,68.60333333333334,832.7199999999999,,70.0,25.043333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,5.030000000000008,0.0
3697,2025-03-07 22:00:00,,,0.0,56.16666666666666,68.50666666666667,832.7199999999999,,70.0,24.796666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,5.070000000000007,0.0
3698,2025-03-07 22:15:00,,,0.0,55.833333333333336,67.83,832.7199999999999,,70.0,22.21333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
3699,2025-03-07 22:30:00,,,0.0,55.66666666666666,67.63666666666667,832.7199999999999,,70.0,20.9,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
3700,2025-03-07 22:45:00,,,0.0,55.833333333333336,67.38333333333333,832.7199999999999,,70.0,18.863333333333333,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
3701,2025-03-07 23:00:00,,,0.0,55.5,67.67666666666668,832.7199999999999,,70.0,18.613333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
3702,2025-03-07 23:15:00,,,0.0,54.833333333333336,67.05666666666666,832.7199999999999,,70.0,17.099999999999998,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,68.0,68.0,3.569999999999993,0.0
3703,2025-03-07 23:30:00,,,0.0,54.5,66.93,832.7199999999999,,70.0,16.62333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3704,2025-03-07 23:45:00,,,0.0,54.333333333333336,66.92,832.7199999999999,,70.0,15.98,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3705,2025-03-08 00:00:00,,,0.0,54.16666666666666,66.80666666666667,832.7199999999999,,70.0,14.833333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
3706,2025-03-08 00:15:00,,,0.0,54.333333333333336,66.57666666666667,832.7199999999999,,70.0,13.726666666666668,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
3707,2025-03-08 00:30:00,,,0.0,54.16666666666666,66.24666666666667,832.7199999999999,,70.0,12.836666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
3708,2025-03-08 00:45:00,,,0.0,54.16666666666666,65.84666666666668,832.7199999999999,,70.0,12.136666666666663,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.830000000000005,0.0
3709,2025-03-08 01:00:00,,,0.0,54.16666666666666,64.76666666666667,832.7199999999999,,70.0,11.456666666666669,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
3710,2025-03-08 01:15:00,,,0.0,54.5,64.25666666666667,832.7199999999999,,70.0,11.339999999999998,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
3711,2025-03-08 01:30:00,,,0.0,55.66666666666666,64.56,832.7199999999999,,70.0,12.410000000000002,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
3712,2025-03-08 01:45:00,,,0.0,58.333333333333336,64.76666666666667,832.7199999999999,,70.0,11.793333333333337,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
3713,2025-03-08 02:00:00,,,0.0,58.833333333333336,65.53666666666668,832.7199999999999,,70.0,11.93,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
3714,2025-03-08 02:15:00,,,0.0,58.5,64.29333333333334,832.7199999999999,,70.0,11.406666666666666,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3715,2025-03-08 02:30:00,,,0.0,58.66666666666666,64.39999999999999,832.7199999999999,,70.0,10.353333333333332,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
3716,2025-03-08 02:45:00,,,0.0,58.833333333333336,64.31666666666666,832.7199999999999,,70.0,11.353333333333332,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
3717,2025-03-08 03:00:00,,,0.0,58.66666666666666,64.54666666666667,832.7199999999999,,70.0,11.573333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
3718,2025-03-08 03:15:00,,,0.0,58.66666666666666,64.80333333333333,832.7199999999999,,70.0,11.773333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1199999999999903,0.0
3719,2025-03-08 03:30:00,,,0.0,59.0,65.28333333333333,832.7199999999999,,70.0,12.283333333333331,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
3720,2025-03-08 03:45:00,,,0.0,59.0,65.52666666666666,832.7199999999999,,70.0,12.686666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.8699999999999903,0.0
3721,2025-03-08 04:00:00,,,0.0,59.0,65.05,832.7199999999999,,70.0,12.94,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
3722,2025-03-08 04:15:00,,,0.0,59.66666666666666,64.90666666666668,832.7199999999999,,70.0,13.126666666666669,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,4.500000000000007,0.0
3723,2025-03-08 04:30:00,,,0.0,60.0,64.93333333333334,832.7199999999999,,70.0,13.05,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
3724,2025-03-08 04:45:00,,,0.0,60.16666666666666,65.03333333333333,832.7199999999999,,70.0,13.023333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
3725,2025-03-08 05:00:00,,,0.0,60.333333333333336,65.09333333333333,832.7199999999999,,70.0,13.14,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
3726,2025-03-08 05:15:00,,,0.0,60.5,64.99333333333334,832.7199999999999,,70.0,13.313333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
3727,2025-03-08 05:30:00,,,0.0,60.333333333333336,65.07666666666667,832.7199999999999,,70.0,13.283333333333331,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
