,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3728,2025-03-08 05:45:00,,,0.0,61.16666666666666,65.03333333333333,832.7199999999999,,70.0,13.236666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.360000000000007,0.0
3729,2025-03-08 06:00:00,,,0.0,61.333333333333336,64.95333333333333,832.7199999999999,,70.0,12.846666666666666,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
3730,2025-03-08 06:15:00,,,0.0,63.0,64.34333333333333,832.7199999999999,,70.0,10.776666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
3731,2025-03-08 06:30:00,,,0.0,66.5,64.44,832.7199999999999,,70.0,9.06,74.0,0.0,70.0,,72.0,70.11500000000001,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
3732,2025-03-08 06:45:00,,,0.0,68.33333333333333,64.35000000000001,832.7199999999999,,70.0,6.696666666666666,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
3733,2025-03-08 07:00:00,,,0.0,68.83333333333333,63.446666666666665,832.7199999999999,,70.0,4.243333333333333,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
3734,2025-03-08 07:15:00,,,0.0,69.5,63.68,832.7199999999999,,70.0,2.056666666666666,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,3.0,0.0
3735,2025-03-08 07:30:00,,,0.0,70.0,63.86000000000001,832.7199999999999,,70.0,0.21,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
3736,2025-03-08 07:45:00,,,0.0,70.0,63.943333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3737,2025-03-08 08:00:00,,,0.0,70.0,63.95666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3738,2025-03-08 08:15:00,,,0.0,70.16666666666667,63.97666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3739,2025-03-08 08:30:00,,,0.0,70.0,63.94333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.16666666666667,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
3740,2025-03-08 08:45:00,,,0.0,70.0,63.86000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
3741,2025-03-08 09:00:00,,,0.0,69.66666666666667,63.81666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
3742,2025-03-08 09:15:00,,,0.0,70.0,63.77666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
3743,2025-03-08 09:30:00,,,0.0,69.83333333333333,63.76333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3744,2025-03-08 09:45:00,,,0.0,70.0,63.70333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
3745,2025-03-08 10:00:00,,,0.0,70.0,63.63,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3746,2025-03-08 10:15:00,,,0.0,70.5,63.70666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.160000000000004,0.0
3747,2025-03-08 10:30:00,,,0.0,70.83333333333333,63.833333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
3748,2025-03-08 10:45:00,,,0.0,70.5,63.76333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3749,2025-03-08 11:00:00,,,0.0,70.5,63.71,832.7199999999999,,70.0,0.0733333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
3750,2025-03-08 11:15:00,,,0.0,70.16666666666667,63.626666666666665,832.7199999999999,,70.0,0.1566666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
3751,2025-03-08 11:30:00,,,0.0,70.83333333333333,63.70666666666667,832.7199999999999,,70.0,0.2766666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
3752,2025-03-08 11:45:00,,,0.0,71.33333333333333,63.93666666666667,832.7199999999999,,70.0,0.2566666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
3753,2025-03-08 12:00:00,,,0.0,71.16666666666667,63.89000000000001,832.7199999999999,,70.0,0.4633333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
3754,2025-03-08 12:15:00,,,0.0,71.0,63.836666666666666,832.7199999999999,,70.0,0.6866666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
3755,2025-03-08 12:30:00,,,0.0,70.83333333333333,63.81333333333333,832.7199999999999,,70.0,0.91,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
3756,2025-03-08 12:45:00,,,0.0,71.0,63.85333333333333,832.7199999999999,,70.0,1.2166666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3757,2025-03-08 13:00:00,,,0.0,71.66666666666667,64.20666666666666,832.7199999999999,,70.0,1.2966666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
3758,2025-03-08 13:15:00,,,0.0,71.5,64.29,832.7199999999999,,70.0,1.7299999999999998,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
3759,2025-03-08 13:30:00,,,0.0,71.33333333333333,64.44,832.7199999999999,,70.0,1.5833333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.259999999999991,0.0
3760,2025-03-08 13:45:00,,,0.0,71.5,64.47666666666667,832.7199999999999,,70.0,2.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
3761,2025-03-08 14:00:00,,,0.0,71.0,64.38666666666667,832.7199999999999,,70.0,2.293333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
3762,2025-03-08 14:15:00,,,0.0,71.16666666666667,64.34666666666666,832.7199999999999,,70.0,3.3866666666666667,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
3763,2025-03-08 14:30:00,,,0.0,71.0,64.55,832.7199999999999,,70.0,4.18,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,3.210000000000008,0.0
3764,2025-03-08 14:45:00,,,0.0,70.83333333333333,64.54,832.7199999999999,,70.0,3.903333333333333,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
3765,2025-03-08 15:00:00,,,0.0,70.83333333333333,64.82333333333334,832.7199999999999,,70.0,5.463333333333334,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
3766,2025-03-08 15:15:00,,,0.0,71.0,65.59666666666668,832.7199999999999,,70.0,6.903333333333333,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
3767,2025-03-08 15:30:00,,,0.0,71.16666666666667,65.82,832.7199999999999,,70.0,6.75,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
3768,2025-03-08 15:45:00,,,0.0,71.16666666666667,66.12,832.7199999999999,,70.0,7.386666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,4.070000000000007,0.0
3769,2025-03-08 16:00:00,,,0.0,71.16666666666667,66.31333333333333,832.7199999999999,,70.0,7.356666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.999999999999993,0.0
3770,2025-03-08 16:15:00,,,0.0,71.33333333333333,66.50666666666667,832.7199999999999,,70.0,7.3066666666666675,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.93,0.0
3771,2025-03-08 16:30:00,,,0.0,71.33333333333333,66.71333333333332,832.7199999999999,,70.0,7.663333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.800000000000004,0.0
3772,2025-03-08 16:45:00,,,0.0,71.66666666666667,66.84666666666666,832.7199999999999,,70.0,7.669999999999999,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
3773,2025-03-08 17:00:00,,,0.0,71.5,66.99,832.7199999999999,,70.0,7.609999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.780000000000008,0.0
3774,2025-03-08 17:15:00,,,0.0,71.66666666666667,67.21,832.7199999999999,,70.0,7.613333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.680000000000007,0.0
3775,2025-03-08 17:30:00,,,0.0,71.33333333333333,67.37666666666667,832.7199999999999,,70.0,7.413333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
3776,2025-03-08 17:45:00,,,0.0,69.66666666666667,67.16333333333334,832.7199999999999,,70.0,7.46,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3777,2025-03-08 18:00:00,,,0.0,69.16666666666667,66.94333333333333,832.7199999999999,,70.0,7.5,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
3778,2025-03-08 18:15:00,,,0.0,67.5,66.96,832.7199999999999,,70.0,7.513333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
3779,2025-03-08 18:30:00,,,0.0,66.16666666666667,66.82666666666667,832.7199999999999,,70.0,7.866666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
3780,2025-03-08 18:45:00,,,0.0,63.5,66.38,832.7199999999999,,70.0,9.54,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
3781,2025-03-08 19:00:00,,,0.0,63.333333333333336,66.28333333333333,832.7199999999999,,70.0,10.943333333333332,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
3782,2025-03-08 19:15:00,,,0.0,63.0,66.37666666666667,832.7199999999999,,70.0,10.793333333333331,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
3783,2025-03-08 19:30:00,,,0.0,63.333333333333336,66.24,832.7199999999999,,70.0,10.783333333333331,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
3784,2025-03-08 19:45:00,,,0.0,63.0,66.45666666666666,832.7199999999999,,70.0,10.670000000000002,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
3785,2025-03-08 20:00:00,,,0.0,62.833333333333336,66.37333333333333,832.7199999999999,,70.0,10.516666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3786,2025-03-08 20:15:00,,,0.0,62.0,66.42,832.7199999999999,,70.0,10.493333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
3787,2025-03-08 20:30:00,,,0.0,61.66666666666666,66.10666666666667,832.7199999999999,,70.0,10.546666666666669,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
3788,2025-03-08 20:45:00,,,0.0,61.0,65.98333333333333,832.7199999999999,,70.0,10.443333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
3789,2025-03-08 21:00:00,,,0.0,61.16666666666666,66.02333333333333,832.7199999999999,,70.0,10.476666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
3790,2025-03-08 21:15:00,,,0.0,61.0,65.91333333333334,832.7199999999999,,70.0,9.36,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
3791,2025-03-08 21:30:00,,,0.0,61.16666666666666,66.00666666666666,832.7199999999999,,70.0,8.03,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
3792,2025-03-08 21:45:00,,,0.0,61.333333333333336,65.95666666666666,832.7199999999999,,70.0,7.260000000000001,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
3793,2025-03-08 22:00:00,,,0.0,61.333333333333336,65.83999999999999,832.7199999999999,,70.0,6.403333333333333,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3794,2025-03-08 22:15:00,,,0.0,61.16666666666666,65.40333333333332,832.7199999999999,,70.0,5.526666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
3795,2025-03-08 22:30:00,,,0.0,60.5,64.64999999999999,832.7199999999999,,70.0,4.873333333333334,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
3796,2025-03-08 22:45:00,,,0.0,60.66666666666666,64.59666666666668,832.7199999999999,,70.0,4.826666666666667,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,2.25,0.0
3797,2025-03-08 23:00:00,,,0.0,60.5,64.63,832.7199999999999,,70.0,5.419999999999999,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
3798,2025-03-08 23:15:00,,,0.0,60.333333333333336,65.23,832.7199999999999,,70.0,5.8133333333333335,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
3799,2025-03-08 23:30:00,,,0.0,60.5,64.95333333333333,832.7199999999999,,70.0,5.82,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
3800,2025-03-08 23:45:00,,,0.0,60.333333333333336,64.62333333333333,832.7199999999999,,70.0,5.9433333333333325,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
3801,2025-03-09 00:00:00,,,0.0,60.66666666666666,64.3,832.7199999999999,,70.0,6.026666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
3802,2025-03-09 00:15:00,,,0.0,61.16666666666666,64.28,832.7199999999999,,70.0,6.22,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
3803,2025-03-09 00:30:00,,,0.0,61.5,64.25,832.7199999999999,,70.0,6.483333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
3804,2025-03-09 00:45:00,,,0.0,62.66666666666666,64.39666666666666,832.7199999999999,,70.0,6.866666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
3805,2025-03-09 01:00:00,,,0.0,63.0,64.32,832.7199999999999,,70.0,7.8,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
3806,2025-03-09 01:15:00,,,0.0,66.83333333333333,64.28666666666668,832.7199999999999,,70.0,7.503333333333333,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
3807,2025-03-09 01:30:00,,,0.0,68.0,64.03666666666668,832.7199999999999,,70.0,4.696666666666666,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
3808,2025-03-09 01:45:00,,,0.0,68.0,63.59,832.7199999999999,,70.0,4.01,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
3809,2025-03-09 02:00:00,,,0.0,68.66666666666667,63.49333333333333,832.7199999999999,,70.0,5.046666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
3810,2025-03-09 02:15:00,,,0.0,69.33333333333333,64.52,832.7199999999999,,70.0,5.55,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
3811,2025-03-09 02:30:00,,,0.0,69.5,65.20333333333333,832.7199999999999,,70.0,6.13,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
3812,2025-03-09 02:45:00,,,0.0,69.5,65.28666666666668,832.7199999999999,,70.0,6.613333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
3813,2025-03-09 03:00:00,,,0.0,69.16666666666667,65.19333333333333,832.7199999999999,,70.0,7.653333333333333,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
3814,2025-03-09 03:15:00,,,0.0,69.16666666666667,64.96333333333332,832.7199999999999,,70.0,9.066666666666666,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,4.109999999999992,0.0
3815,2025-03-09 03:30:00,,,0.0,69.66666666666667,65.04,832.7199999999999,,70.0,10.696666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,4.32,0.0
3816,2025-03-09 03:45:00,,,0.0,69.66666666666667,65.39333333333333,832.7199999999999,,70.0,11.743333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
3817,2025-03-09 04:00:00,,,0.0,69.83333333333333,65.79666666666667,832.7199999999999,,70.0,12.813333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,,
3818,2025-03-09 04:15:00,,,0.0,70.33333333333333,65.87,832.7199999999999,,70.0,12.82,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
3819,2025-03-09 04:30:00,,,0.0,71.16666666666667,65.92333333333333,832.7199999999999,,70.0,12.243333333333334,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
3820,2025-03-09 04:45:00,,,0.0,70.83333333333333,65.88666666666667,832.7199999999999,,70.0,12.38,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
3821,2025-03-09 05:00:00,,,0.0,70.83333333333333,65.83333333333333,832.7199999999999,,70.0,12.73,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
3822,2025-03-09 05:15:00,,,0.0,70.83333333333333,65.78666666666668,832.7199999999999,,70.0,13.83,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,5.279999999999994,0.0
3823,2025-03-09 05:30:00,,,0.0,71.16666666666667,65.79666666666667,832.7199999999999,,70.0,14.443333333333332,74.0,0.0,70.0,,72.0,69.93,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
3824,2025-03-09 05:45:00,,,0.0,71.16666666666667,65.89333333333333,832.7199999999999,,70.0,14.893333333333333,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
3825,2025-03-09 06:00:00,,,0.0,71.33333333333333,65.88666666666667,832.7199999999999,,70.0,15.053333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,5.220000000000006,0.0
3826,2025-03-09 06:15:00,,,0.0,71.66666666666667,65.81333333333333,832.7199999999999,,70.0,16.793333333333333,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,5.369999999999997,0.0
3827,2025-03-09 06:30:00,,,0.0,71.33333333333333,65.85666666666667,832.7199999999999,,70.0,17.763333333333332,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,5.369999999999997,0.0
3828,2025-03-09 06:45:00,,,0.0,71.0,66.41333333333334,832.7199999999999,,70.0,18.776666666666667,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,5.319999999999993,0.0
3829,2025-03-09 07:00:00,,,0.0,70.5,66.77666666666666,832.7199999999999,,70.0,20.05666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,6.18,0.0
3830,2025-03-09 07:15:00,,,0.0,70.83333333333333,66.77333333333333,832.7199999999999,,70.0,21.07,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
3831,2025-03-09 07:30:00,,,0.0,71.0,66.75333333333333,832.7199999999999,,70.0,22.16,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
3832,2025-03-09 07:45:00,,,0.0,70.66666666666667,66.74666666666667,832.7199999999999,,70.0,23.236666666666668,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
3833,2025-03-09 08:00:00,,,0.0,70.66666666666667,66.92666666666666,832.7199999999999,,70.0,24.19333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
3834,2025-03-09 08:15:00,,,0.0,70.5,67.48333333333333,832.7199999999999,,70.0,25.36,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,7.090000000000003,0.0
3835,2025-03-09 08:30:00,,,0.0,70.5,67.47333333333333,832.7199999999999,,70.0,26.44333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
3836,2025-03-09 08:45:00,,,0.0,70.16666666666667,67.40333333333332,832.7199999999999,,70.0,27.51333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,7.07,0.0
3837,2025-03-09 09:00:00,,,0.0,70.33333333333333,67.33666666666666,832.7199999999999,,70.0,28.52333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.170000000000002,0.0
3838,2025-03-09 09:15:00,,,0.0,69.83333333333333,67.28666666666666,832.7199999999999,,70.0,29.590000000000003,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,7.140000000000001,0.0
3839,2025-03-09 09:30:00,,,0.0,70.0,67.38000000000001,832.7199999999999,,70.0,30.680000000000003,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,7.460000000000008,0.0
3840,2025-03-09 09:45:00,,,0.0,69.83333333333333,68.03,832.7199999999999,,70.0,31.74666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,8.200000000000003,0.0
3841,2025-03-09 10:00:00,,,0.0,69.66666666666667,68.02333333333333,832.7199999999999,,70.0,32.78333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
3842,2025-03-09 10:15:00,,,0.0,69.33333333333333,67.89666666666666,832.7199999999999,,70.0,33.846666666666664,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,8.239999999999995,0.0
3843,2025-03-09 10:30:00,,,0.0,69.83333333333333,67.86666666666667,832.7199999999999,,70.0,34.93666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.29,0.0
3844,2025-03-09 10:45:00,,,0.0,69.66666666666667,67.90333333333334,832.7199999999999,,70.0,35.943333333333335,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
3845,2025-03-09 11:00:00,,,0.0,69.5,68.15333333333334,832.7199999999999,,70.0,37.056666666666665,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.060000000000002,0.0
3846,2025-03-09 11:15:00,,,0.0,69.5,68.72,832.7199999999999,,70.0,37.71,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,8.929999999999993,0.0
3847,2025-03-09 11:30:00,,,0.0,69.66666666666667,68.19333333333333,832.7199999999999,,70.0,37.09666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,8.43,0.0
3848,2025-03-09 11:45:00,,,0.0,69.5,68.63666666666667,832.7199999999999,,70.0,39.03,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
3849,2025-03-09 12:00:00,,,0.0,69.0,68.52999999999999,832.7199999999999,,70.0,40.13666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,9.04,0.0
3850,2025-03-09 12:15:00,,,0.0,69.5,68.48,832.7199999999999,,70.0,41.18333333333334,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,9.14,0.0
3851,2025-03-09 12:30:00,,,0.0,69.5,68.54,832.7199999999999,,70.0,42.32,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
3852,2025-03-09 12:45:00,,,0.0,69.5,68.83333333333333,832.7199999999999,,70.0,43.46333333333334,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.000000000000007,0.0
3853,2025-03-09 13:00:00,,,0.0,69.5,69.64,832.7199999999999,,70.0,44.38,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.819999999999991,0.0
3854,2025-03-09 13:15:00,,,0.0,69.66666666666667,69.93333333333334,832.7199999999999,,70.0,45.39333333333334,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,9.590000000000003,0.0
3855,2025-03-09 13:30:00,,,0.0,69.66666666666667,70.27333333333333,832.7199999999999,,70.0,46.053333333333335,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
3856,2025-03-09 13:45:00,,,0.0,69.83333333333333,70.63666666666667,832.7199999999999,,70.0,45.96333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,9.270000000000003,0.0
3857,2025-03-09 14:00:00,,,0.0,70.0,70.97000000000001,832.7199999999999,,70.0,46.36000000000001,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,9.250000000000009,0.0
3858,2025-03-09 14:15:00,,,0.0,70.16666666666667,71.37666666666667,832.7199999999999,,70.0,46.39000000000001,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,9.04,0.0
3859,2025-03-09 14:30:00,,,0.0,70.5,71.63666666666667,832.7199999999999,,70.0,46.336666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,9.020000000000003,0.0
3860,2025-03-09 14:45:00,,,0.0,70.16666666666667,72.49666666666667,832.7199999999999,,70.0,46.01,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.670000000000009,0.0
3861,2025-03-09 15:00:00,,,0.0,68.16666666666667,72.42999999999999,832.7199999999999,,70.0,46.18,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.61999999999999,0.0
3862,2025-03-09 15:15:00,,,0.0,66.16666666666667,72.19333333333333,832.7199999999999,,70.0,48.123333333333335,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,8.829999999999998,0.0
3863,2025-03-09 15:30:00,,,0.0,64.33333333333333,74.19666666666666,832.7199999999999,,70.0,50.04,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
3864,2025-03-09 15:45:00,,,0.0,59.833333333333336,75.52333333333333,832.7199999999999,,70.0,51.51,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,12.350000000000009,0.0
3865,2025-03-09 16:00:00,,,0.0,59.333333333333336,75.24666666666667,832.7199999999999,,70.0,52.44333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,12.269999999999996,0.0
3866,2025-03-09 16:15:00,,,0.0,59.66666666666666,75.55,832.7199999999999,,70.0,51.21666666666667,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,12.29,0.0
3867,2025-03-09 16:30:00,,,0.0,59.16666666666666,75.34,832.7199999999999,,70.0,50.39666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,12.180000000000009,0.0
3868,2025-03-09 16:45:00,,,0.0,58.66666666666666,71.58999999999999,832.7199999999999,,70.0,48.27333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
3869,2025-03-09 17:00:00,,,0.0,58.333333333333336,71.45,832.7199999999999,,70.0,46.97666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,8.060000000000002,0.0
3870,2025-03-09 17:15:00,,,0.0,57.333333333333336,71.38333333333334,832.7199999999999,,70.0,47.85666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
3871,2025-03-09 17:30:00,,,0.0,56.5,71.35000000000001,832.7199999999999,,70.0,48.31,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
3872,2025-03-09 17:45:00,,,0.0,56.0,71.36666666666667,832.7199999999999,,70.0,46.59666666666666,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,7.780000000000001,0.0
3873,2025-03-09 18:00:00,,,0.0,54.833333333333336,71.34666666666666,832.7199999999999,,70.0,45.29666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,7.809999999999995,0.0
3874,2025-03-09 18:15:00,,,0.0,52.66666666666666,71.30666666666667,832.7199999999999,,70.0,44.35333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,7.68,0.0
3875,2025-03-09 18:30:00,,,0.0,51.66666666666666,70.48333333333333,832.7199999999999,,70.0,43.53,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,8.010000000000005,0.0
3876,2025-03-09 18:45:00,,,0.0,51.333333333333336,69.90333333333332,832.7199999999999,,70.0,42.60333333333333,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,6.97999999999999,0.0
3877,2025-03-09 19:00:00,,,0.0,50.833333333333336,70.33333333333333,832.7199999999999,,70.0,41.52333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,6.929999999999993,0.0
3878,2025-03-09 19:15:00,,,0.0,49.5,70.35333333333334,832.7199999999999,,70.0,40.38333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,6.429999999999993,0.0
3879,2025-03-09 19:30:00,,,0.0,48.833333333333336,70.67999999999999,832.7199999999999,,70.0,39.25,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,6.430000000000007,0.0
3880,2025-03-09 19:45:00,,,0.0,48.5,70.14666666666666,832.7199999999999,,70.0,36.556666666666665,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,6.399999999999992,0.0
3881,2025-03-09 20:00:00,,,0.0,48.5,69.67666666666666,832.7199999999999,,70.0,34.083333333333336,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,5.739999999999995,0.0
3882,2025-03-09 20:15:00,,,0.0,49.16666666666666,69.11666666666667,832.7199999999999,,70.0,31.95,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,5.800000000000004,0.0
3883,2025-03-09 20:30:00,,,0.0,48.833333333333336,67.96333333333332,832.7199999999999,,70.0,29.826666666666664,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,5.280000000000001,0.0
3884,2025-03-09 20:45:00,,,0.0,48.833333333333336,68.13333333333333,832.7199999999999,,70.0,27.816666666666663,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
3885,2025-03-09 21:00:00,,,0.0,49.333333333333336,68.42333333333333,832.7199999999999,,70.0,25.77333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
3886,2025-03-09 21:15:00,,,0.0,49.0,67.40666666666667,832.7199999999999,,70.0,23.78333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,4.539999999999992,0.0
3887,2025-03-09 21:30:00,,,0.0,49.333333333333336,67.20333333333333,832.7199999999999,,70.0,21.756666666666664,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3888,2025-03-09 21:45:00,,,0.0,49.333333333333336,67.21333333333332,832.7199999999999,,70.0,19.82333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
3889,2025-03-09 22:00:00,,,0.0,48.833333333333336,66.40666666666667,832.7199999999999,,70.0,17.69,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
3890,2025-03-09 22:15:00,,,0.0,49.0,66.11333333333333,832.7199999999999,,70.0,15.673333333333332,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
3891,2025-03-09 22:30:00,,,0.0,48.833333333333336,65.92666666666666,832.7199999999999,,70.0,13.576666666666668,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
3892,2025-03-09 22:45:00,,,0.0,48.5,65.05,832.7199999999999,,70.0,10.77,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
3893,2025-03-09 23:00:00,,,0.0,48.833333333333336,64.53333333333333,832.7199999999999,,70.0,10.406666666666666,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,2.449999999999996,0.0
3894,2025-03-09 23:15:00,,,0.0,48.833333333333336,64.23333333333333,832.7199999999999,,70.0,10.81,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
3895,2025-03-09 23:30:00,,,0.0,48.5,63.626666666666665,832.7199999999999,,70.0,10.11,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
3896,2025-03-09 23:45:00,,,0.0,49.0,63.11666666666667,832.7199999999999,,70.0,9.54,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3897,2025-03-10 00:00:00,,,0.0,48.66666666666666,62.620000000000005,832.7199999999999,,70.0,11.089999999999998,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
3898,2025-03-10 00:15:00,,,0.0,48.66666666666666,62.85999999999999,832.7199999999999,,70.0,11.52,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
3899,2025-03-10 00:30:00,,,0.0,50.833333333333336,63.6,832.7199999999999,,70.0,12.133333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
3900,2025-03-10 00:45:00,,,0.0,54.0,64.39,832.7199999999999,,70.0,12.206666666666663,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.140000000000008,0.0
3901,2025-03-10 01:00:00,,,0.0,55.66666666666666,64.84333333333333,832.7199999999999,,70.0,12.36,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
3902,2025-03-10 01:15:00,,,0.0,58.0,64.96,832.7199999999999,,70.0,12.076666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
3903,2025-03-10 01:30:00,,,0.0,58.16666666666666,64.58333333333333,832.7199999999999,,70.0,11.53,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
3904,2025-03-10 01:45:00,,,0.0,59.0,63.95333333333334,832.7199999999999,,70.0,10.836666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
3905,2025-03-10 02:00:00,,,0.0,60.5,64.05666666666667,832.7199999999999,,70.0,11.696666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
3906,2025-03-10 02:15:00,,,0.0,61.5,64.53666666666668,832.7199999999999,,70.0,11.806666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
3907,2025-03-10 02:30:00,,,0.0,63.0,64.94,832.7199999999999,,70.0,11.883333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
3908,2025-03-10 02:45:00,,,0.0,66.5,64.65333333333332,832.7199999999999,,70.0,9.726666666666668,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.250000000000007,0.0
3909,2025-03-10 03:00:00,,,0.0,67.33333333333333,65.00333333333333,832.7199999999999,,70.0,7.913333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
3910,2025-03-10 03:15:00,,,0.0,67.66666666666667,64.97,832.7199999999999,,70.0,6.890000000000001,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
3911,2025-03-10 03:30:00,,,0.0,67.66666666666667,64.76666666666667,832.7199999999999,,70.0,6.156666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
3912,2025-03-10 03:45:00,,,0.0,67.66666666666667,64.12333333333333,832.7199999999999,,70.0,5.43,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
3913,2025-03-10 04:00:00,,,0.0,68.16666666666667,63.626666666666665,832.7199999999999,,70.0,4.923333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
3914,2025-03-10 04:15:00,,,0.0,68.5,64.31333333333333,832.7199999999999,,70.0,5.786666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
3915,2025-03-10 04:30:00,,,0.0,68.83333333333333,64.70666666666666,832.7199999999999,,70.0,6.523333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
3916,2025-03-10 04:45:00,,,0.0,70.0,64.91,832.7199999999999,,70.0,6.566666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
3917,2025-03-10 05:00:00,,,0.0,70.5,65.03333333333333,832.7199999999999,,70.0,6.513333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
3918,2025-03-10 05:15:00,,,0.0,70.33333333333333,64.94666666666667,832.7199999999999,,70.0,6.6000000000000005,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
3919,2025-03-10 05:30:00,,,0.0,70.83333333333333,64.92333333333333,832.7199999999999,,70.0,6.683333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
3920,2025-03-10 05:45:00,,,0.0,71.66666666666667,65.14333333333333,832.7199999999999,,70.0,6.186666666666667,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
3921,2025-03-10 06:00:00,,,0.0,72.33333333333333,65.17999999999999,832.7199999999999,,70.0,6.373333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
3922,2025-03-10 06:15:00,,,0.0,72.33333333333333,65.18333333333334,832.7199999999999,,70.0,6.476666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
3923,2025-03-10 06:30:00,,,0.0,72.33333333333333,64.44333333333333,832.7199999999999,,70.0,5.013333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
3924,2025-03-10 06:45:00,,,0.0,72.33333333333333,64.05333333333334,832.7199999999999,,70.0,3.2566666666666664,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3925,2025-03-10 07:00:00,,,0.0,73.0,64.03999999999999,832.7199999999999,,70.0,1.725,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
3926,2025-03-10 07:15:00,,,0.0,72.66666666666667,63.95,832.7199999999999,,70.0,1.23,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
3927,2025-03-10 07:30:00,,,0.0,72.66666666666667,63.91333333333333,832.7199999999999,,70.0,1.0533333333333337,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
3928,2025-03-10 07:45:00,,,0.0,73.0,63.8,832.7199999999999,,70.0,1.3166666666666669,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3929,2025-03-10 08:00:00,,,0.0,68.5,63.723333333333336,832.7199999999999,,70.0,2.803333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
3930,2025-03-10 08:15:00,,,0.0,59.5,63.51,832.7199999999999,,70.0,2.19,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,3.5,0.0
3931,2025-03-10 08:30:00,,,0.0,59.333333333333336,63.38666666666666,832.7199999999999,,70.0,2.9233333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
3932,2025-03-10 08:45:00,,,0.0,59.833333333333336,63.45666666666667,832.7199999999999,,70.0,4.5633333333333335,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
3933,2025-03-10 09:00:00,,,0.0,59.66666666666666,64.13666666666667,832.7199999999999,,70.0,6.056666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
3934,2025-03-10 09:15:00,,,0.0,60.0,64.47,832.7199999999999,,70.0,7.296666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.539999999999992,0.0
3935,2025-03-10 09:30:00,,,0.0,60.0,64.44,832.7199999999999,,70.0,8.643333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.57,0.0
3936,2025-03-10 09:45:00,,,0.0,60.16666666666666,64.39333333333333,832.7199999999999,,70.0,10.31,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
3937,2025-03-10 10:00:00,,,0.0,60.16666666666666,65.10333333333334,832.7199999999999,,70.0,13.743333333333332,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,5.319999999999993,0.0
3938,2025-03-10 10:15:00,,,0.0,60.16666666666666,65.19333333333333,832.7199999999999,,70.0,15.243333333333334,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,5.460000000000001,0.0
3939,2025-03-10 10:30:00,,,0.0,60.16666666666666,65.38,832.7199999999999,,70.0,17.916666666666668,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
3940,2025-03-10 10:45:00,,,0.0,60.0,65.91666666666667,832.7199999999999,,70.0,20.096666666666668,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,6.479999999999997,0.0
3941,2025-03-10 11:00:00,,,0.0,60.333333333333336,65.95333333333333,832.7199999999999,,70.0,22.21666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
3942,2025-03-10 11:15:00,,,0.0,60.333333333333336,66.26,832.7199999999999,,70.0,24.33333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,6.460000000000001,0.0
3943,2025-03-10 11:30:00,,,0.0,60.0,66.79333333333334,832.7199999999999,,70.0,26.436666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.18,0.0
3944,2025-03-10 11:45:00,,,0.0,60.0,66.85666666666667,832.7199999999999,,70.0,27.040000000000003,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
3945,2025-03-10 12:00:00,,,0.0,60.5,66.83,832.7199999999999,,70.0,27.23333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,7.109999999999992,0.0
3946,2025-03-10 12:15:00,,,0.0,60.333333333333336,66.82333333333334,832.7199999999999,,70.0,27.97,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
3947,2025-03-10 12:30:00,,,0.0,60.66666666666666,66.88333333333333,832.7199999999999,,70.0,29.186666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.140000000000001,0.0
3948,2025-03-10 12:45:00,,,0.0,60.5,67.08333333333333,832.7199999999999,,70.0,30.186666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.059999999999995,0.0
3949,2025-03-10 13:00:00,,,0.0,60.5,67.95333333333333,832.7199999999999,,70.0,31.493333333333336,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,6.969999999999992,0.0
3950,2025-03-10 13:15:00,,,0.0,60.66666666666666,68.46333333333332,832.7199999999999,,70.0,32.63333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.560000000000002,0.0
3951,2025-03-10 13:30:00,,,0.0,61.0,68.64999999999999,832.7199999999999,,70.0,33.71666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
3952,2025-03-10 13:45:00,,,0.0,61.0,69.23666666666666,832.7199999999999,,70.0,34.56,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,7.450000000000003,0.0
3953,2025-03-10 14:00:00,,,0.0,61.333333333333336,69.82,832.7199999999999,,70.0,33.406666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,7.019999999999996,0.0
3954,2025-03-10 14:15:00,,,0.0,61.5,70.17999999999999,832.7199999999999,,70.0,32.79,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.019999999999996,0.0
3955,2025-03-10 14:30:00,,,0.0,61.5,70.72,832.7199999999999,,70.0,32.94,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.799999999999997,0.0
3956,2025-03-10 14:45:00,,,0.0,57.833333333333336,70.42333333333333,832.7199999999999,,70.0,33.306666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,6.890000000000001,0.0
3957,2025-03-10 15:00:00,,,0.0,53.0,70.09333333333332,832.7199999999999,,70.0,34.82,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,6.569999999999993,0.0
3958,2025-03-10 15:15:00,,,0.0,50.0,70.39999999999999,832.7199999999999,,70.0,38.07,74.0,0.0,70.0,,72.0,69.80333333333333,,,67.0,69.0,68.0,68.0,6.409999999999997,0.0
3959,2025-03-10 15:30:00,,,0.0,47.66666666666666,70.53,832.7199999999999,,70.0,41.09,74.0,0.0,70.0,,72.0,69.73666666666666,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
3960,2025-03-10 15:45:00,,,0.0,45.0,70.75,832.7199999999999,,70.0,43.620000000000005,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
3961,2025-03-10 16:00:00,,,0.0,43.0,71.07333333333334,832.7199999999999,,70.0,44.24,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,7.459999999999994,0.0
3962,2025-03-10 16:15:00,,,0.0,40.66666666666666,71.20666666666666,832.7199999999999,,70.0,44.71333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,7.189999999999998,0.0
3963,2025-03-10 16:30:00,,,0.0,39.16666666666666,71.23333333333333,832.7199999999999,,70.0,45.38,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,7.049999999999997,0.0
3964,2025-03-10 16:45:00,,,0.0,38.66666666666666,71.41666666666667,832.7199999999999,,70.0,44.86000000000001,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,7.099999999999994,0.0
3965,2025-03-10 17:00:00,,,0.0,39.5,71.16333333333334,832.7199999999999,,70.0,44.07666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.070000000000007,0.0
3966,2025-03-10 17:15:00,,,0.0,40.16666666666666,70.37,832.7199999999999,,70.0,40.943333333333335,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,6.3700000000000045,0.0
3967,2025-03-10 17:30:00,,,0.0,40.16666666666666,70.25,832.7199999999999,,70.0,37.623333333333335,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,6.0,0.0
3968,2025-03-10 17:45:00,,,0.0,40.333333333333336,70.05666666666667,832.7199999999999,,70.0,35.196666666666665,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,4.929999999999993,0.0
3969,2025-03-10 18:00:00,,,0.0,40.5,70.73,832.7199999999999,,70.0,32.89666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,4.799999999999997,0.0
3970,2025-03-10 18:15:00,,,0.0,40.5,66.88000000000001,832.7199999999999,,70.0,29.916666666666668,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,4.63000000000001,0.0
3971,2025-03-10 18:30:00,,,0.0,40.5,67.33333333333333,832.7199999999999,,70.0,28.62,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
3972,2025-03-10 18:45:00,,,0.0,40.5,66.12333333333333,832.7199999999999,,70.0,26.473333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.789999999999992,0.0
3973,2025-03-10 19:00:00,,,0.0,40.5,63.05666666666667,832.7199999999999,,70.0,24.52,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,5.270000000000003,0.0
3974,2025-03-10 19:15:00,,,0.0,40.5,62.56333333333333,832.7199999999999,,70.0,23.64333333333333,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
3975,2025-03-10 19:30:00,,,0.0,40.5,62.376666666666665,832.7199999999999,,70.0,24.06,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
3976,2025-03-10 19:45:00,,,0.0,40.66666666666666,62.553333333333335,832.7199999999999,,70.0,23.596666666666664,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
3977,2025-03-10 20:00:00,,,0.0,41.333333333333336,62.86333333333334,832.7199999999999,,70.0,23.65,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
3978,2025-03-10 20:15:00,,,0.0,41.16666666666666,63.583333333333336,832.7199999999999,,70.0,24.563333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.43,0.0
3979,2025-03-10 20:30:00,,,0.0,41.16666666666666,64.04333333333334,832.7199999999999,,70.0,24.633333333333336,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,4.75,0.0
3980,2025-03-10 20:45:00,,,0.0,41.16666666666666,64.38333333333334,832.7199999999999,,70.0,24.88,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.850000000000001,0.0
3981,2025-03-10 21:00:00,,,0.0,41.16666666666666,64.34666666666668,832.7199999999999,,70.0,24.89333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.93,0.0
3982,2025-03-10 21:15:00,,,0.0,40.833333333333336,64.35000000000001,832.7199999999999,,70.0,24.88,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
3983,2025-03-10 21:30:00,,,0.0,40.833333333333336,63.66,832.7199999999999,,70.0,22.96666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
3984,2025-03-10 21:45:00,,,0.0,41.16666666666666,63.69,832.7199999999999,,70.0,21.226666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
3985,2025-03-10 22:00:00,,,0.0,40.833333333333336,63.54333333333333,832.7199999999999,,70.0,20.273333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
3986,2025-03-10 22:15:00,,,0.0,41.16666666666666,63.28333333333333,832.7199999999999,,70.0,19.45,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.07,0.0
3987,2025-03-10 22:30:00,,,0.0,41.333333333333336,63.05,832.7199999999999,,70.0,18.576666666666668,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
3988,2025-03-10 22:45:00,,,0.0,41.333333333333336,62.16666666666666,832.7199999999999,,70.0,17.3,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
3989,2025-03-10 23:00:00,,,0.0,41.333333333333336,61.873333333333335,832.7199999999999,,70.0,16.53,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
3990,2025-03-10 23:15:00,,,0.0,41.66666666666666,62.04333333333333,832.7199999999999,,70.0,17.80333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3991,2025-03-10 23:30:00,,,0.0,42.16666666666666,63.336666666666666,832.7199999999999,,70.0,18.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.25,0.0
3992,2025-03-10 23:45:00,,,0.0,42.0,66.87,832.7199999999999,,70.0,17.396666666666665,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
3993,2025-03-11 00:00:00,,,0.0,42.5,64.30666666666667,832.7199999999999,,70.0,17.923333333333332,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
3994,2025-03-11 00:15:00,,,0.0,42.5,67.85666666666667,832.7199999999999,,70.0,17.583333333333332,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
3995,2025-03-11 00:30:00,,,0.0,42.5,67.42999999999999,832.7199999999999,,70.0,15.116666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.660000000000011,0.0
3996,2025-03-11 00:45:00,,,0.0,42.833333333333336,66.92,832.7199999999999,,70.0,14.006666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
3997,2025-03-11 01:00:00,,,0.0,43.16666666666666,66.72333333333334,832.7199999999999,,70.0,13.046666666666669,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
3998,2025-03-11 01:15:00,,,0.0,43.0,66.31,832.7199999999999,,70.0,12.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.890000000000001,0.0
3999,2025-03-11 01:30:00,,,0.0,43.16666666666666,65.59333333333333,832.7199999999999,,70.0,11.033333333333331,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.250000000000007,0.0
4000,2025-03-11 01:45:00,,,0.0,43.16666666666666,65.14333333333333,832.7199999999999,,70.0,10.15,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
4001,2025-03-11 02:00:00,,,0.0,43.5,64.77333333333333,832.7199999999999,,70.0,9.396666666666668,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
4002,2025-03-11 02:15:00,,,0.0,43.5,64.62666666666667,832.7199999999999,,70.0,9.13,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.530000000000008,0.0
