,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4003,2025-03-11 02:30:00,,,0.0,43.333333333333336,64.38666666666667,832.7199999999999,,70.0,10.266666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
4004,2025-03-11 02:45:00,,,0.0,43.333333333333336,64.03333333333333,832.7199999999999,,70.0,10.666666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
4005,2025-03-11 03:00:00,,,0.0,43.5,63.43333333333334,832.7199999999999,,70.0,11.096666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
4006,2025-03-11 03:15:00,,,0.0,43.5,63.203333333333326,832.7199999999999,,70.0,12.093333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
4007,2025-03-11 03:30:00,,,0.0,43.66666666666666,63.96333333333333,832.7199999999999,,70.0,13.003333333333332,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,3.389999999999993,0.0
4008,2025-03-11 03:45:00,,,0.0,43.66666666666666,64.58333333333333,832.7199999999999,,70.0,14.06,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
4009,2025-03-11 04:00:00,,,0.0,43.66666666666666,64.55,832.7199999999999,,70.0,13.413333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
4010,2025-03-11 04:15:00,,,0.0,43.0,62.35333333333333,832.7199999999999,,70.0,14.81,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
4011,2025-03-11 04:30:00,,,0.0,46.333333333333336,62.66666666666666,832.7199999999999,,70.0,14.996666666666668,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
4012,2025-03-11 04:45:00,,,0.0,53.333333333333336,64.16333333333334,832.7199999999999,,70.0,9.733333333333333,74.0,0.0,70.0,,72.0,70.16666666666667,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
4013,2025-03-11 05:00:00,,,0.0,53.66666666666666,63.906666666666666,832.7199999999999,,70.0,6.126666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
4014,2025-03-11 05:15:00,,,0.0,53.833333333333336,63.25,832.7199999999999,,70.0,3.816666666666667,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
4015,2025-03-11 05:30:00,,,0.0,54.0,64.74666666666667,832.7199999999999,,70.0,1.9266666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.160000000000004,0.0
4016,2025-03-11 05:45:00,,,0.0,50.5,65.52,832.7199999999999,,70.0,1.32,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4017,2025-03-11 06:00:00,,,0.0,48.0,64.88,832.7199999999999,,70.0,4.363333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
4018,2025-03-11 06:15:00,,,0.0,48.16666666666666,64.8,832.7199999999999,,70.0,5.206666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
4019,2025-03-11 06:30:00,,,0.0,48.16666666666666,65.18333333333332,832.7199999999999,,70.0,5.44,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
4020,2025-03-11 06:45:00,,,0.0,48.5,65.38333333333334,832.7199999999999,,70.0,5.6000000000000005,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
4021,2025-03-11 07:00:00,,,0.0,48.16666666666666,65.45,832.7199999999999,,70.0,6.113333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
4022,2025-03-11 07:15:00,,,0.0,48.66666666666666,65.51666666666667,832.7199999999999,,70.0,6.613333333333333,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
4023,2025-03-11 07:30:00,,,0.0,48.5,65.55333333333333,832.7199999999999,,70.0,6.8500000000000005,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
4024,2025-03-11 07:45:00,,,0.0,48.5,65.54666666666667,832.7199999999999,,70.0,7.076666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
4025,2025-03-11 08:00:00,,,0.0,48.5,65.58999999999999,832.7199999999999,,70.0,7.676666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
4026,2025-03-11 08:15:00,,,0.0,48.5,65.23333333333333,832.7199999999999,,70.0,8.523333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
4027,2025-03-11 08:30:00,,,0.0,48.833333333333336,65.14333333333333,832.7199999999999,,70.0,9.9,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
4028,2025-03-11 08:45:00,,,0.0,48.66666666666666,65.24666666666667,832.7199999999999,,70.0,10.876666666666669,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
4029,2025-03-11 09:00:00,,,0.0,49.0,65.74333333333334,832.7199999999999,,70.0,12.026666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
4030,2025-03-11 09:15:00,,,0.0,48.66666666666666,65.33333333333333,832.7199999999999,,70.0,11.693333333333332,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
4031,2025-03-11 09:30:00,,,0.0,48.833333333333336,65.32,832.7199999999999,,70.0,10.896666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
4032,2025-03-11 09:45:00,,,0.0,48.833333333333336,65.06,832.7199999999999,,70.0,11.553333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
4033,2025-03-11 10:00:00,,,0.0,52.66666666666666,63.72666666666667,832.7199999999999,,70.0,10.626666666666669,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
4034,2025-03-11 10:15:00,,,0.0,55.5,64.16666666666667,832.7199999999999,,70.0,7.91,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
4035,2025-03-11 10:30:00,,,0.0,55.66666666666666,63.96666666666667,832.7199999999999,,70.0,6.05,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,3.61,0.0
4036,2025-03-11 10:45:00,,,0.0,55.833333333333336,64.78333333333335,832.7199999999999,,70.0,3.6633333333333336,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4037,2025-03-11 11:00:00,,,0.0,53.5,65.25666666666666,832.7199999999999,,70.0,3.073333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
4038,2025-03-11 11:15:00,,,0.0,53.5,65.08333333333333,832.7199999999999,,70.0,4.4366666666666665,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
4039,2025-03-11 11:30:00,,,0.0,53.333333333333336,64.65666666666665,832.7199999999999,,70.0,2.9066666666666663,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
4040,2025-03-11 11:45:00,,,0.0,54.833333333333336,62.84666666666666,832.7199999999999,,70.0,1.2766666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
4041,2025-03-11 12:00:00,,,0.0,56.0,63.03666666666666,832.7199999999999,,70.0,0.1366666666666666,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
4042,2025-03-11 12:15:00,,,0.0,56.66666666666666,63.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,2.25,0.0
4043,2025-03-11 12:30:00,,,0.0,56.333333333333336,63.49666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,2.369999999999997,0.0
4044,2025-03-11 12:45:00,,,0.0,56.66666666666666,64.88666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
4045,2025-03-11 13:00:00,,,0.0,54.333333333333336,65.37,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
4046,2025-03-11 13:15:00,,,0.0,53.0,65.22333333333334,832.7199999999999,,70.0,0.2833333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
4047,2025-03-11 13:30:00,,,0.0,51.5,65.21333333333332,832.7199999999999,,70.0,0.5366666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
4048,2025-03-11 13:45:00,,,0.0,50.0,65.23333333333333,832.7199999999999,,70.0,4.38,74.0,0.0,70.0,,72.0,69.81666666666666,,,67.0,69.0,68.0,68.0,1.5700000000000005,0.0
4049,2025-03-11 14:00:00,,,0.0,48.0,66.22,832.7199999999999,,70.0,9.726666666666668,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,2.3600000000000065,0.0
4050,2025-03-11 14:15:00,,,0.0,46.833333333333336,66.73666666666666,832.7199999999999,,70.0,12.233333333333334,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
4051,2025-03-11 14:30:00,,,0.0,46.0,67.29333333333334,832.7199999999999,,70.0,12.97,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
4052,2025-03-11 14:45:00,,,0.0,46.16666666666666,66.74333333333333,832.7199999999999,,70.0,9.22,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4053,2025-03-11 15:00:00,,,0.0,47.16666666666666,67.22,832.7199999999999,,70.0,12.186666666666667,74.0,0.0,70.0,,72.0,69.84333333333332,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
4054,2025-03-11 15:15:00,,,0.0,47.333333333333336,68.51666666666667,832.7199999999999,,70.0,14.553333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,2.470000000000013,0.0
4055,2025-03-11 15:30:00,,,0.0,47.333333333333336,63.35666666666666,832.7199999999999,,70.0,15.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.810000000000002,0.0
4056,2025-03-11 15:45:00,,,0.0,47.66666666666666,63.06333333333333,832.7199999999999,,70.0,16.543333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
4057,2025-03-11 16:00:00,,,0.0,47.66666666666666,64.42333333333333,832.7199999999999,,70.0,18.096666666666668,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
4058,2025-03-11 16:15:00,,,0.0,48.0,66.12666666666667,832.7199999999999,,70.0,19.15333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
4059,2025-03-11 16:30:00,,,0.0,48.0,67.13333333333334,832.7199999999999,,70.0,19.44333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
4060,2025-03-11 16:45:00,,,0.0,48.0,67.79,832.7199999999999,,70.0,18.94666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
4061,2025-03-11 17:00:00,,,0.0,48.16666666666666,67.75999999999999,832.7199999999999,,70.0,16.716666666666665,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,2.259999999999991,0.0
4062,2025-03-11 17:15:00,,,0.0,47.833333333333336,67.48333333333333,832.7199999999999,,70.0,10.886666666666663,74.0,0.0,70.0,,72.0,70.25666666666667,,,67.0,69.0,68.0,68.0,1.8700000000000043,0.0
4063,2025-03-11 17:30:00,,,0.0,48.333333333333336,67.22666666666667,832.7199999999999,,70.0,9.313333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
4064,2025-03-11 17:45:00,,,0.0,48.0,67.57333333333334,832.7199999999999,,70.0,7.223333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4065,2025-03-11 18:00:00,,,0.0,48.333333333333336,62.91666666666666,832.7199999999999,,70.0,3.846666666666666,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,1.0400000000000065,0.0
4066,2025-03-11 18:15:00,,,0.0,48.333333333333336,60.38666666666666,832.7199999999999,,70.0,2.72,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
4067,2025-03-11 18:30:00,,,0.0,68.83333333333333,60.26,832.7199999999999,,70.0,0.4533333333333333,74.0,0.0,70.0,,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
4068,2025-03-11 18:45:00,,,0.0,69.83333333333333,62.72666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,0.6299999999999955,0.0
4069,2025-03-11 19:00:00,,,0.0,70.16666666666667,62.89333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.77333333333333,,,67.0,69.0,68.0,68.0,0.9699999999999988,0.0
4070,2025-03-11 19:15:00,,,0.0,70.5,63.09333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,,
4071,2025-03-11 19:30:00,,,0.0,70.66666666666667,63.26333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
4072,2025-03-11 19:45:00,,,0.0,70.16666666666667,63.25333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.78,,,67.0,69.0,68.0,68.0,0.9399999999999976,0.0
4073,2025-03-11 20:00:00,,,0.0,70.5,63.43333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,0.8800000000000026,0.0
4074,2025-03-11 20:15:00,,,0.0,70.5,63.43333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
4075,2025-03-11 20:30:00,,,0.0,70.83333333333333,63.42666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
4076,2025-03-11 20:45:00,,,0.0,71.16666666666667,63.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79,,,67.0,69.0,68.0,68.0,0.9699999999999988,0.0
4077,2025-03-11 21:00:00,,,0.0,71.66666666666667,63.36666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,0.980000000000004,0.0
4078,2025-03-11 21:15:00,,,0.0,71.16666666666667,63.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79,,,67.0,69.0,68.0,68.0,1.0,0.0
4079,2025-03-11 21:30:00,,,0.0,71.0,63.373333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.85000000000001,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
4080,2025-03-11 21:45:00,,,0.0,70.83333333333333,63.370000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,0.9299999999999996,0.0
4081,2025-03-11 22:00:00,,,0.0,71.16666666666667,63.31333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4082,2025-03-11 22:15:00,,,0.0,71.33333333333333,63.19,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,0.9200000000000016,0.0
4083,2025-03-11 22:30:00,,,0.0,70.83333333333333,63.01,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4084,2025-03-11 22:45:00,,,0.0,71.16666666666667,62.84666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.91000000000001,,,67.0,69.0,68.0,68.0,1.0699999999999932,0.0
4085,2025-03-11 23:00:00,,,0.0,71.66666666666667,62.63,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4086,2025-03-11 23:15:00,,,0.0,72.16666666666667,62.38333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.86666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000025,0.0
4087,2025-03-11 23:30:00,,,0.0,71.83333333333333,62.09,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4088,2025-03-11 23:45:00,,,0.0,71.66666666666667,61.60333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.86666666666666,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4089,2025-03-12 00:00:00,,,0.0,72.16666666666667,61.23666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
4090,2025-03-12 00:15:00,,,0.0,64.83333333333333,61.23666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
4091,2025-03-12 00:30:00,,,0.0,50.16666666666666,63.03333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.16000000000001,,,67.0,69.0,68.0,68.0,0.6599999999999966,0.0
4092,2025-03-12 00:45:00,,,0.0,50.66666666666666,63.21333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,1.1200000000000043,0.0
4093,2025-03-12 01:00:00,,,0.0,51.16666666666666,63.16333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4094,2025-03-12 01:15:00,,,0.0,51.5,62.27666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
4095,2025-03-12 01:30:00,,,0.0,51.5,61.71666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
4096,2025-03-12 01:45:00,,,0.0,51.66666666666666,60.94333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4097,2025-03-12 02:00:00,,,0.0,52.0,60.16333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
4098,2025-03-12 02:15:00,,,0.0,52.0,59.91,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
4099,2025-03-12 02:30:00,,,0.0,52.16666666666666,61.69,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
4100,2025-03-12 02:45:00,,,0.0,51.833333333333336,65.56666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,0.6499999999999915,0.0
4101,2025-03-12 03:00:00,,,0.0,52.333333333333336,65.41333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
4102,2025-03-12 03:15:00,,,0.0,52.0,64.75,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,1.6399999999999937,0.0
4103,2025-03-12 03:30:00,,,0.0,52.16666666666666,64.52999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
4104,2025-03-12 03:45:00,,,0.0,52.5,64.45333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
4105,2025-03-12 04:00:00,,,0.0,52.16666666666666,63.330000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
4106,2025-03-12 04:15:00,,,0.0,52.5,62.78666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
4107,2025-03-12 04:30:00,,,0.0,52.16666666666666,61.903333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4108,2025-03-12 04:45:00,,,0.0,52.5,61.01,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
4109,2025-03-12 05:00:00,,,0.0,52.5,60.70333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
4110,2025-03-12 05:15:00,,,0.0,52.5,60.49,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
4111,2025-03-12 05:30:00,,,0.0,52.5,60.54,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
4112,2025-03-12 05:45:00,,,0.0,52.66666666666666,60.74666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
4113,2025-03-12 06:00:00,,,0.0,52.66666666666666,61.22666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,1.5800000000000054,0.0
4114,2025-03-12 06:15:00,,,0.0,52.333333333333336,60.20666666666667,832.7199999999999,,70.0,0.02,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,1.529999999999994,0.0
4115,2025-03-12 06:30:00,,,0.0,52.0,60.02,832.7199999999999,,70.0,0.03,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
4116,2025-03-12 06:45:00,,,0.0,52.16666666666666,61.28333333333333,832.7199999999999,,70.0,0.1333333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,2.069999999999993,0.0
4117,2025-03-12 07:00:00,,,0.0,55.0,62.23,832.7199999999999,,70.0,0.19,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
4118,2025-03-12 07:15:00,,,0.0,55.5,62.78,832.7199999999999,,70.0,0.0499999999999999,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
4119,2025-03-12 07:30:00,,,0.0,55.66666666666666,62.833333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.160000000000004,0.0
4120,2025-03-12 07:45:00,,,0.0,55.833333333333336,62.96666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
4121,2025-03-12 08:00:00,,,0.0,56.0,62.93,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
4122,2025-03-12 08:15:00,,,0.0,56.0,62.836666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,2.25,0.0
4123,2025-03-12 08:30:00,,,0.0,56.16666666666666,62.95333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
4124,2025-03-12 08:45:00,,,0.0,56.333333333333336,62.96333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,2.119999999999997,0.0
4125,2025-03-12 09:00:00,,,0.0,56.333333333333336,62.79666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
4126,2025-03-12 09:15:00,,,0.0,56.16666666666666,62.81333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
4127,2025-03-12 09:30:00,,,0.0,56.66666666666666,62.76333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
4128,2025-03-12 09:45:00,,,0.0,56.66666666666666,62.92666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
4129,2025-03-12 10:00:00,,,0.0,56.833333333333336,63.24666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
4130,2025-03-12 10:15:00,,,0.0,57.0,63.31333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
4131,2025-03-12 10:30:00,,,0.0,57.0,63.26333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
4132,2025-03-12 10:45:00,,,0.0,57.333333333333336,62.97666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
4133,2025-03-12 11:00:00,,,0.0,57.833333333333336,62.75666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
4134,2025-03-12 11:15:00,,,0.0,57.66666666666666,63.21666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
4135,2025-03-12 11:30:00,,,0.0,57.833333333333336,63.13999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
4136,2025-03-12 11:45:00,,,0.0,57.833333333333336,63.68666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
4137,2025-03-12 12:00:00,,,0.0,56.5,65.39,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
4138,2025-03-12 12:15:00,,,0.0,55.0,65.28666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
4139,2025-03-12 12:30:00,,,0.0,54.5,65.28,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28333333333335,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
4140,2025-03-12 12:45:00,,,0.0,54.0,65.25,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23333333333333,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
4141,2025-03-12 13:00:00,,,0.0,53.833333333333336,64.85000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4142,2025-03-12 13:15:00,,,0.0,53.66666666666666,65.53,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
4143,2025-03-12 13:30:00,,,0.0,54.16666666666666,65.95333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.210000000000008,0.0
4144,2025-03-12 13:45:00,,,0.0,54.833333333333336,65.89999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.009999999999991,0.0
4145,2025-03-12 14:00:00,,,0.0,55.333333333333336,66.66333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,0.7399999999999949,0.0
4146,2025-03-12 14:15:00,,,0.0,55.16666666666666,61.52333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.0,0.0
4147,2025-03-12 14:30:00,,,0.0,55.5,64.30666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.34333333333332,,,67.0,69.0,68.0,68.0,-0.8199999999999932,0.0
4148,2025-03-12 14:45:00,,,0.0,55.16666666666666,60.89000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4149,2025-03-12 15:00:00,,,0.0,55.5,61.09333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
4150,2025-03-12 15:15:00,,,0.0,55.66666666666666,61.77,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4151,2025-03-12 15:30:00,,,0.0,55.833333333333336,62.59333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,0.9399999999999976,0.0
4152,2025-03-12 15:45:00,,,0.0,56.0,63.43666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,0.9299999999999996,0.0
4153,2025-03-12 16:00:00,,,0.0,69.16666666666667,62.68000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,0.9400000000000048,0.0
4154,2025-03-12 16:15:00,,,0.0,75.33333333333333,61.77333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.62,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4155,2025-03-12 16:30:00,,,0.0,76.66666666666667,61.81,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
4156,2025-03-12 16:45:00,,,0.0,77.33333333333333,62.09666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,1.0700000000000005,0.0
4157,2025-03-12 17:00:00,,,0.0,76.33333333333333,62.60333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
4158,2025-03-12 17:15:00,,,0.0,76.66666666666667,63.05666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.91000000000001,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
4159,2025-03-12 17:30:00,,,0.0,76.83333333333333,63.40333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.03,,,67.0,69.0,68.0,68.0,0.9499999999999956,0.0
4160,2025-03-12 17:45:00,,,0.0,78.0,66.37333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,0.9699999999999988,0.0
4161,2025-03-12 18:00:00,,,0.0,77.33333333333333,64.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.19,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
4162,2025-03-12 18:15:00,,,0.0,76.16666666666667,63.78,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.16666666666667,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
4163,2025-03-12 18:30:00,,,0.0,77.0,64.0,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
4164,2025-03-12 18:45:00,,,0.0,77.16666666666667,63.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333332,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
4165,2025-03-12 19:00:00,,,0.0,76.5,63.873333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
4166,2025-03-12 19:15:00,,,0.0,76.66666666666667,63.806666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,0.990000000000002,0.0
4167,2025-03-12 19:30:00,,,0.0,76.5,63.80666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.03333333333333,,,67.0,69.0,68.0,68.0,1.009999999999998,0.0
4168,2025-03-12 19:45:00,,,0.0,75.83333333333333,63.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
4169,2025-03-12 20:00:00,,,0.0,77.0,63.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4170,2025-03-12 20:15:00,,,0.0,77.16666666666667,64.10666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.08999999999999,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
4171,2025-03-12 20:30:00,,,0.0,77.0,64.14999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.22,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
4172,2025-03-12 20:45:00,,,0.0,77.5,64.02666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.27333333333333,,,67.0,69.0,68.0,68.0,0.990000000000002,0.0
4173,2025-03-12 21:00:00,,,0.0,77.66666666666667,64.2,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
4174,2025-03-12 21:15:00,,,0.0,77.33333333333333,64.08,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.11666666666666,,,67.0,69.0,68.0,68.0,1.009999999999998,0.0
4175,2025-03-12 21:30:00,,,0.0,77.16666666666667,64.05666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,0.9699999999999988,0.0
4176,2025-03-12 21:45:00,,,0.0,77.83333333333333,64.01666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.11,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
4177,2025-03-12 22:00:00,,,0.0,77.16666666666667,63.88333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.22,,,67.0,69.0,68.0,68.0,1.0700000000000005,0.0
4178,2025-03-12 22:15:00,,,0.0,77.5,63.723333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.31,,,67.0,69.0,68.0,68.0,1.0999999999999943,0.0
4179,2025-03-12 22:30:00,,,0.0,77.33333333333333,63.626666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.36999999999999,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4180,2025-03-12 22:45:00,,,0.0,77.66666666666667,63.446666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
4181,2025-03-12 23:00:00,,,0.0,77.5,63.21666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.43,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4182,2025-03-12 23:15:00,,,0.0,77.66666666666667,62.803333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.38,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
4183,2025-03-12 23:30:00,,,0.0,77.83333333333333,62.46666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,1.25,0.0
4184,2025-03-12 23:45:00,,,0.0,78.33333333333333,62.16666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.39666666666666,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
4185,2025-03-13 00:00:00,,,0.0,79.0,61.79333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.38333333333333,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
4186,2025-03-13 00:15:00,,,0.0,78.66666666666667,61.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
4187,2025-03-13 00:30:00,,,0.0,72.16666666666667,61.56,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333333,,,67.0,69.0,68.0,68.0,1.1799999999999995,0.0
4188,2025-03-13 00:45:00,,,0.0,58.333333333333336,63.51666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
4189,2025-03-13 01:00:00,,,0.0,59.16666666666666,63.48,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.41000000000001,,,67.0,69.0,68.0,68.0,0.8800000000000026,0.0
4190,2025-03-13 01:15:00,,,0.0,59.5,62.00333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,1.25,0.0
4191,2025-03-13 01:30:00,,,0.0,59.833333333333336,60.89000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
4192,2025-03-13 01:45:00,,,0.0,60.16666666666666,60.03666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
4193,2025-03-13 02:00:00,,,0.0,60.5,59.696666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
4194,2025-03-13 02:15:00,,,0.0,61.0,65.45333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,-0.4299999999999926,0.0
4195,2025-03-13 02:30:00,,,0.0,60.833333333333336,66.11666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
4196,2025-03-13 02:45:00,,,0.0,60.66666666666666,66.25,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,0.9399999999999976,0.0
4197,2025-03-13 03:00:00,,,0.0,60.833333333333336,66.05666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,0.9799999999999898,0.0
4198,2025-03-13 03:15:00,,,0.0,61.0,65.64999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,1.2600000000000051,0.0
4199,2025-03-13 03:30:00,,,0.0,61.0,65.37,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,1.230000000000004,0.0
4200,2025-03-13 03:45:00,,,0.0,61.16666666666666,64.80666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
4201,2025-03-13 04:00:00,,,0.0,61.0,64.02,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
4202,2025-03-13 04:15:00,,,0.0,61.333333333333336,63.82333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.44333333333333,,,67.0,69.0,68.0,68.0,1.5,0.0
4203,2025-03-13 04:30:00,,,0.0,61.66666666666666,63.76333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
4204,2025-03-13 04:45:00,,,0.0,61.66666666666666,63.333333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
4205,2025-03-13 05:00:00,,,0.0,61.5,63.41333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
4206,2025-03-13 05:15:00,,,0.0,61.66666666666666,62.32666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.5,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4207,2025-03-13 05:30:00,,,0.0,61.5,61.446666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.45,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
4208,2025-03-13 05:45:00,,,0.0,61.833333333333336,61.17,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
4209,2025-03-13 06:00:00,,,0.0,61.833333333333336,61.07666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
4210,2025-03-13 06:15:00,,,0.0,61.833333333333336,61.303333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,1.6999999999999955,0.0
4211,2025-03-13 06:30:00,,,0.0,61.833333333333336,61.123333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.6899999999999975,0.0
4212,2025-03-13 06:45:00,,,0.0,62.0,60.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
4213,2025-03-13 07:00:00,,,0.0,62.0,60.31666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4214,2025-03-13 07:15:00,,,0.0,62.16666666666666,60.11666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4215,2025-03-13 07:30:00,,,0.0,62.333333333333336,60.14666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.779999999999994,0.0
4216,2025-03-13 07:45:00,,,0.0,62.16666666666666,60.24666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4217,2025-03-13 08:00:00,,,0.0,61.66666666666666,60.123333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4218,2025-03-13 08:15:00,,,0.0,61.333333333333336,61.53333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
4219,2025-03-13 08:30:00,,,0.0,64.16666666666667,61.96333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.490000000000002,0.0
4220,2025-03-13 08:45:00,,,0.0,65.66666666666667,62.81666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,2.369999999999997,0.0
4221,2025-03-13 09:00:00,,,0.0,66.33333333333333,63.25666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
4222,2025-03-13 09:15:00,,,0.0,66.5,63.22,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4223,2025-03-13 09:30:00,,,0.0,66.66666666666667,64.17333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
4224,2025-03-13 09:45:00,,,0.0,66.83333333333333,64.90333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
4225,2025-03-13 10:00:00,,,0.0,66.83333333333333,64.91666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
4226,2025-03-13 10:15:00,,,0.0,67.0,65.21,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
4227,2025-03-13 10:30:00,,,0.0,67.33333333333333,65.2,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
4228,2025-03-13 10:45:00,,,0.0,67.33333333333333,65.15666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
4229,2025-03-13 11:00:00,,,0.0,67.16666666666667,65.26333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4230,2025-03-13 11:15:00,,,0.0,66.16666666666667,65.58333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
4231,2025-03-13 11:30:00,,,0.0,64.5,64.94,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
4232,2025-03-13 11:45:00,,,0.0,64.5,64.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,2.1100000000000065,0.0
4233,2025-03-13 12:00:00,,,0.0,64.83333333333333,64.03333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.49000000000001,,,67.0,69.0,68.0,68.0,2.1099999999999923,0.0
4234,2025-03-13 12:15:00,,,0.0,65.0,63.52333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
4235,2025-03-13 12:30:00,,,0.0,64.83333333333333,63.28666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
4236,2025-03-13 12:45:00,,,0.0,64.83333333333333,63.21333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.44,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
4237,2025-03-13 13:00:00,,,0.0,64.83333333333333,63.446666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
4238,2025-03-13 13:15:00,,,0.0,65.16666666666667,63.99666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,68.0,68.0,2.0,0.0
4239,2025-03-13 13:30:00,,,0.0,65.0,64.72666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,1.740000000000009,0.0
4240,2025-03-13 13:45:00,,,0.0,64.16666666666667,65.50333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,1.3999999999999917,0.0
4241,2025-03-13 14:00:00,,,0.0,63.333333333333336,66.16666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.2900000000000065,0.0
4242,2025-03-13 14:15:00,,,0.0,64.16666666666667,66.09333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,1.240000000000009,0.0
4243,2025-03-13 14:30:00,,,0.0,64.16666666666667,66.31,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.51,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
4244,2025-03-13 14:45:00,,,0.0,64.0,66.36333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
4245,2025-03-13 15:00:00,,,0.0,64.0,65.17,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,0.4599999999999937,0.0
4246,2025-03-13 15:15:00,,,0.0,64.0,60.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
4247,2025-03-13 15:30:00,,,0.0,63.5,60.74,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
4248,2025-03-13 15:45:00,,,0.0,80.66666666666667,60.71666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.67,,,67.0,69.0,68.0,68.0,1.1799999999999995,0.0
4249,2025-03-13 16:00:00,,,0.0,85.33333333333333,60.89000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
4250,2025-03-13 16:15:00,,,0.0,85.83333333333333,61.51333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,1.220000000000006,0.0
4251,2025-03-13 16:30:00,,,0.0,85.66666666666667,62.04666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4252,2025-03-13 16:45:00,,,0.0,85.83333333333333,62.17666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.009999999999998,0.0
4253,2025-03-13 17:00:00,,,0.0,85.66666666666667,62.6,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666668,,,67.0,69.0,68.0,68.0,1.0700000000000005,0.0
4254,2025-03-13 17:15:00,,,0.0,84.83333333333333,62.91333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
4255,2025-03-13 17:30:00,,,0.0,84.66666666666667,63.18,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,0.9199999999999946,0.0
4256,2025-03-13 17:45:00,,,0.0,84.66666666666667,63.31333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.13333333333333,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
4257,2025-03-13 18:00:00,,,0.0,84.83333333333333,63.46,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4258,2025-03-13 18:15:00,,,0.0,85.16666666666667,63.656666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,1.0,0.0
4259,2025-03-13 18:30:00,,,0.0,84.16666666666667,63.90666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
4260,2025-03-13 18:45:00,,,0.0,85.16666666666667,64.14,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,0.9000000000000057,0.0
4261,2025-03-13 19:00:00,,,0.0,84.5,64.54,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.28666666666668,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
4262,2025-03-13 19:15:00,,,0.0,84.5,64.06333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.31666666666666,,,67.0,69.0,68.0,68.0,1.0,0.0
4263,2025-03-13 19:30:00,,,0.0,84.0,63.71,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.33,,,67.0,69.0,68.0,68.0,1.1199999999999974,0.0
4264,2025-03-13 19:45:00,,,0.0,83.66666666666667,63.76,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4265,2025-03-13 20:00:00,,,0.0,83.5,63.73333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.27,,,67.0,69.0,68.0,68.0,1.0600000000000025,0.0
4266,2025-03-13 20:15:00,,,0.0,83.0,63.806666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
4267,2025-03-13 20:30:00,,,0.0,82.66666666666667,63.59,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
4268,2025-03-13 20:45:00,,,0.0,83.16666666666667,62.93,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4269,2025-03-13 21:00:00,,,0.0,83.33333333333333,61.94,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
4270,2025-03-13 21:15:00,,,0.0,84.5,60.34,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
4271,2025-03-13 21:30:00,,,0.0,86.16666666666667,60.02666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.35333333333334,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4272,2025-03-13 21:45:00,,,0.0,86.5,60.333333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
4273,2025-03-13 22:00:00,,,0.0,86.5,60.3,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.32333333333334,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
4274,2025-03-13 22:15:00,,,0.0,86.83333333333333,61.17,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.32666666666667,,,67.0,69.0,68.0,68.0,1.4199999999999946,0.0
4275,2025-03-13 22:30:00,,,0.0,87.16666666666667,61.57333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
4276,2025-03-13 22:45:00,,,0.0,87.83333333333333,61.693333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
4277,2025-03-13 23:00:00,,,0.0,87.83333333333333,61.52,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
4278,2025-03-13 23:15:00,,,0.0,87.5,61.49666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
4279,2025-03-13 23:30:00,,,0.0,87.66666666666667,61.45666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.3300000000000054,0.0
4280,2025-03-13 23:45:00,,,0.0,87.83333333333333,61.21333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.30666666666666,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4281,2025-03-14 00:00:00,,,0.0,88.66666666666667,61.06666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.34333333333333,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
4282,2025-03-14 00:15:00,,,0.0,88.75,60.7375,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.32,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
4283,2025-03-14 00:30:00,,,0.0,88.5,60.6,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
4284,2025-03-14 00:45:00,,,0.0,88.83333333333333,60.61333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,1.5,0.0
4285,2025-03-14 01:00:00,,,0.0,88.66666666666667,60.42,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
4286,2025-03-14 01:15:00,,,0.0,88.5,60.25333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.11333333333333,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
4287,2025-03-14 01:30:00,,,0.0,88.83333333333333,60.13333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
