,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4288,2025-03-14 01:45:00,,,0.0,89.0,59.99,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
4289,2025-03-14 02:00:00,,,0.0,88.83333333333333,59.99,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
4290,2025-03-14 02:15:00,,,0.0,88.83333333333333,59.94333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.98333333333333,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
4291,2025-03-14 02:30:00,,,0.0,89.0,59.796666666666674,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
4292,2025-03-14 02:45:00,,,0.0,88.66666666666667,60.66666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4293,2025-03-14 03:00:00,,,0.0,88.66666666666667,62.95666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93333333333334,,,67.0,69.0,68.0,68.0,-0.1400000000000005,0.0
4294,2025-03-14 03:15:00,,,0.0,89.16666666666667,65.11666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,2.0849999999999937,0.0
4295,2025-03-14 03:30:00,,,0.0,89.16666666666667,60.406666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,8.259999999999998,0.0
4296,2025-03-14 03:45:00,,,0.0,74.83333333333333,59.4,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.80666666666667,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
4297,2025-03-14 04:00:00,,,0.0,80.83333333333333,66.16666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54333333333334,,,67.0,69.0,68.0,68.0,-0.9349999999999952,0.0
4298,2025-03-14 04:15:00,,,0.0,75.5,59.53,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.61666666666667,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
4299,2025-03-14 04:30:00,,,0.0,81.83333333333333,65.73333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,-5.660000000000004,0.0
4300,2025-03-14 04:45:00,,,0.0,69.33333333333333,59.89000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,6.640000000000001,0.0
4301,2025-03-14 05:00:00,,,0.0,69.66666666666667,64.31,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,-2.280000000000001,0.0
4302,2025-03-14 05:15:00,,,0.0,76.16666666666667,66.08666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.57333333333334,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
4303,2025-03-14 05:30:00,,,0.0,70.16666666666667,61.196666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,68.0,68.0,9.430000000000009,0.0
4304,2025-03-14 05:45:00,,,0.0,70.5,65.24666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,-1.5,0.0
4305,2025-03-14 06:00:00,,,0.0,70.5,65.52666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
4306,2025-03-14 06:15:00,,,0.0,70.66666666666667,65.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.58,,,67.0,69.0,68.0,68.0,0.6300000000000097,0.0
4307,2025-03-14 06:30:00,,,0.0,70.83333333333333,65.33333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.60666666666667,,,67.0,69.0,68.0,68.0,1.6600000000000108,0.0
4308,2025-03-14 06:45:00,,,0.0,70.66666666666667,64.66333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.63000000000001,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
4309,2025-03-14 07:00:00,,,0.0,71.0,63.56666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.59,,,67.0,69.0,68.0,68.0,1.6200000000000043,0.0
4310,2025-03-14 07:15:00,,,0.0,71.0,62.53666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
4311,2025-03-14 07:30:00,,,0.0,70.83333333333333,62.07666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
4312,2025-03-14 07:45:00,,,0.0,71.0,61.57333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.49333333333334,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
4313,2025-03-14 08:00:00,,,0.0,70.83333333333333,61.30666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.45,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4314,2025-03-14 08:15:00,,,0.0,71.16666666666667,61.09333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.8300000000000052,0.0
4315,2025-03-14 08:30:00,,,0.0,70.83333333333333,60.9,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
4316,2025-03-14 08:45:00,,,0.0,70.83333333333333,59.70666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28333333333335,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
4317,2025-03-14 09:00:00,,,0.0,70.75,61.405,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25999999999999,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
4318,2025-03-14 09:15:00,,,0.0,73.0,62.43000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
4319,2025-03-14 09:30:00,,,0.0,73.0,62.99333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
4320,2025-03-14 09:45:00,,,0.0,73.16666666666667,62.99666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
4321,2025-03-14 10:00:00,,,0.0,73.5,62.63666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
4322,2025-03-14 10:15:00,,,0.0,74.66666666666667,62.946666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
4323,2025-03-14 10:30:00,,,0.0,75.0,63.35333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
4324,2025-03-14 10:45:00,,,0.0,74.83333333333333,63.406666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.18,0.0
4325,2025-03-14 11:00:00,,,0.0,75.0,63.223333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4326,2025-03-14 11:15:00,,,0.0,75.16666666666667,63.17666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
4327,2025-03-14 11:30:00,,,0.0,75.16666666666667,62.95333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
4328,2025-03-14 11:45:00,,,0.0,75.16666666666667,62.81333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
4329,2025-03-14 12:00:00,,,0.0,75.5,62.85666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,2.199999999999996,0.0
4330,2025-03-14 12:15:00,,,0.0,75.5,63.03333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
4331,2025-03-14 12:30:00,,,0.0,75.5,63.49333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
4332,2025-03-14 12:45:00,,,0.0,75.83333333333333,63.97,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
4333,2025-03-14 13:00:00,,,0.0,75.5,64.51666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
4334,2025-03-14 13:15:00,,,0.0,75.5,65.26,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
4335,2025-03-14 13:30:00,,,0.0,74.83333333333333,65.40666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,1.8699999999999972,0.0
4336,2025-03-14 13:45:00,,,0.0,72.5,65.79333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
4337,2025-03-14 14:00:00,,,0.0,71.5,66.13666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
4338,2025-03-14 14:15:00,,,0.0,72.83333333333333,65.74,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,1.4599999999999935,0.0
4339,2025-03-14 14:30:00,,,0.0,85.33333333333333,67.51333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.46666666666665,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
4340,2025-03-14 14:45:00,,,0.0,92.0,61.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,9.079999999999998,0.0
4341,2025-03-14 15:00:00,,,0.0,92.16666666666669,60.91666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.5,0.0
4342,2025-03-14 15:15:00,,,0.0,92.5,61.43,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
4343,2025-03-14 15:30:00,,,0.0,92.16666666666669,62.32666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,0.75,0.0
4344,2025-03-14 15:45:00,,,0.0,92.0,62.84333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
4345,2025-03-14 16:00:00,,,0.0,92.33333333333331,63.29666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,0.4799999999999969,0.0
4346,2025-03-14 16:15:00,,,0.0,94.5,63.09,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.3899999999999937,0.0
4347,2025-03-14 16:30:00,,,0.0,93.5,63.35666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
4348,2025-03-14 16:45:00,,,0.0,94.5,63.93666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,,67.0,69.0,68.0,68.0,0.6300000000000026,0.0
4349,2025-03-14 17:00:00,,,0.0,94.5,63.836666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.14666666666666,,,67.0,69.0,68.0,68.0,1.230000000000004,0.0
4350,2025-03-14 17:15:00,,,0.0,94.33333333333331,64.10333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
4351,2025-03-14 17:30:00,,,0.0,93.33333333333331,64.47333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.33333333333333,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
4352,2025-03-14 17:45:00,,,0.0,93.66666666666669,64.33333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,0.8300000000000054,0.0
4353,2025-03-14 18:00:00,,,0.0,93.5,64.17333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.34666666666666,,,67.0,69.0,68.0,68.0,1.0899999999999963,0.0
4354,2025-03-14 18:15:00,,,0.0,92.83333333333331,64.63333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
4355,2025-03-14 18:30:00,,,0.0,92.16666666666669,64.76666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.30666666666667,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
4356,2025-03-14 18:45:00,,,0.0,92.16666666666669,64.73666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
4357,2025-03-14 19:00:00,,,0.0,91.66666666666669,64.71333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
4358,2025-03-14 19:15:00,,,0.0,90.66666666666669,64.87666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.38,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
4359,2025-03-14 19:30:00,,,0.0,91.16666666666669,64.82333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
4360,2025-03-14 19:45:00,,,0.0,91.0,64.82000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.38,,,67.0,69.0,68.0,68.0,0.9299999999999996,0.0
4361,2025-03-14 20:00:00,,,0.0,91.33333333333331,64.77666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
4362,2025-03-14 20:15:00,,,0.0,91.66666666666669,64.94,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.37,,,67.0,69.0,68.0,68.0,0.6800000000000068,0.0
4363,2025-03-14 20:30:00,,,0.0,91.5,64.89,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
4364,2025-03-14 20:45:00,,,0.0,92.0,64.89333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.38,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
4365,2025-03-14 21:00:00,,,0.0,91.5,64.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.33333333333333,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
4366,2025-03-14 21:15:00,,,0.0,91.66666666666669,64.71,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.43666666666667,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4367,2025-03-14 21:30:00,,,0.0,92.16666666666669,64.63333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.45,,,67.0,69.0,68.0,68.0,0.980000000000004,0.0
4368,2025-03-14 21:45:00,,,0.0,92.16666666666669,64.64,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.51,,,67.0,69.0,68.0,68.0,1.0200000000000031,0.0
4369,2025-03-14 22:00:00,,,0.0,92.16666666666669,64.14999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,1.4599999999999935,0.0
4370,2025-03-14 22:15:00,,,0.0,92.0,63.85,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.54,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
4371,2025-03-14 22:30:00,,,0.0,92.0,63.71333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
4372,2025-03-14 22:45:00,,,0.0,91.66666666666669,63.61333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4373,2025-03-14 23:00:00,,,0.0,92.16666666666669,63.48333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
4374,2025-03-14 23:15:00,,,0.0,92.0,63.34333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.57,,,67.0,69.0,68.0,68.0,0.9499999999999956,0.0
4375,2025-03-14 23:30:00,,,0.0,92.16666666666669,63.14333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.61,,,67.0,69.0,68.0,68.0,0.9499999999999956,0.0
4376,2025-03-14 23:45:00,,,0.0,92.33333333333331,62.803333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
4377,2025-03-15 00:00:00,,,0.0,94.5,62.583333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.54,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4378,2025-03-15 00:15:00,,,0.0,95.0,62.38333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
4379,2025-03-15 00:30:00,,,0.0,96.0,62.22,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.42999999999999,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
4380,2025-03-15 00:45:00,,,0.0,95.83333333333331,62.16333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.28,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4381,2025-03-15 01:00:00,,,0.0,97.0,61.89333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
4382,2025-03-15 01:15:00,,,0.0,96.83333333333331,61.59333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,1.1900000000000048,0.0
4383,2025-03-15 01:30:00,,,0.0,97.16666666666669,61.56666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
4384,2025-03-15 01:45:00,,,0.0,97.66666666666669,61.49,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
4385,2025-03-15 02:00:00,,,0.0,97.66666666666669,61.45333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.13,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
4386,2025-03-15 02:15:00,,,0.0,98.0,61.41333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,1.25,0.0
4387,2025-03-15 02:30:00,,,0.0,98.16666666666669,61.48,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.06333333333333,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
4388,2025-03-15 02:45:00,,,0.0,98.5,61.53666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,1.1199999999999974,0.0
4389,2025-03-15 03:00:00,,,0.0,98.16666666666669,61.49,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4390,2025-03-15 03:15:00,,,0.0,98.16666666666669,61.47,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.97666666666667,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
4391,2025-03-15 03:30:00,,,0.0,98.33333333333331,61.35333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.00666666666667,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
4392,2025-03-15 03:45:00,,,0.0,98.16666666666669,61.29,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
4393,2025-03-15 04:00:00,,,0.0,98.83333333333331,61.24666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,1.1999999999999955,0.0
4394,2025-03-15 04:15:00,,,0.0,98.66666666666669,61.16333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,1.25,0.0
4395,2025-03-15 04:30:00,,,0.0,98.66666666666669,61.24,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,1.1199999999999974,0.0
4396,2025-03-15 04:45:00,,,0.0,98.83333333333331,61.21666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
4397,2025-03-15 05:00:00,,,0.0,98.0,61.25333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
4398,2025-03-15 05:15:00,,,0.0,98.66666666666669,61.1,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.04666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4399,2025-03-15 05:30:00,,,0.0,98.66666666666669,61.10333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,1.25,0.0
4400,2025-03-15 05:45:00,,,0.0,98.66666666666669,61.04333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,1.2299999999999969,0.0
4401,2025-03-15 06:00:00,,,0.0,98.16666666666669,61.02333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.97,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
4402,2025-03-15 06:15:00,,,0.0,98.83333333333331,60.94333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.04,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
4403,2025-03-15 06:30:00,,,0.0,98.66666666666669,60.93666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.97666666666667,,,67.0,69.0,68.0,68.0,1.1999999999999955,0.0
4404,2025-03-15 06:45:00,,,0.0,98.5,60.93,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.04666666666667,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
4405,2025-03-15 07:00:00,,,0.0,98.66666666666669,60.85333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
4406,2025-03-15 07:15:00,,,0.0,98.5,60.86666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
4407,2025-03-15 07:30:00,,,0.0,98.16666666666669,60.836666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
4408,2025-03-15 07:45:00,,,0.0,98.5,60.71,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
4409,2025-03-15 08:00:00,,,0.0,98.33333333333331,60.74,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.03,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
4410,2025-03-15 08:15:00,,,0.0,97.66666666666669,60.89666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
4411,2025-03-15 08:30:00,,,0.0,98.16666666666669,60.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.01666666666667,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
4412,2025-03-15 08:45:00,,,0.0,98.5,60.86666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4413,2025-03-15 09:00:00,,,0.0,98.33333333333331,60.836666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
4414,2025-03-15 09:15:00,,,0.0,97.83333333333331,60.89666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
4415,2025-03-15 09:30:00,,,0.0,98.0,60.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
4416,2025-03-15 09:45:00,,,0.0,98.0,60.99333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,1.279999999999994,0.0
4417,2025-03-15 10:00:00,,,0.0,98.0,60.96666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,1.1799999999999995,0.0
4418,2025-03-15 10:15:00,,,0.0,97.83333333333331,60.93,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
4419,2025-03-15 10:30:00,,,0.0,97.66666666666669,60.91,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4420,2025-03-15 10:45:00,,,0.0,97.83333333333331,60.96,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
4421,2025-03-15 11:00:00,,,0.0,97.16666666666669,60.96666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.92,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
4422,2025-03-15 11:15:00,,,0.0,97.66666666666669,60.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83333333333333,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4423,2025-03-15 11:30:00,,,0.0,89.83333333333333,60.29,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
4424,2025-03-15 11:45:00,,,0.0,75.83333333333333,61.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
4425,2025-03-15 12:00:00,,,0.0,75.66666666666667,63.656666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,0.7199999999999989,0.0
4426,2025-03-15 12:15:00,,,0.0,75.5,64.96333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,0.6499999999999986,0.0
4427,2025-03-15 12:30:00,,,0.0,75.16666666666667,65.58333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
4428,2025-03-15 12:45:00,,,0.0,96.5,64.49,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.71333333333332,,,67.0,69.0,68.0,68.0,-2.5999999999999943,0.0
4429,2025-03-15 13:00:00,,,0.0,96.33333333333331,61.17666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
4430,2025-03-15 13:15:00,,,0.0,96.0,61.07333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4431,2025-03-15 13:30:00,,,0.0,96.33333333333331,61.14333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.1799999999999995,0.0
4432,2025-03-15 13:45:00,,,0.0,96.5,61.330000000000005,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,1.0700000000000005,0.0
4433,2025-03-15 14:00:00,,,0.0,96.16666666666669,61.376666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.97,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
4434,2025-03-15 14:15:00,,,0.0,96.0,61.693333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,0.8400000000000034,0.0
4435,2025-03-15 14:30:00,,,0.0,96.0,61.64666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4436,2025-03-15 14:45:00,,,0.0,95.33333333333331,61.64666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
4437,2025-03-15 15:00:00,,,0.0,95.5,61.72666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.93333333333334,,,67.0,69.0,68.0,68.0,1.0500000000000045,0.0
4438,2025-03-15 15:15:00,,,0.0,96.33333333333331,61.77,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4439,2025-03-15 15:30:00,,,0.0,96.66666666666669,61.626666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
4440,2025-03-15 15:45:00,,,0.0,96.33333333333331,61.42333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666668,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
4441,2025-03-15 16:00:00,,,0.0,95.66666666666669,61.1,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.89999999999999,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
4442,2025-03-15 16:15:00,,,0.0,96.66666666666669,60.37,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4443,2025-03-15 16:30:00,,,0.0,96.33333333333331,60.07333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
4444,2025-03-15 16:45:00,,,0.0,96.66666666666669,59.76666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4445,2025-03-15 17:00:00,,,0.0,97.0,60.99,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
4446,2025-03-15 17:15:00,,,0.0,96.66666666666669,64.39999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,-2.8200000000000074,0.0
4447,2025-03-15 17:30:00,,,0.0,96.83333333333331,60.29666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.85000000000001,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
4448,2025-03-15 17:45:00,,,0.0,97.5,59.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
4449,2025-03-15 18:00:00,,,0.0,97.16666666666669,59.86333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
4450,2025-03-15 18:15:00,,,0.0,97.66666666666669,59.61666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,1.6899999999999975,0.0
4451,2025-03-15 18:30:00,,,0.0,97.66666666666669,63.48666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
4452,2025-03-15 18:45:00,,,0.0,93.0,67.61333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,-0.0900000000000034,0.0
4453,2025-03-15 19:00:00,,,0.0,75.33333333333333,66.15666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
4454,2025-03-15 19:15:00,,,0.0,74.16666666666667,65.71666666666665,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
4455,2025-03-15 19:30:00,,,0.0,73.5,65.5,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.9199999999999944,0.0
4456,2025-03-15 19:45:00,,,0.0,73.5,65.37666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,1.8300000000000052,0.0
4457,2025-03-15 20:00:00,,,0.0,73.33333333333333,65.39333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
4458,2025-03-15 20:15:00,,,0.0,73.16666666666667,65.31,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.41000000000001,,,67.0,69.0,68.0,68.0,1.720000000000006,0.0
4459,2025-03-15 20:30:00,,,0.0,73.16666666666667,65.16666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
4460,2025-03-15 20:45:00,,,0.0,73.33333333333333,65.06333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,1.8999999999999984,0.0
4461,2025-03-15 21:00:00,,,0.0,73.16666666666667,65.05666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
4462,2025-03-15 21:15:00,,,0.0,73.0,64.93333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,1.969999999999992,0.0
4463,2025-03-15 21:30:00,,,0.0,73.16666666666667,64.85666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.63000000000001,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
4464,2025-03-15 21:45:00,,,0.0,73.16666666666667,64.69666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,2.029999999999994,0.0
4465,2025-03-15 22:00:00,,,0.0,73.0,64.51333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.58999999999999,,,67.0,69.0,68.0,68.0,1.949999999999996,0.0
4466,2025-03-15 22:15:00,,,0.0,73.16666666666667,64.42,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
4467,2025-03-15 22:30:00,,,0.0,73.0,64.38666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,2.029999999999994,0.0
4468,2025-03-15 22:45:00,,,0.0,72.83333333333333,64.33,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
4469,2025-03-15 23:00:00,,,0.0,72.83333333333333,64.17333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,2.199999999999996,0.0
4470,2025-03-15 23:15:00,,,0.0,72.66666666666667,64.25,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4471,2025-03-15 23:30:00,,,0.0,72.83333333333333,64.47333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,1.949999999999996,0.0
4472,2025-03-15 23:45:00,,,0.0,72.5,64.61,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
4473,2025-03-16 00:00:00,,,0.0,72.16666666666667,64.42666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.48666666666666,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
4474,2025-03-16 00:15:00,,,0.0,72.33333333333333,64.38333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.45,,,67.0,69.0,68.0,68.0,2.079999999999991,0.0
4475,2025-03-16 00:30:00,,,0.0,72.16666666666667,64.38,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
4476,2025-03-16 00:45:00,,,0.0,72.0,64.38666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,1.9199999999999944,0.0
4477,2025-03-16 01:00:00,,,0.0,72.0,64.36,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,1.960000000000008,0.0
4478,2025-03-16 01:15:00,,,0.0,72.0,64.3,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.41,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
4479,2025-03-16 01:30:00,,,0.0,71.83333333333333,64.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.139999999999993,0.0
4480,2025-03-16 01:45:00,,,0.0,72.0,63.96333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
4481,2025-03-16 02:00:00,,,0.0,71.66666666666667,63.903333333333336,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
4482,2025-03-16 02:15:00,,,0.0,72.0,63.906666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
4483,2025-03-16 02:30:00,,,0.0,71.66666666666667,64.04,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4484,2025-03-16 02:45:00,,,0.0,71.33333333333333,64.21333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
4485,2025-03-16 03:00:00,,,0.0,71.5,64.53666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.30666666666666,,,67.0,69.0,68.0,68.0,1.6900000000000048,0.0
4486,2025-03-16 03:15:00,,,0.0,71.5,64.43666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4487,2025-03-16 03:30:00,,,0.0,71.66666666666667,64.21333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
4488,2025-03-16 03:45:00,,,0.0,71.5,64.04666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
4489,2025-03-16 04:00:00,,,0.0,71.33333333333333,63.84,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.190000000000005,0.0
4490,2025-03-16 04:15:00,,,0.0,71.5,63.84333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
4491,2025-03-16 04:30:00,,,0.0,71.0,63.84,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.1500000000000057,0.0
4492,2025-03-16 04:45:00,,,0.0,71.33333333333333,63.84,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
4493,2025-03-16 05:00:00,,,0.0,71.0,63.92666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
4494,2025-03-16 05:15:00,,,0.0,71.16666666666667,64.03666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
4495,2025-03-16 05:30:00,,,0.0,71.0,64.23333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,1.93,0.0
4496,2025-03-16 05:45:00,,,0.0,71.16666666666667,64.46,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,1.8700000000000043,0.0
4497,2025-03-16 06:00:00,,,0.0,71.0,64.55,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.8800000000000023,0.0
4498,2025-03-16 06:15:00,,,0.0,71.0,64.54333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.910000000000004,0.0
4499,2025-03-16 06:30:00,,,0.0,71.0,64.97666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
4500,2025-03-16 06:45:00,,,0.0,70.83333333333333,65.25333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
4501,2025-03-16 07:00:00,,,0.0,71.0,65.31333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.7099999999999935,0.0
4502,2025-03-16 07:15:00,,,0.0,70.83333333333333,65.37,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
4503,2025-03-16 07:30:00,,,0.0,71.83333333333333,65.36,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
4504,2025-03-16 07:45:00,,,0.0,72.5,65.09333333333332,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
4505,2025-03-16 08:00:00,,,0.0,72.16666666666667,65.11,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
4506,2025-03-16 08:15:00,,,0.0,72.5,65.02666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4507,2025-03-16 08:30:00,,,0.0,72.16666666666667,64.91000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,1.4599999999999935,0.0
4508,2025-03-16 08:45:00,,,0.0,72.33333333333333,64.72333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,1.470000000000006,0.0
4509,2025-03-16 09:00:00,,,0.0,72.0,64.43,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
4510,2025-03-16 09:15:00,,,0.0,72.5,64.10000000000001,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,1.6099999999999923,0.0
4511,2025-03-16 09:30:00,,,0.0,71.83333333333333,63.84333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
4512,2025-03-16 09:45:00,,,0.0,71.83333333333333,63.64666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
4513,2025-03-16 10:00:00,,,0.0,72.0,63.23,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,1.75,0.0
4514,2025-03-16 10:15:00,,,0.0,71.83333333333333,62.70333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
4515,2025-03-16 10:30:00,,,0.0,72.5,62.26333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
4516,2025-03-16 10:45:00,,,0.0,71.66666666666667,61.78333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
4517,2025-03-16 11:00:00,,,0.0,71.0,62.16333333333333,832.7199999999999,,70.0,0.07,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,1.5,0.0
4518,2025-03-16 11:15:00,,,0.0,70.66666666666667,62.42666666666667,832.7199999999999,,70.0,0.2933333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
4519,2025-03-16 11:30:00,,,0.0,70.0,62.46333333333333,832.7199999999999,,70.0,0.7866666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
4520,2025-03-16 11:45:00,,,0.0,70.0,61.74666666666667,832.7199999999999,,70.0,1.7466666666666668,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
4521,2025-03-16 12:00:00,,,0.0,73.5,62.10666666666666,832.7199999999999,,70.0,1.81,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
4522,2025-03-16 12:15:00,,,0.0,74.83333333333333,62.81,832.7199999999999,,70.0,2.333333333333333,74.0,0.0,70.0,,72.0,69.93,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
4523,2025-03-16 12:30:00,,,0.0,74.83333333333333,63.01,832.7199999999999,,70.0,2.92,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
4524,2025-03-16 12:45:00,,,0.0,74.83333333333333,63.02,832.7199999999999,,70.0,4.8500000000000005,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
4525,2025-03-16 13:00:00,,,0.0,74.83333333333333,63.73333333333333,832.7199999999999,,70.0,5.926666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,,
4526,2025-03-16 13:15:00,,,0.0,74.83333333333333,64.25333333333333,832.7199999999999,,70.0,7.146666666666666,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
4527,2025-03-16 13:30:00,,,0.0,74.83333333333333,64.39666666666666,832.7199999999999,,70.0,8.200000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
4528,2025-03-16 13:45:00,,,0.0,75.0,64.50333333333333,832.7199999999999,,70.0,9.34,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
4529,2025-03-16 14:00:00,,,0.0,75.0,64.55,832.7199999999999,,70.0,10.453333333333331,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.1799999999999926,0.0
4530,2025-03-16 14:15:00,,,0.0,75.16666666666667,64.33666666666666,832.7199999999999,,70.0,11.496666666666668,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
4531,2025-03-16 14:30:00,,,0.0,75.0,65.14333333333333,832.7199999999999,,70.0,12.486666666666666,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
4532,2025-03-16 14:45:00,,,0.0,75.33333333333333,65.87,832.7199999999999,,70.0,12.973333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
4533,2025-03-16 15:00:00,,,0.0,75.33333333333333,66.16333333333334,832.7199999999999,,70.0,13.196666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
4534,2025-03-16 15:15:00,,,0.0,75.5,66.69666666666667,832.7199999999999,,70.0,12.846666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.3800000000000097,0.0
4535,2025-03-16 15:30:00,,,0.0,75.33333333333333,66.16666666666667,832.7199999999999,,70.0,12.77,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
4536,2025-03-16 15:45:00,,,0.0,75.16666666666667,65.69,832.7199999999999,,70.0,12.706666666666669,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
4537,2025-03-16 16:00:00,,,0.0,75.33333333333333,65.17666666666666,832.7199999999999,,70.0,12.763333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,4.509999999999991,0.0
4538,2025-03-16 16:15:00,,,0.0,77.0,64.82333333333334,832.7199999999999,,70.0,12.736666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,5.029999999999994,0.0
4539,2025-03-16 16:30:00,,,0.0,78.16666666666667,64.96,832.7199999999999,,70.0,12.62,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
4540,2025-03-16 16:45:00,,,0.0,80.33333333333333,64.08333333333333,832.7199999999999,,70.0,10.093333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,4.609999999999992,0.0
4541,2025-03-16 17:00:00,,,0.0,82.5,64.44,832.7199999999999,,70.0,8.75,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
4542,2025-03-16 17:15:00,,,0.0,85.33333333333333,64.28,832.7199999999999,,70.0,6.423333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
4543,2025-03-16 17:30:00,,,0.0,87.16666666666667,64.02333333333333,832.7199999999999,,70.0,2.95,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
4544,2025-03-16 17:45:00,,,0.0,87.0,64.02666666666666,832.7199999999999,,70.0,0.8233333333333334,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
4545,2025-03-16 18:00:00,,,0.0,86.66666666666667,63.97666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
4546,2025-03-16 18:15:00,,,0.0,86.83333333333333,64.04666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
4547,2025-03-16 18:30:00,,,0.0,86.66666666666667,64.19666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
4548,2025-03-16 18:45:00,,,0.0,86.66666666666667,64.13,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
4549,2025-03-16 19:00:00,,,0.0,86.33333333333333,63.77666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
4550,2025-03-16 19:15:00,,,0.0,86.66666666666667,63.79666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
4551,2025-03-16 19:30:00,,,0.0,86.5,63.99666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
4552,2025-03-16 19:45:00,,,0.0,87.0,64.29333333333334,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
4553,2025-03-16 20:00:00,,,0.0,87.0,64.55,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
4554,2025-03-16 20:15:00,,,0.0,87.0,64.77666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
4555,2025-03-16 20:30:00,,,0.0,86.83333333333333,64.67666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,2.969999999999992,0.0
4556,2025-03-16 20:45:00,,,0.0,86.33333333333333,64.55,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
4557,2025-03-16 21:00:00,,,0.0,86.66666666666667,64.38333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
4558,2025-03-16 21:15:00,,,0.0,86.33333333333333,64.03333333333335,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
4559,2025-03-16 21:30:00,,,0.0,86.16666666666667,63.79,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
4560,2025-03-16 21:45:00,,,0.0,86.0,63.84333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
4561,2025-03-16 22:00:00,,,0.0,87.16666666666667,64.16666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
4562,2025-03-16 22:15:00,,,0.0,87.16666666666667,64.31,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
4563,2025-03-16 22:30:00,,,0.0,87.16666666666667,64.28333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.22,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
4564,2025-03-16 22:45:00,,,0.0,87.33333333333333,64.26666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
4565,2025-03-16 23:00:00,,,0.0,87.33333333333333,64.29,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.28,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
4566,2025-03-16 23:15:00,,,0.0,86.83333333333333,64.25999999999999,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
4567,2025-03-16 23:30:00,,,0.0,86.5,64.09666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
4568,2025-03-16 23:45:00,,,0.0,86.33333333333333,63.99666666666667,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
4569,2025-03-17 00:00:00,,,0.0,87.0,64.03666666666668,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
4570,2025-03-17 00:15:00,,,0.0,86.83333333333333,64.06666666666666,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
4571,2025-03-17 00:30:00,,,0.0,86.66666666666667,63.98,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
4572,2025-03-17 00:45:00,,,0.0,87.0,63.98333333333333,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
4573,2025-03-17 01:00:00,,,0.0,87.16666666666667,63.95,832.7199999999999,,70.0,0.0,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
4574,2025-03-17 01:15:00,,,0.0,86.66666666666667,63.9,832.7199999999999,,70.0,0.0366666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
4575,2025-03-17 01:30:00,,,0.0,87.0,63.830000000000005,832.7199999999999,,70.0,0.3266666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
4576,2025-03-17 01:45:00,,,0.0,87.16666666666667,63.830000000000005,832.7199999999999,,70.0,0.0933333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.5,0.0
4577,2025-03-17 02:00:00,,,0.0,86.83333333333333,63.75666666666667,832.7199999999999,,70.0,0.2233333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
