,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
254,2025-01-30 20:00:00,964.09,-154.67999999999995,0.0,100.0,78.56,1118.77,0.0,70.0,51.44,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
255,2025-01-30 20:15:00,948.5533333333332,-150.43999999999994,0.0,100.0,78.46333333333332,1119.4766666666667,0.0,70.0,51.57333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
256,2025-01-30 20:30:00,957.0233333333334,-169.5100000000001,0.0,100.0,78.32000000000001,1120.89,0.0,70.0,51.73333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
257,2025-01-30 20:45:00,961.2666666666668,-165.2800000000001,0.0,100.0,78.21666666666667,1125.1266666666668,0.0,70.0,52.32666666666666,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.0400000000000062,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
258,2025-01-30 21:00:00,947.14,-175.86,0.0,100.0,78.18666666666667,1129.36,0.0,70.0,52.86333333333334,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.0600000000000022,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
259,2025-01-30 21:15:00,947.8433333333332,-182.2199999999999,0.0,100.0,77.96666666666667,1146.3133333333333,0.0,70.0,55.11333333333334,74.0,0.0,70.0,0.0,72.0,69.86,-0.0600000000000022,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
260,2025-01-30 21:30:00,960.5566666666668,-205.53,0.0,100.0,77.88,1159.736666666667,0.0,70.0,56.79333333333333,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
261,2025-01-30 21:45:00,954.91,-215.07,0.0,100.0,77.87666666666667,1178.8033333333333,0.0,70.0,59.45666666666667,74.0,0.0,70.0,0.0,72.0,69.77,-0.1900000000000048,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
262,2025-01-30 22:00:00,954.2033333333334,-237.30999999999997,0.0,100.0,79.19666666666667,1202.8166666666668,0.0,70.0,62.696666666666665,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.2900000000000062,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
263,2025-01-30 22:15:00,961.2633333333332,-256.3800000000001,0.0,100.0,81.82333333333332,1209.1733333333334,0.0,70.0,63.61666666666667,74.0,0.0,70.0,0.0,72.0,69.75999999999999,-0.3100000000000023,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
264,2025-01-30 22:30:00,953.4966666666666,-243.67,0.0,100.0,81.84666666666666,1208.4666666666667,0.0,70.0,63.51333333333333,74.0,0.0,70.0,0.0,72.0,69.84,-0.1800000000000068,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
265,2025-01-30 22:45:00,951.3766666666668,-260.62,0.0,100.0,82.01,1231.0666666666666,0.0,70.0,66.37333333333333,74.0,0.0,70.0,0.0,72.0,69.75,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
266,2025-01-30 23:00:00,950.6666666666666,-290.2800000000001,0.0,100.0,83.78333333333333,1251.55,0.0,70.0,69.28333333333333,74.0,0.0,70.0,0.0,72.0,69.72,-0.2900000000000062,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
267,2025-01-30 23:15:00,947.1366666666668,-307.2400000000001,0.0,100.0,82.16000000000001,1245.1933333333334,0.0,70.0,68.58,74.0,0.0,70.0,0.0,72.0,69.84,-0.2000000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
268,2025-01-30 23:30:00,939.37,-305.12,0.0,100.0,85.94,1251.5533333333335,0.0,70.0,69.56,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
269,2025-01-30 23:45:00,940.7833333333332,-319.95000000000005,0.0,100.0,84.99666666666667,1272.7433333333336,0.0,70.0,72.27666666666666,74.0,0.0,70.0,0.0,72.0,69.75666666666666,-0.1299999999999954,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
270,2025-01-31 00:00:00,945.7266666666666,-341.1400000000001,0.0,100.0,87.29333333333334,1288.9833333333331,0.0,70.0,74.27,74.0,0.0,70.0,0.0,72.0,69.75333333333333,-0.3599999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
271,2025-01-31 00:15:00,952.7866666666667,-315.7099999999999,0.0,100.0,85.83,1257.2,0.0,70.0,70.10333333333334,74.0,0.0,70.0,0.0,72.0,70.0,-0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
272,2025-01-31 00:30:00,952.79,-296.6500000000001,0.0,100.0,86.52333333333333,1258.6133333333337,0.0,70.0,70.47666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
273,2025-01-31 00:45:00,946.43,-296.64,0.0,100.0,86.62,1274.8566666666666,0.0,70.0,72.65333333333332,74.0,0.0,70.0,0.0,72.0,69.89,-0.0400000000000062,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
274,2025-01-31 01:00:00,947.8433333333332,-326.30999999999995,0.0,100.0,84.37666666666667,1252.256666666667,0.0,70.0,69.61,74.0,0.0,70.0,0.0,72.0,70.05333333333334,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
275,2025-01-31 01:15:00,948.5533333333332,-290.2900000000001,0.0,100.0,82.32666666666667,1241.66,0.0,70.0,68.12333333333333,74.0,0.0,70.0,0.0,72.0,70.09,0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
276,2025-01-31 01:30:00,946.4333333333334,-286.04,0.0,100.0,82.48,1243.78,0.0,70.0,68.42666666666666,74.0,0.0,70.0,0.0,72.0,70.04,0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
277,2025-01-31 01:45:00,951.3766666666668,-294.5200000000001,0.0,100.0,82.51333333333334,1242.37,0.0,70.0,68.09,74.0,0.0,70.0,0.0,72.0,70.04,0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
278,2025-01-31 02:00:00,944.3133333333334,-296.6400000000001,0.0,100.0,82.59333333333335,1250.14,0.0,70.0,69.03,74.0,0.0,70.0,0.0,72.0,69.98,0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
279,2025-01-31 02:15:00,951.3766666666668,-294.5300000000001,0.0,100.0,82.74333333333334,1250.14,0.0,70.0,69.15333333333334,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
280,2025-01-31 02:30:00,942.1933333333332,-307.2400000000001,0.0,100.0,82.8,1250.14,0.0,70.0,69.18666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
281,2025-01-31 02:45:00,942.1933333333332,-311.48000000000013,0.0,100.0,82.91000000000001,1238.84,0.0,70.0,68.04,74.0,0.0,70.0,0.0,72.0,70.06,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
282,2025-01-31 03:00:00,936.5433333333334,-292.41,0.0,100.0,83.19333333333333,1229.6566666666663,0.0,70.0,66.44333333333333,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.1099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
283,2025-01-31 03:15:00,944.3133333333334,-298.7599999999999,0.0,100.0,83.27333333333333,1220.4733333333334,0.0,70.0,65.14333333333333,74.0,0.0,70.0,0.0,72.0,70.11,0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
284,2025-01-31 03:30:00,943.61,-275.4599999999999,0.0,100.0,83.41333333333334,1212.0,0.0,70.0,64.14333333333333,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.1099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
285,2025-01-31 03:45:00,948.55,-258.5,0.0,100.0,83.36666666666667,1206.3466666666666,0.0,70.0,63.21666666666667,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.1200000000000045,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
286,2025-01-31 04:00:00,943.6033333333334,-254.26,0.0,100.0,80.69333333333334,1205.64,0.0,70.0,63.31333333333333,74.0,0.0,70.0,0.0,72.0,70.06,0.1099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
287,2025-01-31 04:15:00,937.9566666666666,-277.5799999999999,0.0,100.0,82.16333333333334,1206.35,0.0,70.0,63.330000000000005,74.0,0.0,70.0,0.0,72.0,70.05333333333333,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
288,2025-01-31 04:30:00,946.4333333333334,-288.16999999999985,0.0,100.0,80.07333333333334,1195.753333333333,0.0,70.0,61.76333333333333,74.0,0.0,70.0,0.0,72.0,70.09666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
289,2025-01-31 04:45:00,943.6066666666666,-243.67,0.0,100.0,81.08,1202.11,0.0,70.0,62.74,74.0,0.0,70.0,0.0,72.0,70.02666666666666,0.1099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
290,2025-01-31 05:00:00,943.6066666666666,-262.7400000000001,0.0,100.0,80.23666666666666,1199.2833333333333,0.0,70.0,62.38,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.0300000000000011,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
291,2025-01-31 05:15:00,953.4966666666666,-262.74,0.0,100.0,80.29333333333334,1203.5200000000002,0.0,70.0,62.906666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
292,2025-01-31 05:30:00,935.1333333333332,-254.26,0.0,100.0,80.77333333333333,1204.2266666666667,0.0,70.0,62.95,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
293,2025-01-31 05:45:00,954.2033333333334,-264.8600000000001,0.0,100.0,81.87333333333333,1202.8166666666668,0.0,70.0,62.96333333333333,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
294,2025-01-31 06:00:00,933.0133333333332,-243.67000000000007,0.0,100.0,81.44,1204.2266666666667,0.0,70.0,62.99333333333333,74.0,0.0,70.0,0.0,72.0,69.98,0.0300000000000011,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
295,2025-01-31 06:15:00,945.02,-279.69000000000005,0.0,100.0,81.37333333333333,1204.9333333333334,0.0,70.0,63.00666666666666,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
296,2025-01-31 06:30:00,936.5433333333334,-258.5,0.0,100.0,81.91,1199.99,0.0,70.0,62.32666666666666,74.0,0.0,70.0,0.0,72.0,70.01,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
297,2025-01-31 06:45:00,941.4866666666668,-260.6199999999999,0.0,100.0,80.43,1190.1033333333332,0.0,70.0,61.01333333333333,74.0,0.0,70.0,0.0,72.0,70.05666666666667,0.0699999999999931,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
298,2025-01-31 07:00:00,941.49,-245.79000000000008,0.0,100.0,80.22,1184.4533333333331,0.0,70.0,60.25,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
299,2025-01-31 07:15:00,934.4266666666666,-241.55999999999997,0.0,100.0,80.69,1175.9799999999998,0.0,70.0,59.15,74.0,0.0,70.0,0.0,72.0,70.09,0.0699999999999931,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
300,2025-01-31 07:30:00,938.6633333333332,-256.3799999999999,0.0,100.0,80.75,1166.7966666666669,0.0,70.0,58.00333333333333,74.0,0.0,70.0,0.0,72.0,70.10666666666667,0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
301,2025-01-31 07:45:00,949.2566666666668,-224.61,0.0,100.0,80.94666666666667,1155.496666666667,0.0,70.0,56.13666666666666,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.1200000000000045,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
302,2025-01-31 08:00:00,947.14,-192.82000000000005,0.0,100.0,80.88333333333333,1128.6566666666663,0.0,70.0,52.86666666666667,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.2000000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
303,2025-01-31 08:15:00,947.14,-169.51,0.0,100.0,79.14333333333333,1114.53,0.0,70.0,50.88333333333333,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.25,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
304,2025-01-31 08:30:00,954.91,-158.91000000000008,0.0,100.0,78.20666666666666,1113.12,0.0,70.0,50.583333333333336,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.25,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
305,2025-01-31 08:45:00,952.7933333333334,-165.26999999999998,0.0,100.0,79.03666666666668,1105.3466666666666,0.0,70.0,49.65,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.1200000000000045,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
306,2025-01-31 09:00:00,872.9766666666666,-122.88999999999989,0.0,86.33333333333333,72.76666666666667,978.9233333333332,0.0,70.0,32.25333333333334,74.0,0.0,70.0,0.0,72.0,70.11333333333334,0.2000000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
307,2025-01-31 09:15:00,795.9933333333333,-4.240000000000009,0.0,65.5,68.87333333333333,805.1766666666667,0.0,70.0,8.873333333333333,74.0,0.0,70.0,0.0,72.0,69.60000000000001,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
308,2025-01-31 09:30:00,856.0300000000001,-2.1200000000000045,0.0,72.5,69.59666666666666,862.3833333333333,0.0,70.0,16.416666666666668,74.0,0.0,70.0,0.0,72.0,69.41333333333334,-0.5799999999999983,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
309,2025-01-31 09:45:00,916.06,2.1200000000000045,0.0,80.0,70.94666666666667,917.4766666666666,0.0,70.0,24.203333333333333,74.0,0.0,70.0,0.0,72.0,69.27333333333333,-0.5799999999999983,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
310,2025-01-31 10:00:00,960.5566666666668,-14.839999999999918,0.0,90.0,71.99333333333334,961.97,0.0,70.0,30.13,74.0,0.0,70.0,0.0,72.0,69.25333333333333,-0.7399999999999949,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
311,2025-01-31 10:15:00,951.3766666666668,0.0,0.0,100.0,73.28666666666668,1014.9433333333332,0.0,70.0,37.26,74.0,0.0,70.0,0.0,72.0,69.18666666666667,-0.7600000000000051,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
312,2025-01-31 10:30:00,958.44,-76.27999999999997,0.0,100.0,73.71666666666665,1043.1933333333334,0.0,70.0,41.07,74.0,0.0,70.0,0.0,72.0,69.27333333333333,-0.7600000000000051,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
313,2025-01-31 10:45:00,954.9066666666668,-95.35000000000002,0.0,100.0,74.91333333333334,1074.2700000000002,0.0,70.0,45.29,74.0,0.0,70.0,0.0,72.0,69.33,-0.7199999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
314,2025-01-31 11:00:00,940.78,-131.37000000000012,0.0,100.0,74.94666666666667,1095.4633333333334,0.0,70.0,48.370000000000005,74.0,0.0,70.0,0.0,72.0,69.40666666666668,-0.6099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
315,2025-01-31 11:15:00,948.5533333333332,-165.27999999999997,0.0,100.0,80.01333333333334,1116.65,0.0,70.0,51.18333333333334,74.0,0.0,70.0,0.0,72.0,69.47,-0.5999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
316,2025-01-31 11:30:00,948.55,-165.26999999999998,0.0,100.0,79.88,1121.5933333333332,0.0,70.0,51.81333333333333,74.0,0.0,70.0,0.0,72.0,69.61,-0.4500000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
317,2025-01-31 11:45:00,953.4966666666666,-167.39,0.0,100.0,79.79,1118.7700000000002,0.0,70.0,51.443333333333335,74.0,0.0,70.0,0.0,72.0,69.74666666666666,-0.3100000000000023,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
318,2025-01-31 12:00:00,944.3133333333334,-161.0300000000001,0.0,100.0,79.95666666666666,1115.236666666667,0.0,70.0,51.083333333333336,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1800000000000068,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
319,2025-01-31 12:15:00,947.8433333333332,-173.7500000000001,0.0,100.0,78.53,1111.7033333333334,0.0,70.0,50.39000000000001,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
320,2025-01-31 12:30:00,952.0833333333334,-167.3900000000001,0.0,100.0,77.70666666666666,1107.4666666666667,0.0,70.0,49.99,74.0,0.0,70.0,0.0,72.0,69.96,-0.0600000000000022,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
321,2025-01-31 12:45:00,943.61,-158.92000000000007,0.0,100.0,76.21333333333332,1102.5266666666666,0.0,70.0,49.23333333333333,74.0,0.0,70.0,0.0,72.0,70.01,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
322,2025-01-31 13:00:00,939.37,-154.68000000000006,0.0,100.0,76.01333333333334,1077.0966666666666,0.0,70.0,45.57333333333333,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.0499999999999971,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
323,2025-01-31 13:15:00,925.95,-129.2500000000001,0.0,100.0,69.59666666666666,1078.506666666667,0.0,70.0,46.00333333333333,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.2000000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
324,2025-01-31 13:30:00,932.3066666666668,-180.10000000000002,0.0,100.0,73.44,1078.506666666667,0.0,70.0,45.923333333333325,74.0,0.0,70.0,0.0,72.0,70.06,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
325,2025-01-31 13:45:00,925.2433333333332,-122.89,0.0,100.0,75.45666666666666,1121.5933333333332,0.0,70.0,51.55,74.0,0.0,70.0,0.0,72.0,69.77666666666666,0.1099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
326,2025-01-31 14:00:00,933.72,-220.37,0.0,100.0,69.67,1101.8166666666666,0.0,70.0,49.17666666666667,74.0,0.0,70.0,0.0,72.0,69.94333333333334,-0.2199999999999988,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
327,2025-01-31 14:15:00,925.9533333333334,-177.98000000000002,0.0,100.0,78.75666666666667,1133.6,0.0,70.0,53.31,74.0,0.0,70.0,0.0,72.0,69.8,-0.1299999999999954,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
328,2025-01-31 14:30:00,941.4866666666668,-175.86,0.0,100.0,68.14,1084.16,0.0,70.0,46.63999999999999,74.0,0.0,70.0,0.0,72.0,70.13,-0.019999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
329,2025-01-31 14:45:00,954.2,-169.51999999999998,0.0,100.0,72.77666666666666,1134.3033333333333,0.0,70.0,53.28333333333333,74.0,0.0,70.0,0.0,72.0,69.80333333333333,-0.0400000000000062,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
330,2025-01-31 15:00:00,952.79,-203.41000000000008,0.0,100.0,72.90333333333334,1167.503333333333,0.0,70.0,58.02,74.0,0.0,70.0,0.0,72.0,69.67,-0.25,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
331,2025-01-31 15:15:00,949.2566666666668,-218.2499999999999,0.0,100.0,73.09666666666668,1199.2866666666666,0.0,70.0,62.27,74.0,0.0,70.0,0.0,72.0,69.60333333333334,-0.3400000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
332,2025-01-31 15:30:00,942.1933333333332,-252.15,0.0,100.0,74.26333333333334,1202.11,0.0,70.0,62.50666666666666,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.3299999999999983,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
333,2025-01-31 15:45:00,942.9,-266.98000000000013,0.0,100.0,73.08666666666666,1194.3433333333332,0.0,70.0,61.47666666666667,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.2900000000000062,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
334,2025-01-31 16:00:00,940.7833333333332,-258.5100000000001,0.0,100.0,76.94,1209.1733333333334,0.0,70.0,63.32333333333333,74.0,0.0,70.0,0.0,72.0,69.8,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
335,2025-01-31 16:15:00,940.0766666666668,-275.45000000000005,0.0,100.0,74.62666666666667,1199.2866666666666,0.0,70.0,62.2,74.0,0.0,70.0,0.0,72.0,69.90666666666667,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
336,2025-01-31 16:30:00,940.78,-279.69000000000005,0.0,100.0,75.57333333333334,1204.23,0.0,70.0,63.03,74.0,0.0,70.0,0.0,72.0,69.90666666666665,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
337,2025-01-31 16:45:00,945.02,-256.3800000000001,0.0,100.0,73.24333333333334,1199.99,0.0,70.0,62.63333333333333,74.0,0.0,70.0,0.0,72.0,69.95,-0.0900000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
338,2025-01-31 17:00:00,940.0766666666668,-254.2600000000001,0.0,100.0,76.45666666666666,1211.996666666667,0.0,70.0,63.906666666666666,74.0,0.0,70.0,0.0,72.0,69.90666666666667,-0.0600000000000022,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
339,2025-01-31 17:15:00,948.5533333333332,-260.62,0.0,100.0,74.37333333333333,1197.1633333333334,0.0,70.0,61.96,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.0600000000000022,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
340,2025-01-31 17:30:00,947.8433333333334,-226.72000000000003,0.0,100.0,73.20333333333333,1176.6866666666665,0.0,70.0,59.35666666666666,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.1099999999999994,,84.0,69.0,1.0,,85.0,68.0,,0.0
341,2025-01-31 17:45:00,947.14,-250.02999999999983,0.0,100.0,73.44,1190.8133333333333,0.0,70.0,61.31666666666666,74.0,0.0,70.0,0.0,72.0,69.99,,,84.0,69.0,1.0,,85.0,68.0,14.019999999999996,0.0
342,2025-01-31 18:00:00,947.14,-245.79,0.0,100.0,73.58333333333333,1196.4633333333334,0.0,70.0,61.99666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.299999999999995,0.0
343,2025-01-31 18:15:00,949.9666666666668,-264.8600000000001,0.0,100.0,73.75,1176.6866666666667,0.0,70.0,59.31,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.100000000000009,0.0
344,2025-01-31 18:30:00,958.44,-218.24,0.0,100.0,74.0,1178.8033333333333,0.0,70.0,59.1,74.0,0.0,70.0,0.0,72.0,70.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,13.920000000000002,0.0
345,2025-01-31 18:45:00,948.55,-230.96000000000004,0.0,100.0,75.42333333333333,1198.5800000000002,0.0,70.0,62.11666666666667,74.0,0.0,70.0,0.0,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.28,0.0
346,2025-01-31 19:00:00,957.7366666666668,-266.98000000000013,0.0,100.0,75.26666666666667,1195.05,0.0,70.0,61.6,74.0,0.0,70.0,0.0,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,18.230000000000004,0.0
347,2025-01-31 19:15:00,966.21,-241.54999999999995,0.0,100.0,75.63,1203.5266666666666,0.0,70.0,62.946666666666665,74.0,0.0,70.0,0.0,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,14.020000000000003,0.0
348,2025-01-31 19:30:00,955.6166666666668,-247.91,0.0,100.0,78.28333333333333,1223.2966666666669,0.0,70.0,65.42,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.160000000000004,0.0
349,2025-01-31 19:45:00,969.74,-262.74,0.0,100.0,78.23666666666666,1216.9433333333334,0.0,70.0,64.65666666666667,74.0,0.0,70.0,0.0,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.590000000000003,0.0
350,2025-01-31 20:00:00,976.1,-233.08000000000013,0.0,100.0,78.19666666666667,1217.65,0.0,70.0,64.91333333333334,74.0,0.0,70.0,0.0,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.71,0.0
351,2025-01-31 20:15:00,988.81,-243.67,0.0,100.0,78.09333333333333,1215.5333333333333,0.0,70.0,64.55666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,18.460000000000008,0.0
352,2025-01-31 20:30:00,990.2233333333334,-241.5600000000001,0.0,100.0,76.85666666666667,1209.8833333333332,0.0,70.0,63.76,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.880000000000003,0.0
353,2025-01-31 20:45:00,997.2866666666667,-207.65,0.0,100.0,77.76,1215.5333333333333,0.0,70.0,64.58666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.520000000000003,0.0
354,2025-01-31 21:00:00,997.9933333333332,-228.84000000000003,0.0,100.0,77.54666666666667,1222.5933333333332,0.0,70.0,65.32666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.849999999999994,0.0
355,2025-01-31 21:15:00,995.87,-216.12999999999988,0.0,100.0,77.67,1227.5366666666666,0.0,70.0,66.09666666666668,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.55,0.0
356,2025-01-31 21:30:00,996.58,-214.01,0.0,100.0,77.45,1228.243333333333,0.0,70.0,66.17,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.700000000000003,0.0
357,2025-01-31 21:45:00,1002.23,-252.1500000000001,0.0,100.0,77.46,1245.1933333333334,0.0,70.0,68.59333333333333,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
358,2025-01-31 22:00:00,990.93,-241.55000000000007,0.0,100.0,79.08666666666666,1245.9,0.0,70.0,68.57666666666667,74.0,0.0,70.0,,72.0,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,18.69,0.0
359,2025-01-31 22:15:00,996.5833333333334,-241.55000000000007,0.0,100.0,76.62,1238.1333333333334,0.0,70.0,67.69333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.59,0.0
360,2025-01-31 22:30:00,1003.6433333333334,-226.7199999999999,0.0,100.0,82.99666666666667,1231.07,0.0,70.0,66.52,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,18.74,0.0
361,2025-01-31 22:45:00,997.2866666666667,-247.91000000000008,0.0,100.0,78.78333333333333,1225.42,0.0,70.0,65.67666666666666,74.0,0.0,70.0,,72.0,70.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,27.610000000000007,0.0
362,2025-01-31 23:00:00,1006.47,-235.18999999999997,0.0,100.0,80.78666666666668,1224.003333333333,0.0,70.0,65.34333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,12.430000000000009,0.0
363,2025-01-31 23:15:00,988.81,-209.77,0.0,100.0,81.52,1249.4366666666667,0.0,70.0,69.14999999999999,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.05,0.0
364,2025-01-31 23:30:00,1001.5233333333334,-279.70000000000005,0.0,100.0,78.96333333333332,1236.72,0.0,70.0,67.96666666666665,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,30.08,0.0
365,2025-01-31 23:45:00,988.1033333333334,-243.67,0.0,100.0,80.48666666666666,1239.5433333333333,0.0,70.0,67.80666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,18.47,0.0
366,2025-02-01 00:00:00,1005.0533333333332,-250.0300000000001,0.0,100.0,77.21333333333332,1226.8266666666666,0.0,70.0,65.91000000000001,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.67,0.0
367,2025-02-01 00:15:00,982.4533333333334,-241.54999999999995,0.0,100.0,84.14,1239.5433333333333,0.0,70.0,67.69,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.24000000000001,0.0
368,2025-02-01 00:30:00,990.22,-216.12999999999988,0.0,100.0,80.04333333333334,1241.6666666666667,0.0,70.0,68.04,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,20.36,0.0
369,2025-02-01 00:45:00,981.04,-275.4600000000001,0.0,100.0,79.95666666666666,1214.8266666666666,0.0,70.0,64.5,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.69,0.0
370,2025-02-01 01:00:00,972.5633333333334,-226.72000000000003,0.0,100.0,83.49333333333334,1207.76,0.0,70.0,63.49333333333334,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.510000000000005,0.0
371,2025-02-01 01:15:00,973.2733333333334,-218.24000000000007,0.0,100.0,77.56666666666666,1184.4566666666667,0.0,70.0,60.20333333333334,74.0,0.0,70.0,,72.0,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,25.06,0.0
372,2025-02-01 01:30:00,957.03,-224.6,0.0,100.0,82.82333333333332,1221.89,0.0,70.0,65.10000000000001,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.875,0.0
373,2025-02-01 01:45:00,971.8566666666666,-226.7199999999999,0.0,100.0,77.88,1171.74,0.0,70.0,58.63,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.5,0.0
374,2025-02-01 02:00:00,952.0833333333334,-190.70000000000016,0.0,100.0,79.96,1205.64,0.0,70.0,63.05,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.245000000000005,0.0
375,2025-02-01 02:15:00,962.68,-237.3100000000001,0.0,100.0,80.54,1178.8066666666666,0.0,70.0,59.59333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.36,0.0
376,2025-02-01 02:30:00,964.7966666666666,-222.48,0.0,100.0,80.72333333333334,1169.62,0.0,70.0,58.376666666666665,74.0,0.0,70.0,,72.0,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.765,0.0
377,2025-02-01 02:45:00,966.9133333333332,-220.36,0.0,100.0,80.52333333333333,1144.1933333333334,0.0,70.0,54.973333333333336,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,22.955,0.0
378,2025-02-01 03:00:00,954.2033333333334,-180.11,0.0,100.0,80.40666666666667,1135.72,0.0,70.0,53.76,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.394999999999996,0.0
379,2025-02-01 03:15:00,945.7266666666666,-180.0999999999999,0.0,100.0,80.12666666666667,1135.013333333333,0.0,70.0,53.51666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.72,0.0
380,2025-02-01 03:30:00,942.1933333333332,-186.45999999999992,0.0,100.0,80.08,1129.36,0.0,70.0,52.82666666666668,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,18.15,0.0
381,2025-02-01 03:45:00,954.9066666666668,-190.70000000000005,0.0,100.0,79.85000000000001,1123.01,0.0,70.0,52.10666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.565000000000005,0.0
382,2025-02-01 04:00:00,953.4933333333332,-171.6300000000001,0.0,100.0,79.73,1118.77,0.0,70.0,51.39333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.085,0.0
383,2025-02-01 04:15:00,952.79,-163.15999999999997,0.0,100.0,79.54333333333334,1127.95,0.0,70.0,52.65,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,13.269999999999996,0.0
384,2025-02-01 04:30:00,956.3233333333334,-161.02999999999997,0.0,100.0,79.64,1131.48,0.0,70.0,53.21,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,22.10000000000001,0.0
385,2025-02-01 04:45:00,945.7266666666666,-184.34000000000003,0.0,100.0,79.74333333333334,1131.48,0.0,70.0,53.24,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.72,0.0
386,2025-02-01 05:00:00,952.0866666666668,-175.87,0.0,100.0,79.67666666666666,1135.013333333333,0.0,70.0,53.656666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.525000000000006,0.0
387,2025-02-01 05:15:00,946.4333333333334,-186.45999999999992,0.0,100.0,79.58666666666666,1140.6666666666667,0.0,70.0,54.36000000000001,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,13.400000000000006,0.0
388,2025-02-01 05:30:00,947.14,-192.81999999999996,0.0,100.0,79.63666666666667,1146.31,0.0,70.0,55.15,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.334999999999994,0.0
389,2025-02-01 05:45:00,949.9633333333333,-192.80999999999997,0.0,100.0,79.64,1159.0266666666666,0.0,70.0,56.73333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.460000000000008,0.0
390,2025-02-01 06:00:00,942.1933333333332,-224.6000000000001,0.0,100.0,79.39999999999999,1168.9133333333332,0.0,70.0,58.28333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.870000000000005,0.0
391,2025-02-01 06:15:00,941.49,-230.96000000000004,0.0,100.0,79.25,1178.8066666666666,0.0,70.0,59.60999999999999,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,13.719999999999985,0.0
392,2025-02-01 06:30:00,936.5433333333334,-241.55999999999997,0.0,100.0,78.38333333333334,1190.8100000000002,0.0,70.0,61.06666666666666,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,13.440000000000012,0.0
393,2025-02-01 06:45:00,925.9500000000002,-258.5100000000001,0.0,100.0,81.88,1220.4766666666667,0.0,70.0,65.18333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.695000000000007,0.0
394,2025-02-01 07:00:00,935.8366666666666,-302.9999999999999,0.0,100.0,81.75333333333333,1237.4266666666665,0.0,70.0,67.38333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.705,0.0
395,2025-02-01 07:15:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,16.735000000000014,0.0
396,2025-02-01 07:30:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
397,2025-02-01 07:45:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
398,2025-02-01 08:00:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
399,2025-02-01 08:15:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
400,2025-02-01 08:30:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
401,2025-02-01 08:45:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
402,2025-02-01 09:00:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
403,2025-02-01 09:15:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
404,2025-02-01 09:30:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
405,2025-02-01 09:45:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
406,2025-02-01 10:00:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
407,2025-02-01 10:15:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
408,2025-02-01 10:30:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
409,2025-02-01 10:45:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
410,2025-02-01 11:00:00,,-305.12,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,20.050000000000004,0.0
411,2025-02-01 11:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
