,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
579,2025-02-03 05:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
620,2025-02-03 15:45:00,,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,,84.0,69.0,,,85.0,68.0,,0.0
621,2025-02-03 21:15:00,903.705,,0.0,70.5,66.895,916.42,0.0,70.0,24.01,74.0,0.0,70.0,,72.0,69.935,,,84.0,69.0,1.0,,85.0,68.0,,
622,2025-02-03 21:30:00,941.4866666666668,-6.360000000000014,0.0,72.33333333333333,67.72333333333334,934.4266666666666,0.0,70.0,26.436666666666667,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,4.859999999999992,0.0
623,2025-02-03 21:45:00,945.7266666666668,2.1200000000000045,0.0,73.5,67.12666666666667,944.3133333333334,0.0,70.0,27.736666666666668,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,5.810000000000009,0.0
624,2025-02-03 22:00:00,976.8,-23.309999999999945,0.0,76.16666666666667,67.09666666666668,963.3833333333332,0.0,70.0,30.456666666666667,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,5.519999999999996,0.0
625,2025-02-03 22:15:00,997.9933333333332,19.07000000000005,0.0,78.66666666666667,67.73666666666666,988.1066666666666,0.0,70.0,33.79,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,6.719999999999999,0.0
626,2025-02-03 22:30:00,1012.1166666666668,14.83000000000004,0.0,80.83333333333333,67.63666666666667,1005.0566666666668,0.0,70.0,35.983333333333334,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.649999999999992,0.0
627,2025-02-03 22:45:00,1022.0066666666668,6.349999999999909,0.0,84.33333333333333,68.43333333333334,1024.1233333333332,0.0,70.0,38.55,74.0,0.0,70.0,,72.0,69.68333333333334,,,84.0,69.0,1.0,,85.0,68.0,6.649999999999999,0.0
628,2025-02-03 23:00:00,1043.1966666666667,-10.590000000000146,0.0,93.16666666666669,68.81666666666666,1050.26,0.0,70.0,42.15,74.0,0.0,70.0,,72.0,69.62333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.710000000000001,0.0
629,2025-02-03 23:15:00,1019.8866666666668,-27.549999999999955,0.0,100.0,69.61666666666666,1073.5633333333335,0.0,70.0,45.38,74.0,0.0,70.0,,72.0,69.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.530000000000001,0.0
630,2025-02-03 23:30:00,1026.95,-50.850000000000136,0.0,100.0,69.62,1079.2166666666667,0.0,70.0,46.04666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.869999999999997,0.0
631,2025-02-03 23:45:00,1013.53,-72.03999999999996,0.0,100.0,69.58666666666666,1094.0466666666666,0.0,70.0,48.05,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.840000000000003,0.0
632,2025-02-04 00:00:00,999.4066666666668,-80.51999999999998,0.0,100.0,72.92999999999999,1111.0,0.0,70.0,50.35666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,8.789999999999992,0.0
633,2025-02-04 00:15:00,996.5766666666668,-114.41999999999996,0.0,100.0,73.01,1116.65,0.0,70.0,51.11666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.020000000000003,0.0
634,2025-02-04 00:30:00,995.17,-131.37,0.0,100.0,72.89666666666666,1107.4666666666667,0.0,70.0,50.19,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.89,0.0
635,2025-02-04 00:45:00,984.5766666666668,-91.1099999999999,0.0,100.0,72.55666666666667,1113.12,0.0,70.0,50.403333333333336,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.020000000000003,0.0
636,2025-02-04 01:00:00,980.3333333333334,-150.44000000000003,0.0,100.0,73.05333333333333,1113.1166666666666,0.0,70.0,50.67666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.700000000000005,0.0
637,2025-02-04 01:15:00,995.1666666666666,-135.61,0.0,100.0,73.10333333333334,1111.7033333333334,0.0,70.0,50.35666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.689999999999998,0.0
638,2025-02-04 01:30:00,971.1533333333332,-116.54000000000008,0.0,100.0,73.34333333333333,1113.1166666666666,0.0,70.0,50.63,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.920000000000002,0.0
639,2025-02-04 01:45:00,976.8033333333332,-146.19999999999993,0.0,100.0,74.54,1114.53,0.0,70.0,50.76666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,13.89,0.0
640,2025-02-04 02:00:00,985.9833333333332,-139.85000000000002,0.0,100.0,74.55333333333333,1113.1166666666668,0.0,70.0,50.63,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.980000000000004,0.0
641,2025-02-04 02:15:00,973.9766666666666,-118.66000000000008,0.0,100.0,74.5,1112.41,0.0,70.0,50.55,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,13.950000000000005,0.0
642,2025-02-04 02:30:00,979.63,-158.91000000000008,0.0,100.0,74.46333333333332,1112.41,0.0,70.0,50.61666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.0,0.0
643,2025-02-04 02:45:00,971.1533333333332,-129.2500000000001,0.0,100.0,74.43666666666667,1112.41,0.0,70.0,50.51666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.03,0.0
644,2025-02-04 03:00:00,971.1533333333332,-144.08000000000004,0.0,100.0,74.63666666666667,1112.41,0.0,70.0,50.53666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.130000000000004,0.0
645,2025-02-04 03:15:00,976.0966666666668,-135.61000000000013,0.0,100.0,72.92666666666666,1108.88,0.0,70.0,49.97666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.129999999999995,0.0
646,2025-02-04 03:30:00,970.4500000000002,-129.2500000000001,0.0,100.0,73.01333333333334,1109.5833333333333,0.0,70.0,50.35,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.110000000000008,0.0
647,2025-02-04 03:45:00,967.6233333333332,-137.7199999999999,0.0,100.0,72.37333333333333,1106.76,0.0,70.0,49.77666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.160000000000004,0.0
648,2025-02-04 04:00:00,964.7966666666669,-139.83999999999992,0.0,100.0,73.22666666666667,1109.5866666666668,0.0,70.0,50.22,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.760000000000003,0.0
649,2025-02-04 04:15:00,954.2,-141.9699999999999,0.0,100.0,73.97333333333334,1112.41,0.0,70.0,50.546666666666674,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,10.830000000000004,0.0
650,2025-02-04 04:30:00,964.09,-146.20000000000005,0.0,100.0,72.09666666666668,1108.88,0.0,70.0,49.803333333333335,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.21,0.0
651,2025-02-04 04:45:00,966.2066666666666,-150.44000000000003,0.0,100.0,73.62666666666667,1112.41,0.0,70.0,50.57,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.96,0.0
652,2025-02-04 05:00:00,957.7366666666668,-137.73000000000013,0.0,100.0,72.02666666666667,1111.7066666666667,0.0,70.0,50.18000000000001,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.339999999999996,0.0
653,2025-02-04 05:15:00,961.2633333333332,-146.20000000000005,0.0,100.0,73.53,1154.7933333333333,0.0,70.0,56.21333333333333,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,14.210000000000008,0.0
654,2025-02-04 05:30:00,963.38,-205.54,0.0,100.0,73.31666666666666,1148.43,0.0,70.0,55.57666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.369999999999996,0.0
655,2025-02-04 05:45:00,962.68,-188.58000000000004,0.0,100.0,73.22333333333334,1165.3833333333334,0.0,70.0,57.623333333333335,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.340000000000003,0.0
656,2025-02-04 06:00:00,964.09,-199.17000000000007,0.0,100.0,73.08333333333333,1171.0333333333335,0.0,70.0,58.46,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,14.339999999999996,0.0
657,2025-02-04 06:15:00,943.6066666666666,-211.89,0.0,100.0,74.60000000000001,1202.11,0.0,70.0,62.72,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.400000000000006,0.0
658,2025-02-04 06:30:00,951.38,-258.5000000000001,0.0,100.0,75.47333333333334,1204.9366666666667,0.0,70.0,63.123333333333335,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.590000000000003,0.0
659,2025-02-04 06:45:00,959.1433333333334,-252.1400000000001,0.0,100.0,77.46333333333332,1209.88,0.0,70.0,63.75,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,15.450000000000005,0.0
660,2025-02-04 07:00:00,966.21,-252.1500000000001,0.0,100.0,76.10666666666667,1210.5866666666668,0.0,70.0,63.89000000000001,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.709999999999997,0.0
661,2025-02-04 07:15:00,961.97,-245.79,0.0,100.0,77.39,1224.71,0.0,70.0,65.63,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.8,0.0
662,2025-02-04 07:30:00,959.1433333333332,-264.86,0.0,100.0,77.36,1232.4833333333331,0.0,70.0,66.77666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,18.730000000000004,0.0
663,2025-02-04 07:45:00,956.32,-286.05000000000007,0.0,100.0,77.46666666666665,1223.3,0.0,70.0,65.91000000000001,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.750000000000007,0.0
664,2025-02-04 08:00:00,959.8533333333334,-283.92999999999995,0.0,100.0,77.3,1231.0666666666666,0.0,70.0,66.7,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,18.859999999999992,0.0
665,2025-02-04 08:15:00,961.97,-264.8599999999999,0.0,100.0,77.36,1247.3133333333333,0.0,70.0,68.64999999999999,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.88000000000001,0.0
666,2025-02-04 08:30:00,961.2666666666668,-266.98,0.0,100.0,77.43333333333334,1237.4266666666667,0.0,70.0,67.02333333333333,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
667,2025-02-04 08:45:00,964.09,-279.69000000000005,0.0,100.0,77.22,1240.9566666666667,0.0,70.0,67.91,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.75,0.0
668,2025-02-04 09:00:00,955.6133333333332,-266.98000000000013,0.0,100.0,77.05666666666667,1240.25,0.0,70.0,67.93666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.67,0.0
669,2025-02-04 09:15:00,953.4933333333332,-281.82000000000005,0.0,100.0,80.01333333333334,1250.8466666666666,0.0,70.0,70.02,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,18.71,0.0
670,2025-02-04 09:30:00,964.0866666666668,-292.4100000000001,0.0,100.0,76.94333333333334,1243.78,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,21.64,0.0
671,2025-02-04 09:45:00,960.56,-283.92999999999995,0.0,100.0,76.73666666666666,1246.6066666666668,0.0,70.0,68.76,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.78,0.0
672,2025-02-04 10:00:00,981.0433333333334,-294.52,0.0,100.0,81.25333333333333,1242.37,0.0,70.0,68.14999999999999,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.629999999999995,0.0
673,2025-02-04 10:15:00,984.5733333333332,-226.7199999999999,0.0,100.0,80.83,1197.1666666666667,0.0,70.0,61.95,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.89,0.0
674,2025-02-04 10:30:00,996.58,-205.5300000000001,0.0,100.0,81.00666666666666,1197.1666666666667,0.0,70.0,62.03333333333334,74.0,0.0,70.0,,72.0,70.17666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.759999999999993,0.0
675,2025-02-04 10:45:00,994.4633333333333,-205.5300000000001,0.0,100.0,79.7,1177.39,0.0,70.0,59.45333333333334,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.099999999999994,0.0
676,2025-02-04 11:00:00,994.4633333333333,-180.10000000000002,0.0,100.0,83.87,1232.48,0.0,70.0,66.79666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.049999999999995,0.0
677,2025-02-04 11:15:00,994.4566666666666,-256.3800000000001,0.0,100.0,82.53333333333335,1217.65,0.0,70.0,64.45,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,21.58,0.0
678,2025-02-04 11:30:00,994.4633333333333,-230.95999999999992,0.0,100.0,82.64666666666666,1244.486666666667,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.97,0.0
679,2025-02-04 11:45:00,998.6966666666668,-254.2600000000001,0.0,100.0,88.01666666666667,1291.8100000000002,0.0,70.0,74.56333333333333,74.0,0.0,70.0,,72.0,69.59,,,84.0,69.0,1.0,,85.0,68.0,18.99000000000001,0.0
680,2025-02-04 12:00:00,1000.11,-307.24,0.0,100.0,93.69333333333331,1365.97,0.0,70.0,84.66666666666667,74.0,0.0,70.0,,72.0,69.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.349999999999994,0.0
681,2025-02-04 12:15:00,1000.1133333333332,-389.8699999999999,0.0,100.0,107.35333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.569999999999997,0.0
682,2025-02-04 12:30:00,1000.1133333333332,-491.58,0.0,100.0,107.04666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.07999999999999,0.0
683,2025-02-04 12:45:00,988.1033333333334,-489.46,0.0,100.0,106.77,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87,,,84.0,69.0,1.0,,85.0,68.0,44.11000000000001,0.0
684,2025-02-04 13:00:00,991.6333333333332,-474.63,0.0,100.0,106.69,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.06,0.0
685,2025-02-04 13:15:00,988.81,-491.58,0.0,100.0,106.36333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.53,,,84.0,69.0,1.0,,85.0,68.0,44.05,0.0
686,2025-02-04 13:30:00,980.3333333333334,-495.8200000000001,0.0,100.0,106.27,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.75999999999999,0.0
687,2025-02-04 13:45:00,979.63,-502.18000000000006,0.0,100.0,106.00333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.47000000000001,,,84.0,69.0,1.0,,85.0,68.0,43.93,0.0
688,2025-02-04 14:00:00,983.8666666666668,-510.65,0.0,100.0,105.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.78,0.0
689,2025-02-04 14:15:00,973.2733333333334,-495.8200000000001,0.0,100.0,105.45,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.71,,,84.0,69.0,1.0,,85.0,68.0,44.10000000000001,0.0
690,2025-02-04 14:30:00,984.5733333333332,-497.94000000000005,0.0,100.0,105.25,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.91,0.0
691,2025-02-04 14:45:00,976.1,-491.58,0.0,100.0,105.17333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,,84.0,69.0,1.0,,85.0,68.0,43.95,0.0
692,2025-02-04 15:00:00,979.6266666666668,-506.41,0.0,100.0,104.74333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.98,0.0
693,2025-02-04 15:15:00,978.9233333333332,-493.7000000000001,0.0,100.0,104.83333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.91,0.0
694,2025-02-04 15:30:00,969.7433333333332,-491.58,0.0,100.0,104.76,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
695,2025-02-04 15:45:00,964.0933333333334,-508.53,0.0,100.0,104.92666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,,84.0,69.0,1.0,,85.0,68.0,43.88999999999999,0.0
696,2025-02-04 16:00:00,947.14,-506.41,0.0,100.0,104.80666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.92,0.0
697,2025-02-04 16:15:00,949.2566666666668,-538.2,0.0,100.0,105.07,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.82,0.0
698,2025-02-04 16:30:00,952.7866666666667,-538.2,0.0,100.0,99.53333333333336,1421.0633333333335,0.0,70.0,92.36333333333334,74.0,0.0,70.0,,72.0,70.32,,,84.0,69.0,1.0,,85.0,68.0,43.92000000000001,0.0
699,2025-02-04 16:45:00,942.1933333333332,-464.04,0.0,100.0,96.95666666666666,1413.2933333333333,0.0,70.0,91.18333333333334,74.0,0.0,70.0,,72.0,70.25999999999999,,,84.0,69.0,1.0,,85.0,68.0,35.4,0.0
700,2025-02-04 17:00:00,937.25,-464.0300000000001,0.0,100.0,93.89333333333332,1362.4366666666667,0.0,70.0,84.57333333333332,74.0,0.0,70.0,,72.0,70.46666666666665,,,84.0,69.0,1.0,,85.0,68.0,35.39999999999999,0.0
701,2025-02-04 17:15:00,951.3766666666668,-402.59,0.0,100.0,89.78333333333335,1322.8866666666663,0.0,70.0,78.72333333333334,74.0,0.0,70.0,,72.0,70.53333333333335,,,84.0,69.0,1.0,,85.0,68.0,29.629999999999995,0.0
702,2025-02-04 17:30:00,955.6133333333332,-368.69,0.0,100.0,96.11,1406.2266666666667,0.0,70.0,90.16333333333334,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.679999999999996,0.0
703,2025-02-04 17:45:00,957.0266666666666,-449.2000000000001,0.0,100.0,90.88333333333333,1322.1833333333334,0.0,70.0,79.05,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,35.34,0.0
704,2025-02-04 18:00:00,957.7366666666668,-341.1400000000001,0.0,100.0,86.02333333333333,1285.4533333333331,0.0,70.0,74.02666666666666,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,25.97,0.0
705,2025-02-04 18:15:00,956.32,-324.18999999999994,0.0,100.0,101.01666666666668,1428.83,0.0,70.0,93.25,74.0,0.0,70.0,,72.0,69.54666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.25999999999999,0.0
706,2025-02-04 18:30:00,965.5033333333334,-461.92,0.0,100.0,97.62333333333332,1410.4666666666665,0.0,70.0,91.33666666666666,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,35.98,0.0
707,2025-02-04 18:45:00,961.2633333333332,-425.8899999999999,0.0,100.0,91.70333333333332,1353.26,0.0,70.0,82.76666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.29,0.0
708,2025-02-04 19:00:00,971.86,-394.12,0.0,100.0,92.68666666666668,1341.25,0.0,70.0,81.92999999999999,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,27.56,0.0
709,2025-02-04 19:15:00,981.7466666666666,-347.4999999999999,0.0,100.0,84.05666666666666,1252.9633333333334,0.0,70.0,69.60666666666667,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.55,0.0
710,2025-02-04 19:30:00,979.63,-254.27,0.0,100.0,82.25333333333333,1225.4166666666667,0.0,70.0,65.89999999999999,74.0,0.0,70.0,,72.0,70.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.239999999999995,0.0
711,2025-02-04 19:45:00,969.7433333333332,-235.18999999999997,0.0,100.0,82.54,1231.07,0.0,70.0,66.59,74.0,0.0,70.0,,72.0,70.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
712,2025-02-04 20:00:00,986.6933333333332,-256.3799999999999,0.0,100.0,80.22,1184.4533333333331,0.0,70.0,60.61333333333334,74.0,0.0,70.0,,72.0,70.51,,,84.0,69.0,1.0,,85.0,68.0,19.270000000000003,0.0
713,2025-02-04 20:15:00,993.7566666666668,-186.45999999999992,0.0,100.0,79.37333333333333,1158.3233333333335,0.0,70.0,56.696666666666665,74.0,0.0,70.0,,72.0,70.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.230000000000004,0.0
714,2025-02-04 20:30:00,993.7533333333334,-173.7500000000001,0.0,100.0,79.35666666666667,1149.14,0.0,70.0,55.55,74.0,0.0,70.0,,72.0,70.38333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.170000000000002,0.0
715,2025-02-04 20:45:00,1003.6433333333334,-152.56000000000006,0.0,100.0,79.23666666666666,1133.6,0.0,70.0,53.54333333333333,74.0,0.0,70.0,,72.0,70.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,15.03,0.0
716,2025-02-04 21:00:00,998.7,-131.37,0.0,100.0,79.16000000000001,1130.7733333333333,0.0,70.0,52.93,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.820000000000007,0.0
717,2025-02-04 21:15:00,993.7533333333334,-116.52999999999996,0.0,100.0,79.21333333333334,1120.1833333333334,0.0,70.0,51.51,74.0,0.0,70.0,,72.0,70.23,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999997,0.0
718,2025-02-04 21:30:00,1005.0533333333332,-114.41999999999996,0.0,100.0,79.07000000000001,1125.1266666666668,0.0,70.0,52.18666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.47,0.0
719,2025-02-04 21:45:00,1010.0,-114.41999999999996,0.0,100.0,79.05,1122.3033333333335,0.0,70.0,51.81666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.689999999999998,0.0
720,2025-02-04 22:00:00,1015.65,-101.71000000000016,0.0,100.0,79.03333333333333,1121.5966666666666,0.0,70.0,51.830000000000005,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.64,0.0
721,2025-02-04 22:15:00,1000.82,-101.71000000000004,0.0,100.0,78.89666666666666,1132.1866666666667,0.0,70.0,53.27666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.519999999999996,0.0
722,2025-02-04 22:30:00,993.7533333333334,-125.00999999999988,0.0,100.0,78.85333333333334,1135.72,0.0,70.0,53.79,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.659999999999997,0.0
723,2025-02-04 22:45:00,995.8733333333332,-144.08999999999992,0.0,100.0,78.62666666666667,1135.72,0.0,70.0,53.79333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.700000000000005,0.0
724,2025-02-04 23:00:00,1001.52,-129.25,0.0,100.0,78.42333333333333,1151.9666666666667,0.0,70.0,55.84666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.589999999999996,0.0
725,2025-02-04 23:15:00,985.9833333333332,-148.33000000000004,0.0,100.0,78.31666666666666,1188.6933333333334,0.0,70.0,60.78,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.620000000000005,0.0
726,2025-02-04 23:30:00,984.5733333333332,-216.13,0.0,100.0,82.07666666666667,1209.1733333333334,0.0,70.0,63.67,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.730000000000004,0.0
727,2025-02-04 23:45:00,983.16,-226.72000000000003,0.0,100.0,84.73666666666666,1257.2033333333331,0.0,70.0,70.01,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.800000000000004,0.0
728,2025-02-05 00:00:00,961.9733333333334,-290.29,0.0,100.0,87.31333333333333,1290.3966666666668,0.0,70.0,75.22666666666667,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.27,0.0
729,2025-02-05 00:15:00,948.55,-328.4200000000001,0.0,100.0,85.84333333333332,1262.15,0.0,70.0,70.8,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,23.230000000000004,0.0
730,2025-02-05 00:30:00,940.0766666666668,-315.72,0.0,100.0,85.41333333333334,1258.6133333333337,0.0,70.0,70.44666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.389999999999997,0.0
731,2025-02-05 00:45:00,922.42,-336.89999999999986,0.0,100.0,85.58333333333333,1254.38,0.0,70.0,69.63666666666667,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.29,0.0
732,2025-02-05 01:00:00,919.5933333333334,-339.0200000000001,0.0,100.0,83.98,1253.6733333333334,0.0,70.0,69.74333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.37,0.0
733,2025-02-05 01:15:00,911.12,-336.91,0.0,100.0,83.52666666666666,1252.26,0.0,70.0,69.33666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.43999999999999,0.0
734,2025-02-05 01:30:00,906.1733333333332,-336.9,0.0,100.0,85.52,1253.6733333333334,0.0,70.0,69.85000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.22,0.0
735,2025-02-05 01:45:00,912.5333333333332,-347.5000000000001,0.0,100.0,85.39666666666666,1252.9666666666667,0.0,70.0,69.64,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.66,0.0
736,2025-02-05 02:00:00,911.8266666666668,-358.09000000000003,0.0,100.0,85.33,1255.7933333333333,0.0,70.0,70.01666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.610000000000007,0.0
737,2025-02-05 02:15:00,901.23,-358.09000000000003,0.0,100.0,85.31,1256.5,0.0,70.0,70.01333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.51,0.0
738,2025-02-05 02:30:00,898.4066666666666,-360.21000000000004,0.0,100.0,85.34666666666665,1256.5,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.66,0.0
739,2025-02-05 02:45:00,896.9900000000001,-353.86,0.0,100.0,85.38999999999999,1262.85,0.0,70.0,70.98,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.679999999999996,0.0
740,2025-02-05 03:00:00,898.4066666666666,-379.28,0.0,100.0,85.5,1262.1433333333332,0.0,70.0,70.82,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,23.709999999999997,0.0
741,2025-02-05 03:15:00,891.3433333333332,-368.68,0.0,100.0,85.47333333333334,1261.4366666666667,0.0,70.0,70.79666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.91,0.0
742,2025-02-05 03:30:00,903.3466666666668,-366.56000000000006,0.0,100.0,85.44666666666667,1262.1433333333332,0.0,70.0,70.81333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.790000000000006,0.0
743,2025-02-05 03:45:00,901.23,-353.85,0.0,100.0,85.57333333333334,1265.6766666666665,0.0,70.0,71.3,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,23.81,0.0
744,2025-02-05 04:00:00,900.5233333333332,-358.0899999999999,0.0,100.0,85.35000000000001,1263.5566666666666,0.0,70.0,71.04666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.879999999999995,0.0
745,2025-02-05 04:15:00,897.6999999999999,-362.3299999999999,0.0,100.0,85.32333333333334,1263.5566666666666,0.0,70.0,71.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.820000000000007,0.0
746,2025-02-05 04:30:00,899.82,-362.3299999999999,0.0,100.0,85.19,1264.263333333333,0.0,70.0,71.03666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
747,2025-02-05 04:45:00,893.4633333333333,-366.56000000000006,0.0,100.0,85.30333333333334,1264.97,0.0,70.0,71.35666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.760000000000005,0.0
748,2025-02-05 05:00:00,901.2333333333332,-366.56000000000006,0.0,100.0,85.27,1283.3366666666668,0.0,70.0,73.62333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
749,2025-02-05 05:15:00,900.5233333333334,-391.9900000000001,0.0,100.0,89.38,1300.2833333333333,0.0,70.0,75.88,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.94,0.0
750,2025-02-05 05:30:00,897.6999999999999,-413.17999999999984,0.0,100.0,86.71666666666665,1291.1033333333332,0.0,70.0,74.7,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.99,0.0
751,2025-02-05 05:45:00,896.2866666666665,-408.94,0.0,100.0,85.38333333333333,1291.1066666666668,0.0,70.0,75.31666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.889999999999997,0.0
752,2025-02-05 06:00:00,898.4066666666666,-389.8800000000001,0.0,100.0,89.53333333333335,1312.2933333333333,0.0,70.0,77.35666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.94,0.0
753,2025-02-05 06:15:00,896.2866666666665,-417.4200000000001,0.0,100.0,85.27333333333333,1297.4566666666667,0.0,70.0,75.53333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.129999999999995,0.0
754,2025-02-05 06:30:00,904.0566666666668,-406.82,0.0,100.0,86.62333333333333,1298.1633333333332,0.0,70.0,75.68,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.94,0.0
755,2025-02-05 06:45:00,901.2333333333332,-396.23,0.0,100.0,87.12333333333333,1299.5766666666666,0.0,70.0,75.72333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.82,0.0
756,2025-02-05 07:00:00,889.2233333333334,-404.69999999999993,0.0,100.0,85.56,1298.1633333333332,0.0,70.0,75.66333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.529999999999998,0.0
757,2025-02-05 07:15:00,903.35,-404.69999999999993,0.0,100.0,85.53666666666668,1298.87,0.0,70.0,75.7,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.40000000000001,0.0
758,2025-02-05 07:30:00,886.3966666666666,-400.4599999999999,0.0,100.0,86.95333333333333,1295.34,0.0,70.0,75.25,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.889999999999997,0.0
759,2025-02-05 07:45:00,900.5266666666666,-400.47,0.0,100.0,86.67666666666666,1296.753333333333,0.0,70.0,75.52333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.17,0.0
760,2025-02-05 08:00:00,899.1133333333333,-402.58,0.0,100.0,85.86333333333334,1298.1633333333332,0.0,70.0,75.67666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.09,0.0
761,2025-02-05 08:15:00,888.5166666666668,-400.4599999999999,0.0,100.0,86.31666666666666,1298.87,0.0,70.0,75.70333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.02,0.0
762,2025-02-05 08:30:00,899.8166666666666,-400.4599999999999,0.0,100.0,86.57,1288.9833333333331,0.0,70.0,74.48666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.93,0.0
763,2025-02-05 08:45:00,891.3433333333332,-377.1600000000001,0.0,100.0,85.24666666666667,1298.1633333333332,0.0,70.0,75.58333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.69,0.0
764,2025-02-05 09:00:00,894.17,-411.06,0.0,100.0,85.38333333333333,1297.4566666666667,0.0,70.0,75.70666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
765,2025-02-05 09:15:00,884.9866666666667,-404.7000000000001,0.0,100.0,85.16000000000001,1292.5166666666669,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.020000000000003,0.0
766,2025-02-05 09:30:00,899.82,-413.19000000000005,0.0,100.0,85.98333333333333,1296.75,0.0,70.0,75.59333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.929999999999996,0.0
767,2025-02-05 09:45:00,898.4066666666666,-400.46,0.0,100.0,85.38333333333333,1296.0466666666669,0.0,70.0,75.46666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.46,0.0
768,2025-02-05 10:00:00,901.2266666666666,-400.46,0.0,100.0,86.41000000000001,1298.1633333333332,0.0,70.0,75.70666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.930000000000007,0.0
769,2025-02-05 10:15:00,896.2866666666665,-396.23,0.0,100.0,86.71333333333332,1298.87,0.0,70.0,75.70333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.859999999999992,0.0
770,2025-02-05 10:30:00,909.0,-402.5799999999999,0.0,100.0,85.94666666666667,1298.1633333333332,0.0,70.0,75.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.94,0.0
771,2025-02-05 10:45:00,904.0533333333332,-394.1099999999999,0.0,100.0,87.68666666666667,1299.5766666666666,0.0,70.0,75.94333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,26.320000000000007,0.0
772,2025-02-05 11:00:00,901.23,-379.2799999999999,0.0,100.0,88.94666666666667,1321.4766666666667,0.0,70.0,78.96,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,25.02,0.0
773,2025-02-05 11:15:00,904.7633333333332,-419.54,0.0,100.0,88.95,1319.3566666666666,0.0,70.0,78.60000000000001,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.840000000000003,0.0
774,2025-02-05 11:30:00,911.12,-415.30000000000007,0.0,100.0,89.01666666666667,1315.8233333333335,0.0,70.0,77.93333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,27.91,0.0
775,2025-02-05 11:45:00,910.4133333333332,-408.94,0.0,100.0,88.97666666666667,1310.8833333333332,0.0,70.0,77.52666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.050000000000004,0.0
776,2025-02-05 12:00:00,902.6433333333332,-400.4699999999999,0.0,100.0,89.07333333333334,1340.5433333333333,0.0,70.0,81.65666666666665,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,28.02,0.0
777,2025-02-05 12:15:00,912.53,-444.9599999999999,0.0,100.0,91.57,1351.14,0.0,70.0,82.8,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,28.14999999999999,0.0
778,2025-02-05 12:30:00,908.2966666666666,-421.65,0.0,100.0,91.23333333333332,1349.7233333333334,0.0,70.0,82.69333333333333,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.679999999999996,0.0
779,2025-02-05 12:45:00,915.3566666666668,-440.72,0.0,100.0,95.05333333333334,1396.34,0.0,70.0,88.72333333333334,74.0,0.0,70.0,,72.0,69.66333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.120000000000005,0.0
780,2025-02-05 13:00:00,912.5333333333332,-476.74,0.0,100.0,95.32666666666668,1401.2866666666669,0.0,70.0,89.60000000000001,74.0,0.0,70.0,,72.0,69.71333333333332,,,84.0,69.0,1.0,,85.0,68.0,35.82000000000001,0.0
781,2025-02-05 13:15:00,908.2966666666666,-476.7400000000001,0.0,100.0,96.61333333333332,1419.65,0.0,70.0,92.05666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.07,0.0
782,2025-02-05 13:30:00,921.0066666666668,-504.29,0.0,100.0,104.76333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,84.0,69.0,1.0,,85.0,68.0,35.919999999999995,0.0
783,2025-02-05 13:45:00,914.65,-561.5,0.0,100.0,104.53333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,84.0,69.0,1.0,,85.0,68.0,44.22,0.0
784,2025-02-05 14:00:00,915.3566666666668,-569.98,0.0,100.0,104.31666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
785,2025-02-05 14:15:00,914.6533333333332,-563.62,0.0,100.0,104.33,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61666666666666,,,84.0,69.0,1.0,,85.0,68.0,43.91,0.0
786,2025-02-05 14:30:00,910.4133333333332,-567.86,0.0,100.0,104.48666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.05,0.0
787,2025-02-05 14:45:00,914.65,-565.74,0.0,100.0,104.42333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.92,0.0
788,2025-02-05 15:00:00,903.35,-548.79,0.0,100.0,104.47333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,43.95000000000001,0.0
789,2025-02-05 15:15:00,913.9466666666668,-572.1,0.0,100.0,102.09666666666668,1454.256666666667,0.0,70.0,97.02,74.0,0.0,70.0,,72.0,70.13,,,84.0,69.0,1.0,,85.0,68.0,43.73,0.0
790,2025-02-05 15:30:00,912.5333333333332,-516.9999999999999,0.0,100.0,94.03000000000002,1386.4533333333336,0.0,70.0,87.84333333333332,74.0,0.0,70.0,,72.0,70.45,,,84.0,69.0,1.0,,85.0,68.0,36.56999999999999,0.0
791,2025-02-05 15:45:00,918.18,-459.7900000000001,0.0,100.0,92.77333333333333,1365.9733333333334,0.0,70.0,84.77333333333333,74.0,0.0,70.0,,72.0,70.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,31.840000000000003,0.0
792,2025-02-05 16:00:00,914.6533333333332,-425.9,0.0,100.0,90.27666666666666,1334.8933333333334,0.0,70.0,80.68333333333334,74.0,0.0,70.0,,72.0,70.47,,,84.0,69.0,1.0,,85.0,68.0,31.62,0.0
793,2025-02-05 16:15:00,914.65,-406.8200000000001,0.0,100.0,88.98333333333333,1313.7066666666667,0.0,70.0,77.35666666666667,74.0,0.0,70.0,,72.0,70.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.709999999999997,0.0
794,2025-02-05 16:30:00,914.65,-396.2299999999999,0.0,100.0,82.07666666666667,1254.3766666666668,0.0,70.0,69.49,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.95,0.0
795,2025-02-05 16:45:00,916.7666666666668,-311.48,0.0,100.0,84.92999999999999,1264.97,0.0,70.0,71.15333333333334,74.0,0.0,70.0,,72.0,70.37,,,84.0,69.0,1.0,,85.0,68.0,19.380000000000003,0.0
796,2025-02-05 17:00:00,925.9533333333334,-343.2599999999999,0.0,100.0,83.56,1254.3766666666668,0.0,70.0,69.79333333333334,74.0,0.0,70.0,,72.0,70.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.559999999999995,0.0
797,2025-02-05 17:15:00,933.72,-315.7099999999999,0.0,100.0,81.00666666666666,1244.486666666667,0.0,70.0,68.25666666666666,74.0,0.0,70.0,,72.0,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.570000000000007,0.0
798,2025-02-05 17:30:00,924.54,-313.5899999999999,0.0,100.0,82.27333333333333,1247.3133333333333,0.0,70.0,68.84333333333332,74.0,0.0,70.0,,72.0,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.569999999999997,0.0
799,2025-02-05 17:45:00,918.89,-324.19000000000005,0.0,100.0,81.31333333333333,1245.1933333333334,0.0,70.0,68.53,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.700000000000003,0.0
800,2025-02-05 18:00:00,923.1233333333332,-315.7099999999999,0.0,100.0,85.15333333333332,1281.2133333333334,0.0,70.0,73.16666666666667,74.0,0.0,70.0,,72.0,69.84666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.4,0.0
801,2025-02-05 18:15:00,930.19,-402.59,0.0,100.0,86.92666666666666,1275.5666666666666,0.0,70.0,72.8,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,27.82,0.0
802,2025-02-05 18:30:00,933.72,-341.14,0.0,100.0,86.47333333333334,1293.9333333333334,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.51,0.0
803,2025-02-05 18:45:00,928.7733333333334,-339.03,0.0,100.0,85.22000000000001,1254.3766666666668,0.0,70.0,69.80333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.37,0.0
804,2025-02-05 19:00:00,936.5466666666669,-322.07000000000005,0.0,100.0,82.94,1246.6066666666666,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.300000000000004,0.0
805,2025-02-05 19:15:00,941.4866666666668,-313.5899999999999,0.0,100.0,81.48333333333333,1238.1333333333334,0.0,70.0,67.6,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.380000000000003,0.0
806,2025-02-05 19:30:00,932.3066666666668,-292.41,0.0,100.0,81.52333333333333,1231.7766666666666,0.0,70.0,66.65333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
807,2025-02-05 19:45:00,943.6066666666666,-305.12,0.0,100.0,81.57333333333334,1242.37,0.0,70.0,68.09,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,19.359999999999992,0.0
808,2025-02-05 20:00:00,924.54,-290.2900000000001,0.0,100.0,81.41666666666667,1223.2966666666666,0.0,70.0,65.59333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.35,0.0
809,2025-02-05 20:15:00,933.37,-290.28,0.0,100.0,81.15,1216.2399999999998,0.0,70.0,64.53,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.450000000000003,0.0
810,2025-02-05 20:30:00,938.6666666666666,-279.68999999999994,0.0,100.0,81.26666666666667,1209.1733333333334,0.0,70.0,63.696666666666665,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.46,0.0
811,2025-02-05 20:45:00,936.5433333333334,-273.33000000000004,0.0,100.0,79.93333333333334,1211.29,0.0,70.0,63.876666666666665,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.45,0.0
812,2025-02-05 21:00:00,937.25,-277.56999999999994,0.0,100.0,80.83333333333333,1228.243333333333,0.0,70.0,66.29333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.51,0.0
813,2025-02-05 21:15:00,948.55,-290.29,0.0,100.0,80.74000000000001,1233.19,0.0,70.0,66.79666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.40000000000001,0.0
814,2025-02-05 21:30:00,939.3666666666668,-286.05000000000007,0.0,100.0,81.98,1252.26,0.0,70.0,69.23,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.520000000000003,0.0
815,2025-02-05 21:45:00,939.3666666666668,-334.79,0.0,100.0,84.57666666666667,1259.32,0.0,70.0,70.54666666666667,74.0,0.0,70.0,,72.0,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.610000000000007,0.0
816,2025-02-05 22:00:00,943.6066666666666,-313.6,0.0,100.0,82.85666666666667,1255.79,0.0,70.0,69.92666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.489999999999995,0.0
817,2025-02-05 22:15:00,955.6133333333332,-319.94999999999993,0.0,100.0,84.17,1262.8533333333337,0.0,70.0,70.71666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.58,0.0
818,2025-02-05 22:30:00,941.49,-303.0,0.0,100.0,84.31333333333333,1272.74,0.0,70.0,72.33666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.55,0.0
819,2025-02-05 22:45:00,935.8366666666666,-345.37,0.0,100.0,85.59333333333332,1291.1033333333332,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.58,0.0
820,2025-02-05 23:00:00,939.37,-375.0400000000001,0.0,100.0,88.52,1324.3,0.0,70.0,78.91000000000001,74.0,0.0,70.0,,72.0,69.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,27.54,0.0
821,2025-02-05 23:15:00,937.96,-415.29999999999984,0.0,100.0,88.43,1334.8933333333334,0.0,70.0,80.65666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.950000000000003,0.0
822,2025-02-05 23:30:00,937.25,-394.11,0.0,100.0,89.92999999999999,1341.253333333333,0.0,70.0,81.42666666666666,74.0,0.0,70.0,,72.0,69.76,,,84.0,69.0,1.0,,85.0,68.0,28.03,0.0
823,2025-02-05 23:45:00,940.7833333333332,-415.31,0.0,100.0,92.45666666666666,1373.0333333333335,0.0,70.0,86.22333333333334,74.0,0.0,70.0,,72.0,69.65666666666665,,,84.0,69.0,1.0,,85.0,68.0,31.770000000000003,0.0
824,2025-02-06 00:00:00,933.0133333333332,-453.44,0.0,100.0,98.83333333333331,1422.4766666666667,0.0,70.0,92.46333333333332,74.0,0.0,70.0,,72.0,69.54,,,84.0,69.0,1.0,,85.0,68.0,31.99,0.0
825,2025-02-06 00:15:00,935.1333333333332,-449.21,0.0,100.0,93.72333333333334,1382.9233333333334,0.0,70.0,87.71,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,35.06,0.0
826,2025-02-06 00:30:00,937.9566666666666,-432.2500000000001,0.0,100.0,92.5,1380.0966666666666,0.0,70.0,86.83333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,31.809999999999995,0.0
827,2025-02-06 00:45:00,926.6566666666668,-466.15,0.0,100.0,100.14666666666666,1435.1866666666665,0.0,70.0,94.21,74.0,0.0,70.0,,72.0,69.61333333333333,,,84.0,69.0,1.0,,85.0,68.0,31.87,0.0
828,2025-02-06 01:00:00,917.4766666666668,-540.3100000000001,0.0,100.0,94.18666666666668,1384.3333333333333,0.0,70.0,87.21333333333332,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,44.06999999999999,0.0
829,2025-02-06 01:15:00,925.95,-451.3200000000001,0.0,100.0,90.00999999999999,1339.8366666666668,0.0,70.0,81.28666666666668,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,32.17,0.0
830,2025-02-06 01:30:00,924.5366666666667,-411.06000000000006,0.0,100.0,88.91000000000001,1325.006666666667,0.0,70.0,79.42999999999999,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.380000000000003,0.0
831,2025-02-06 01:45:00,919.5933333333334,-394.11,0.0,100.0,88.98666666666666,1315.1166666666666,0.0,70.0,77.84666666666668,74.0,0.0,70.0,,72.0,70.23,,,84.0,69.0,1.0,,85.0,68.0,28.330000000000005,0.0
832,2025-02-06 02:00:00,913.2366666666668,-387.76,0.0,100.0,87.52333333333333,1301.6966666666667,0.0,70.0,76.10666666666667,74.0,0.0,70.0,,72.0,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.209999999999997,0.0
833,2025-02-06 02:15:00,918.18,-389.87,0.0,100.0,87.99000000000001,1302.4033333333334,0.0,70.0,76.33333333333333,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,24.040000000000006,0.0
834,2025-02-06 02:30:00,903.35,-396.2299999999999,0.0,100.0,85.18333333333334,1293.9266666666665,0.0,70.0,75.17,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.330000000000005,0.0
835,2025-02-06 02:45:00,896.2866666666667,-394.1100000000001,0.0,100.0,82.02333333333333,1250.1366666666663,0.0,70.0,69.25666666666666,74.0,0.0,70.0,,72.0,70.34,,,84.0,69.0,1.0,,85.0,68.0,24.1,0.0
836,2025-02-06 03:00:00,899.1133333333333,-336.9000000000001,0.0,100.0,84.75333333333333,1264.9733333333334,0.0,70.0,71.21333333333332,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.82,0.0
837,2025-02-06 03:15:00,887.1033333333334,-366.57,0.0,100.0,84.75666666666666,1286.16,0.0,70.0,74.14666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.14,0.0
838,2025-02-06 03:30:00,897.6966666666667,-406.8299999999999,0.0,100.0,84.83999999999999,1291.1066666666668,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.12,0.0
839,2025-02-06 03:45:00,890.6333333333333,-389.88,0.0,100.0,88.49000000000001,1315.8233333333335,0.0,70.0,77.91333333333334,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,23.96,0.0
840,2025-02-06 04:00:00,892.0500000000001,-415.30000000000007,0.0,100.0,89.29333333333334,1308.76,0.0,70.0,77.12666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,28.39999999999999,0.0
841,2025-02-06 04:15:00,887.1033333333334,-417.42,0.0,100.0,86.93666666666667,1294.6333333333332,0.0,70.0,75.19666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.25,0.0
842,2025-02-06 04:30:00,887.1033333333334,-411.06,0.0,100.0,88.56,1298.87,0.0,70.0,75.76666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.389999999999997,0.0
843,2025-02-06 04:45:00,890.6366666666667,-406.82,0.0,100.0,85.25,1293.2233333333334,0.0,70.0,74.94666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.95,0.0
