,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
844,2025-02-06 05:00:00,902.6433333333332,-394.11,0.0,100.0,90.55666666666669,1331.3633333333337,0.0,70.0,80.39,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,23.84,0.0
845,2025-02-06 05:15:00,894.8733333333333,-440.73,0.0,100.0,89.87,1321.4766666666667,0.0,70.0,78.78333333333335,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,31.739999999999995,0.0
846,2025-02-06 05:30:00,893.4633333333333,-428.02,0.0,100.0,88.14666666666666,1301.7,0.0,70.0,76.25999999999999,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.489999999999995,0.0
847,2025-02-06 05:45:00,896.9933333333333,-402.59000000000015,0.0,100.0,86.25999999999999,1293.9333333333334,0.0,70.0,75.23666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.27,0.0
848,2025-02-06 06:00:00,889.93,-387.76,0.0,100.0,89.58999999999999,1305.9366666666667,0.0,70.0,76.69,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
849,2025-02-06 06:15:00,901.9366666666666,-415.30000000000007,0.0,100.0,87.10333333333334,1293.2233333333334,0.0,70.0,75.02333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,28.349999999999994,0.0
850,2025-02-06 06:30:00,903.35,-379.28,0.0,100.0,85.85666666666667,1286.16,0.0,70.0,74.10666666666667,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,23.870000000000005,0.0
851,2025-02-06 06:45:00,904.7633333333332,-368.68,0.0,100.0,85.84666666666665,1277.6833333333334,0.0,70.0,72.93666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.139999999999997,0.0
852,2025-02-06 07:00:00,893.4633333333333,-383.52,0.0,100.0,85.85000000000001,1271.33,0.0,70.0,72.09333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.06,0.0
853,2025-02-06 07:15:00,913.9433333333332,-389.87,0.0,100.0,86.05666666666666,1261.4366666666667,0.0,70.0,70.74,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.96,0.0
854,2025-02-06 07:30:00,903.3466666666668,-339.01999999999987,0.0,100.0,84.85333333333334,1249.4333333333334,0.0,70.0,69.11333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.91,0.0
855,2025-02-06 07:45:00,903.3466666666668,-336.9,0.0,100.0,82.17333333333333,1246.6066666666668,0.0,70.0,68.70333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.77000000000001,0.0
856,2025-02-06 08:00:00,906.8833333333332,-345.38,0.0,100.0,85.19333333333333,1252.256666666667,0.0,70.0,69.82333333333332,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,19.569999999999997,0.0
857,2025-02-06 08:15:00,901.23,-345.3700000000001,0.0,100.0,82.77333333333333,1243.0733333333335,0.0,70.0,68.19333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.610000000000007,0.0
858,2025-02-06 08:30:00,901.23,-336.9000000000001,0.0,100.0,83.92333333333333,1237.4266666666667,0.0,70.0,67.52333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.380000000000003,0.0
859,2025-02-06 08:45:00,897.6999999999999,-328.43000000000006,0.0,100.0,77.84666666666666,1237.4233333333334,0.0,70.0,67.40666666666668,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,19.210000000000008,0.0
860,2025-02-06 09:00:00,906.1733333333332,-351.73000000000013,0.0,100.0,80.63666666666667,1252.26,0.0,70.0,69.52,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.379999999999995,0.0
861,2025-02-06 09:15:00,899.8166666666666,-351.7400000000001,0.0,100.0,78.34333333333333,1247.3133333333333,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.890000000000008,0.0
862,2025-02-06 09:30:00,904.7633333333332,-355.97,0.0,100.0,78.51333333333334,1215.53,0.0,70.0,64.67666666666666,74.0,0.0,70.0,,72.0,70.16,,,84.0,69.0,1.0,,85.0,68.0,18.67000000000001,0.0
863,2025-02-06 09:45:00,913.9433333333332,-317.83000000000004,0.0,100.0,74.34666666666666,1183.04,0.0,70.0,60.1,74.0,0.0,70.0,,72.0,70.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.940000000000005,0.0
864,2025-02-06 10:00:00,912.53,-260.62,0.0,100.0,71.0,1192.93,0.0,70.0,61.39333333333334,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.289999999999992,0.0
865,2025-02-06 10:15:00,896.9933333333333,-279.69000000000005,0.0,100.0,72.74666666666667,1236.013333333333,0.0,70.0,67.17666666666666,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,14.93,0.0
866,2025-02-06 10:30:00,882.1633333333333,-347.4900000000001,0.0,100.0,72.32666666666667,1248.0200000000002,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.81,0.0
867,2025-02-06 10:45:00,878.6300000000001,-370.80000000000007,0.0,100.0,73.87333333333333,1244.486666666667,0.0,70.0,68.72666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.7,0.0
868,2025-02-06 11:00:00,881.4566666666666,-362.3200000000001,0.0,100.0,73.45,1251.55,0.0,70.0,69.46666666666667,74.0,0.0,70.0,,72.0,69.9,,,84.0,69.0,1.0,,85.0,68.0,19.040000000000006,0.0
869,2025-02-06 11:15:00,872.2733333333334,-370.8,0.0,100.0,75.90666666666667,1259.3233333333335,0.0,70.0,70.57,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.58,0.0
870,2025-02-06 11:30:00,874.39,-389.88,0.0,100.0,73.55333333333333,1252.26,0.0,70.0,69.40666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,22.090000000000003,0.0
871,2025-02-06 11:45:00,892.7566666666667,-381.4000000000001,0.0,100.0,75.62666666666667,1267.09,0.0,70.0,71.78666666666668,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.859999999999992,0.0
872,2025-02-06 12:00:00,877.9233333333333,-375.04,0.0,100.0,75.47666666666667,1279.8033333333333,0.0,70.0,73.26333333333334,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,22.7,0.0
873,2025-02-06 12:15:00,897.6999999999999,-417.42,0.0,100.0,77.04666666666667,1291.8133333333335,0.0,70.0,74.88333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.97,0.0
874,2025-02-06 12:30:00,902.6433333333332,-385.6400000000001,0.0,100.0,79.70333333333333,1291.8100000000002,0.0,70.0,75.02,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,22.64,0.0
875,2025-02-06 12:45:00,911.8266666666668,-389.8700000000001,0.0,100.0,82.09666666666668,1293.93,0.0,70.0,75.58333333333333,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,23.739999999999995,0.0
876,2025-02-06 13:00:00,942.1933333333332,-383.5200000000001,0.0,100.0,85.22666666666667,1260.7333333333331,0.0,70.0,70.80333333333333,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.40000000000001,0.0
877,2025-02-06 13:15:00,956.32,-309.36,0.0,100.0,84.13000000000001,1228.2433333333336,0.0,70.0,66.32666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,21.359999999999992,0.0
878,2025-02-06 13:30:00,969.0333333333332,-233.08000000000013,0.0,100.0,79.91,1189.3966666666668,0.0,70.0,61.02333333333333,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,18.720000000000013,0.0
879,2025-02-06 13:45:00,972.5666666666666,-203.41000000000008,0.0,100.0,80.14666666666666,1173.8566666666666,0.0,70.0,59.11333333333334,74.0,0.0,70.0,,72.0,70.34333333333332,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
880,2025-02-06 14:00:00,970.45,-192.8100000000001,0.0,100.0,80.38,1154.79,0.0,70.0,56.42,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999997,0.0
881,2025-02-06 14:15:00,970.4475,-184.33999999999992,0.0,100.0,78.37,1109.7625,0.0,70.0,50.2675,74.0,0.0,70.0,,72.0,70.4975,,,84.0,69.0,1.0,,85.0,68.0,14.899999999999991,0.0
882,2025-02-06 14:30:00,959.1433333333334,-139.84000000000003,0.0,100.0,75.15666666666667,1091.93,0.0,70.0,47.71666666666667,74.0,0.0,70.0,,72.0,70.44666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.939999999999998,0.0
883,2025-02-06 14:45:00,964.6225,-135.61,0.0,100.0,73.33500000000001,1094.93,0.0,70.0,48.34,74.0,0.0,70.0,,72.0,70.255,,,84.0,69.0,1.0,,85.0,68.0,10.049999999999995,0.0
884,2025-02-06 15:00:00,960.5566666666668,-125.00999999999988,0.0,100.0,74.04333333333334,1160.4433333333334,0.0,70.0,57.303333333333335,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,9.6,0.0
885,2025-02-06 15:15:00,965.5033333333334,-237.31999999999996,0.0,100.0,76.54333333333334,1154.79,0.0,70.0,56.25,74.0,0.0,70.0,,72.0,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.209999999999994,0.0
886,2025-02-06 15:30:00,966.9166666666666,-173.7500000000001,0.0,100.0,71.63666666666667,1200.6966666666667,0.0,70.0,62.586666666666666,74.0,0.0,70.0,,72.0,69.67,,,84.0,69.0,1.0,,85.0,68.0,14.54,0.0
887,2025-02-06 15:45:00,961.2666666666668,-264.8599999999999,0.0,100.0,75.52333333333333,1244.486666666667,0.0,70.0,68.58999999999999,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
888,2025-02-06 16:00:00,963.03,-290.27999999999986,0.0,100.0,78.44999999999999,1263.91,0.0,70.0,71.13499999999999,74.0,0.0,70.0,,72.0,69.53999999999999,,,84.0,69.0,1.0,,85.0,68.0,22.640000000000008,0.0
889,2025-02-06 16:15:00,970.4475,-298.76,0.0,100.0,78.4,1278.7425,0.0,70.0,73.0875,74.0,0.0,70.0,,72.0,69.58749999999999,,,84.0,69.0,1.0,,85.0,68.0,22.92,0.0
890,2025-02-06 16:30:00,961.2633333333332,-307.2400000000001,0.0,100.0,80.85666666666667,1285.4533333333334,0.0,70.0,73.87,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.580000000000005,0.0
891,2025-02-06 16:45:00,970.4466666666668,-332.6700000000001,0.0,100.0,85.04666666666667,1229.6566666666668,0.0,70.0,66.35333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,21.989999999999995,0.0
892,2025-02-06 17:00:00,976.0966666666668,-222.48000000000013,0.0,100.0,77.82333333333334,1161.15,0.0,70.0,57.27333333333333,74.0,0.0,70.0,,72.0,70.44,,,84.0,69.0,1.0,,85.0,68.0,18.200000000000003,0.0
893,2025-02-06 17:15:00,965.5033333333334,-144.09000000000003,0.0,100.0,75.39666666666666,1166.09,0.0,70.0,57.66333333333333,74.0,0.0,70.0,,72.0,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
894,2025-02-06 17:30:00,973.2733333333334,-211.88999999999987,0.0,100.0,77.20333333333333,1108.88,0.0,70.0,50.23,74.0,0.0,70.0,,72.0,70.52666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.060000000000002,0.0
895,2025-02-06 17:45:00,974.6833333333334,-95.35000000000014,0.0,100.0,71.02333333333333,1116.65,0.0,70.0,50.41333333333333,74.0,0.0,70.0,,72.0,70.29,,,84.0,69.0,1.0,,85.0,68.0,7.1000000000000085,0.0
896,2025-02-06 18:00:00,971.86,-171.62999999999988,0.0,100.0,72.63666666666667,1072.15,0.0,70.0,45.14333333333334,74.0,0.0,70.0,,72.0,70.47333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.86,0.0
897,2025-02-06 18:15:00,964.7966666666666,-76.28000000000009,0.0,100.0,70.85666666666667,1057.3233333333335,0.0,70.0,43.68666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,8.459999999999994,0.0
898,2025-02-06 18:30:00,978.9233333333332,-95.35000000000002,0.0,100.0,71.5,1022.0066666666668,0.0,70.0,38.48,74.0,0.0,70.0,,72.0,70.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.079999999999998,0.0
899,2025-02-06 18:45:00,966.21,-2.1200000000000045,0.0,100.0,69.87333333333333,1014.94,0.0,70.0,37.223333333333336,74.0,0.0,70.0,,72.0,70.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.199999999999996,0.0
900,2025-02-06 19:00:00,971.86,-48.72999999999991,0.0,100.0,68.19666666666667,997.2866666666667,0.0,70.0,34.98,74.0,0.0,70.0,,72.0,70.34333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.579999999999998,0.0
901,2025-02-06 19:15:00,956.3233333333334,-27.550000000000068,0.0,100.0,73.32,1036.84,0.0,70.0,40.25333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.75,0.0
902,2025-02-06 19:30:00,971.1533333333332,-61.450000000000045,0.0,100.0,73.59666666666668,997.99,0.0,70.0,35.156666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.159999999999997,0.0
903,2025-02-06 19:45:00,976.8033333333332,-2.1200000000000045,0.0,97.16666666666669,73.39333333333333,975.3933333333334,0.0,70.0,31.843333333333334,74.0,0.0,70.0,,72.0,70.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,7.370000000000003,0.0
904,2025-02-06 20:00:00,961.97,-10.600000000000025,0.0,84.33333333333333,71.25666666666666,962.6766666666668,0.0,70.0,30.356666666666666,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,7.310000000000002,0.0
905,2025-02-06 20:15:00,978.9233333333332,0.0,0.0,91.83333333333331,67.59333333333332,1006.4666666666666,0.0,70.0,36.25333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,5.189999999999998,0.0
906,2025-02-06 20:30:00,978.92,-72.03999999999985,0.0,100.0,71.57333333333334,1013.53,0.0,70.0,37.21,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.08999999999999,0.0
907,2025-02-06 20:45:00,970.4466666666668,-27.550000000000068,0.0,100.0,69.15666666666667,1053.79,0.0,70.0,42.52666666666666,74.0,0.0,70.0,,72.0,69.7,,,84.0,69.0,1.0,,85.0,68.0,5.840000000000003,0.0
908,2025-02-06 21:00:00,993.7533333333334,-118.65999999999995,0.0,100.0,69.70333333333333,1052.3766666666668,0.0,70.0,42.51,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,8.689999999999998,0.0
909,2025-02-06 21:15:00,976.0966666666668,-57.20999999999992,0.0,100.0,74.64666666666666,1100.4033333333334,0.0,70.0,48.82666666666668,74.0,0.0,70.0,,72.0,69.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.599999999999994,0.0
910,2025-02-06 21:30:00,977.51,-112.30000000000008,0.0,100.0,70.34666666666668,1106.763333333333,0.0,70.0,49.51333333333334,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.909999999999997,0.0
911,2025-02-06 21:45:00,981.04,-182.2199999999999,0.0,100.0,77.66000000000001,1123.7166666666667,0.0,70.0,52.06,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.810000000000002,0.0
912,2025-02-06 22:00:00,979.63,-122.89999999999998,0.0,100.0,72.49,1133.6,0.0,70.0,53.29333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.780000000000001,0.0
913,2025-02-06 22:15:00,982.4533333333334,-186.46000000000004,0.0,100.0,78.23,1114.53,0.0,70.0,50.85333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.769999999999996,0.0
914,2025-02-06 22:30:00,972.5666666666666,-112.29999999999995,0.0,100.0,74.89666666666666,1100.4066666666663,0.0,70.0,48.723333333333336,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.120000000000005,0.0
915,2025-02-06 22:45:00,972.5633333333334,-122.89999999999998,0.0,100.0,74.59666666666668,1103.94,0.0,70.0,49.38333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.659999999999997,0.0
916,2025-02-06 23:00:00,978.2166666666668,-137.73000000000002,0.0,100.0,75.54333333333334,1107.47,0.0,70.0,49.89333333333334,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.820000000000007,0.0
917,2025-02-06 23:15:00,976.0966666666668,-135.61000000000013,0.0,100.0,77.67333333333333,1112.41,0.0,70.0,50.39000000000001,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.799999999999995,0.0
918,2025-02-06 23:30:00,972.565,-122.89,0.0,100.0,79.005,1112.41,0.0,70.0,50.605,74.0,0.0,70.0,,72.0,69.96000000000001,,,84.0,69.0,1.0,,85.0,68.0,9.960000000000008,0.0
919,2025-02-06 23:45:00,961.2666666666668,-133.49,0.0,100.0,77.80666666666667,1110.29,0.0,70.0,50.3,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.349999999999994,0.0
920,2025-02-07 00:00:00,966.9133333333332,-156.78999999999996,0.0,100.0,78.42666666666666,1115.9433333333334,0.0,70.0,50.92,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.1,0.0
921,2025-02-07 00:15:00,953.4933333333332,-137.73000000000013,0.0,100.0,78.00333333333333,1137.1333333333332,0.0,70.0,53.92333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.200000000000005,0.0
922,2025-02-07 00:30:00,949.2566666666668,-203.42,0.0,100.0,81.08,1221.8866666666663,0.0,70.0,65.14666666666666,74.0,0.0,70.0,,72.0,69.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.389999999999992,0.0
923,2025-02-07 00:45:00,944.3133333333334,-290.2900000000001,0.0,100.0,82.76,1235.3066666666666,0.0,70.0,67.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.43,0.0
924,2025-02-07 01:00:00,934.4266666666666,-313.6,0.0,100.0,81.25999999999999,1241.6633333333334,0.0,70.0,68.12666666666667,74.0,0.0,70.0,,72.0,69.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.44,0.0
925,2025-02-07 01:15:00,923.1266666666668,-311.47,0.0,100.0,84.35666666666667,1255.7933333333333,0.0,70.0,69.77666666666666,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
926,2025-02-07 01:30:00,918.1833333333334,-341.14,0.0,100.0,85.19666666666667,1256.496666666667,0.0,70.0,69.93333333333334,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.550000000000004,0.0
927,2025-02-07 01:45:00,916.0633333333334,-347.4899999999999,0.0,100.0,85.07,1265.6766666666665,0.0,70.0,71.29333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.620000000000005,0.0
928,2025-02-07 02:00:00,906.8833333333332,-360.2099999999999,0.0,100.0,85.04666666666667,1272.743333333333,0.0,70.0,72.22666666666667,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,23.69,0.0
929,2025-02-07 02:15:00,896.2866666666665,-370.81,0.0,100.0,85.06333333333333,1281.92,0.0,70.0,73.44333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.59,0.0
930,2025-02-07 02:30:00,897.6999999999999,-383.52,0.0,100.0,84.98666666666666,1291.1066666666668,0.0,70.0,74.63,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.7,0.0
931,2025-02-07 02:45:00,893.46,-396.2300000000001,0.0,100.0,86.85333333333334,1298.1633333333332,0.0,70.0,75.71,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.59,0.0
932,2025-02-07 03:00:00,882.1633333333333,-402.5799999999999,0.0,100.0,85.21333333333332,1288.28,0.0,70.0,74.45333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,27.800000000000004,0.0
933,2025-02-07 03:15:00,876.5100000000001,-400.47,0.0,100.0,86.11666666666667,1296.0466666666669,0.0,70.0,75.55666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.81,0.0
934,2025-02-07 03:30:00,879.3333333333334,-423.7800000000001,0.0,100.0,85.08666666666666,1294.64,0.0,70.0,75.14999999999999,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.879999999999995,0.0
935,2025-02-07 03:45:00,878.63,-413.19000000000005,0.0,100.0,86.32000000000001,1298.1666666666667,0.0,70.0,75.73333333333333,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.82,0.0
936,2025-02-07 04:00:00,880.0433333333334,-419.5400000000001,0.0,100.0,86.10000000000001,1297.46,0.0,70.0,75.59333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.05,0.0
937,2025-02-07 04:15:00,883.5733333333334,-421.6499999999999,0.0,100.0,87.26666666666667,1298.87,0.0,70.0,75.77666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,25.020000000000003,0.0
938,2025-02-07 04:30:00,871.5666666666666,-417.4199999999999,0.0,100.0,86.01666666666667,1298.1633333333332,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.919999999999995,0.0
939,2025-02-07 04:45:00,853.91,-428.0099999999999,0.0,100.0,87.16666666666667,1300.283333333333,0.0,70.0,75.98666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,28.42,0.0
940,2025-02-07 05:00:00,851.79,-457.68,0.0,100.0,88.73,1301.6966666666667,0.0,70.0,76.15666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.140000000000008,0.0
941,2025-02-07 05:15:00,860.2633333333333,-447.0799999999999,0.0,100.0,88.61666666666667,1300.99,0.0,70.0,76.14,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.22000000000001,0.0
942,2025-02-07 05:30:00,864.5066666666667,-436.4899999999999,0.0,100.0,88.55333333333334,1300.99,0.0,70.0,76.16666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.33,0.0
943,2025-02-07 05:45:00,855.3233333333333,-442.84,0.0,100.0,88.55666666666667,1301.6966666666667,0.0,70.0,76.25666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.21,0.0
944,2025-02-07 06:00:00,869.4466666666667,-451.3200000000001,0.0,100.0,88.61333333333333,1304.5233333333333,0.0,70.0,76.46,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.26,0.0
945,2025-02-07 06:15:00,863.0866666666667,-442.85,0.0,100.0,88.64666666666666,1303.11,0.0,70.0,76.43333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.40000000000001,0.0
946,2025-02-07 06:30:00,865.9133333333333,-440.7299999999999,0.0,100.0,88.64,1303.11,0.0,70.0,76.41333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.379999999999995,0.0
947,2025-02-07 06:45:00,868.0333333333333,-434.3699999999999,0.0,100.0,88.57333333333334,1303.11,0.0,70.0,76.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.24000000000001,0.0
948,2025-02-07 07:00:00,873.6866666666666,-428.0099999999999,0.0,100.0,88.49666666666667,1303.8166666666666,0.0,70.0,76.46666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.230000000000004,0.0
949,2025-02-07 07:15:00,865.21,-425.89,0.0,100.0,88.27666666666669,1303.8166666666666,0.0,70.0,76.49666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.510000000000005,0.0
950,2025-02-07 07:30:00,865.9200000000001,-434.37,0.0,100.0,88.35666666666667,1306.6433333333332,0.0,70.0,76.85333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.370000000000005,0.0
951,2025-02-07 07:45:00,882.8666666666667,-428.0099999999999,0.0,100.0,88.26666666666667,1308.763333333333,0.0,70.0,77.11666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.459999999999997,0.0
952,2025-02-07 08:00:00,874.39,-434.3699999999999,0.0,100.0,88.02,1331.3633333333337,0.0,70.0,80.18,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.6,0.0
953,2025-02-07 08:15:00,885.69,-464.0300000000001,0.0,100.0,88.2,1338.0700000000002,0.0,70.0,81.125,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,28.460000000000008,0.0
954,2025-02-07 08:30:00,872.98,-468.27,0.0,100.0,89.8575,1345.49,0.0,70.0,82.135,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,28.35,0.0
955,2025-02-07 08:45:00,878.63,-470.39,0.0,100.0,89.21666666666665,1344.0766666666666,0.0,70.0,82.01666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.47000000000001,0.0
956,2025-02-07 09:00:00,888.52,-464.0299999999999,0.0,100.0,90.42666666666666,1354.67,0.0,70.0,83.42333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.630000000000003,0.0
957,2025-02-07 09:15:00,884.9866666666667,-474.6300000000001,0.0,100.0,91.65666666666668,1346.9033333333334,0.0,70.0,82.49333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.68,0.0
958,2025-02-07 09:30:00,899.82,-455.56000000000006,0.0,100.0,91.20666666666666,1346.1966666666667,0.0,70.0,82.17666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.53000000000001,0.0
959,2025-02-07 09:45:00,898.4033333333333,-459.8,0.0,100.0,88.60000000000001,1333.4833333333331,0.0,70.0,80.36333333333333,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.57000000000001,0.0
960,2025-02-07 10:00:00,899.11,-455.56000000000006,0.0,100.0,91.59666666666664,1353.9633333333334,0.0,70.0,83.30666666666667,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,30.98,0.0
961,2025-02-07 10:15:00,902.6466666666666,-444.9699999999999,0.0,100.0,91.48,1349.0233333333333,0.0,70.0,82.60666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,32.71999999999999,0.0
962,2025-02-07 10:30:00,909.7066666666666,-451.3200000000001,0.0,100.0,91.67,1351.8466666666666,0.0,70.0,82.94333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,32.510000000000005,0.0
963,2025-02-07 10:45:00,910.4133333333332,-447.08,0.0,100.0,91.61,1361.7299999999998,0.0,70.0,84.25999999999999,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.74,0.0
964,2025-02-07 11:00:00,906.88,-459.79,0.0,100.0,93.76333333333332,1395.6366666666663,0.0,70.0,88.89,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.63999999999999,0.0
965,2025-02-07 11:15:00,909.0,-480.9899999999999,0.0,100.0,93.68666666666668,1393.5166666666669,0.0,70.0,88.59666666666668,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,32.27,0.0
966,2025-02-07 11:30:00,894.1666666666666,-483.0999999999999,0.0,100.0,92.43333333333334,1399.8766666666668,0.0,70.0,89.32,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.39000000000001,0.0
967,2025-02-07 11:45:00,901.9333333333334,-533.96,0.0,100.0,102.5,1462.7333333333331,0.0,70.0,97.82666666666668,74.0,0.0,70.0,,72.0,69.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.18,0.0
968,2025-02-07 12:00:00,890.6333333333333,-578.46,0.0,100.0,103.16666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.24,0.0
969,2025-02-07 12:15:00,907.5866666666668,-578.46,0.0,100.0,103.30333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.620000000000005,0.0
970,2025-02-07 12:30:00,904.76,-567.86,0.0,100.0,102.97333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
971,2025-02-07 12:45:00,907.5866666666668,-567.86,0.0,100.0,103.01333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16,,,84.0,69.0,1.0,,85.0,68.0,44.73,0.0
972,2025-02-07 13:00:00,904.76,-567.86,0.0,100.0,103.32666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.760000000000005,0.0
973,2025-02-07 13:15:00,911.12,-569.98,0.0,100.0,103.33,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.74,0.0
974,2025-02-07 13:30:00,914.65,-584.8100000000001,0.0,100.0,103.43666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.53,0.0
975,2025-02-07 13:45:00,925.2433333333332,-553.03,0.0,100.0,103.54333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
976,2025-02-07 14:00:00,923.8333333333334,-538.2,0.0,100.0,103.92333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
977,2025-02-07 14:15:00,930.19,-557.27,0.0,100.0,104.24,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.38,0.0
978,2025-02-07 14:30:00,930.8966666666666,-538.2,0.0,100.0,104.43333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.28999999999999,0.0
979,2025-02-07 14:45:00,925.2466666666666,-548.79,0.0,100.0,104.88666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72,,,84.0,69.0,1.0,,85.0,68.0,44.31999999999999,0.0
980,2025-02-07 15:00:00,918.89,-565.74,0.0,100.0,104.85333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
981,2025-02-07 15:15:00,915.3566666666668,-563.62,0.0,100.0,105.15,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73,,,84.0,69.0,1.0,,85.0,68.0,43.92999999999999,0.0
982,2025-02-07 15:30:00,917.4766666666668,-569.98,0.0,100.0,105.47666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.31,0.0
983,2025-02-07 15:45:00,912.53,-561.5,0.0,100.0,105.48,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
984,2025-02-07 16:00:00,914.65,-569.98,0.0,100.0,105.71,1467.68,0.0,70.0,98.97666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
985,2025-02-07 16:15:00,917.4766666666668,-527.5999999999999,0.0,100.0,100.37333333333332,1441.5433333333333,0.0,70.0,95.14666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.44,0.0
986,2025-02-07 16:30:00,923.83,-555.14,0.0,100.0,96.41666666666669,1391.3966666666663,0.0,70.0,88.44,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.23,0.0
987,2025-02-07 16:45:00,923.1233333333332,-464.04,0.0,100.0,90.65666666666668,1342.6633333333332,0.0,70.0,81.70666666666666,74.0,0.0,70.0,,72.0,70.55,,,84.0,69.0,1.0,,85.0,68.0,31.820000000000007,0.0
988,2025-02-07 17:00:00,925.2433333333332,-419.5400000000001,0.0,100.0,90.76,1327.83,0.0,70.0,79.86333333333333,74.0,0.0,70.0,,72.0,70.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.81,0.0
989,2025-02-07 17:15:00,926.6566666666668,-394.1099999999999,0.0,100.0,93.92,1363.85,0.0,70.0,84.58999999999999,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,27.95,0.0
990,2025-02-07 17:30:00,918.8866666666668,-434.37,0.0,100.0,94.55666666666669,1377.9766666666667,0.0,70.0,86.47000000000001,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,31.15000000000001,0.0
991,2025-02-07 17:45:00,925.9500000000002,-455.56,0.0,100.0,94.44666666666669,1382.2166666666665,0.0,70.0,86.89333333333333,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,32.120000000000005,0.0
992,2025-02-07 18:00:00,930.19,-451.32,0.0,100.0,101.87666666666668,1437.3100000000002,0.0,70.0,94.43666666666668,74.0,0.0,70.0,,72.0,69.60666666666667,,,84.0,69.0,1.0,,85.0,68.0,31.89,0.0
993,2025-02-07 18:15:00,931.6033333333334,-553.03,0.0,100.0,107.54,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.1,0.0
994,2025-02-07 18:30:00,925.2433333333332,-548.79,0.0,100.0,107.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
995,2025-02-07 18:45:00,931.6033333333334,-555.15,0.0,100.0,107.94,1465.5600000000002,0.0,70.0,98.26,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
996,2025-02-07 19:00:00,938.6666666666666,-546.6700000000001,0.0,100.0,102.08333333333331,1426.006666666667,0.0,70.0,93.16333333333334,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
997,2025-02-07 19:15:00,934.4233333333332,-468.27,0.0,100.0,94.06,1353.9633333333334,0.0,70.0,83.24666666666667,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.35000000000001,0.0
998,2025-02-07 19:30:00,944.3166666666666,-381.4000000000001,0.0,100.0,91.36,1316.5333333333333,0.0,70.0,77.69666666666666,74.0,0.0,70.0,,72.0,70.61,,,84.0,69.0,1.0,,85.0,68.0,27.73,0.0
999,2025-02-07 19:45:00,945.7233333333334,-381.4,0.0,100.0,89.38333333333333,1291.81,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,70.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.75,0.0
1000,2025-02-07 20:00:00,954.2,-328.42999999999995,0.0,100.0,85.01333333333334,1249.4333333333334,0.0,70.0,69.16000000000001,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.510000000000005,0.0
1001,2025-02-07 20:15:00,957.0266666666666,-266.9799999999999,0.0,100.0,84.51333333333334,1239.5433333333333,0.0,70.0,67.96666666666667,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,19.200000000000003,0.0
1002,2025-02-07 20:30:00,961.2633333333332,-264.8599999999999,0.0,100.0,81.29666666666667,1204.9366666666667,0.0,70.0,62.95333333333334,74.0,0.0,70.0,,72.0,70.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.429999999999996,0.0
1003,2025-02-07 20:45:00,957.03,-230.96000000000004,0.0,100.0,80.13666666666666,1204.23,0.0,70.0,63.09333333333333,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.199999999999996,0.0
1004,2025-02-07 21:00:00,954.2,-239.4300000000001,0.0,100.0,80.11,1198.58,0.0,70.0,62.03333333333333,74.0,0.0,70.0,,72.0,70.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.999999999999996,0.0
1005,2025-02-07 21:15:00,956.32,-252.15,0.0,100.0,78.78333333333333,1196.46,0.0,70.0,61.873333333333335,74.0,0.0,70.0,,72.0,70.19,,,84.0,69.0,1.0,,85.0,68.0,15.32,0.0
1006,2025-02-07 21:30:00,961.97,-252.14,0.0,100.0,79.01,1202.8166666666666,0.0,70.0,62.79,74.0,0.0,70.0,,72.0,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.509999999999998,0.0
1007,2025-02-07 21:45:00,961.97,-250.03,0.0,100.0,82.44666666666667,1212.7066666666667,0.0,70.0,64.25333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.33,0.0
1008,2025-02-07 22:00:00,954.91,-239.4300000000001,0.0,100.0,79.8,1203.5266666666666,0.0,70.0,63.0,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.340000000000003,0.0
1009,2025-02-07 22:15:00,952.79,-258.5,0.0,100.0,79.97,1202.1133333333337,0.0,70.0,62.78333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
1010,2025-02-07 22:30:00,956.32,-243.67000000000007,0.0,100.0,82.53,1211.2933333333333,0.0,70.0,63.85999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.190000000000005,0.0
1011,2025-02-07 22:45:00,930.19,-252.1500000000001,0.0,100.0,79.96666666666667,1199.2833333333335,0.0,70.0,62.54666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.22,0.0
1012,2025-02-07 23:00:00,948.5533333333332,-273.3299999999999,0.0,100.0,82.26,1209.88,0.0,70.0,63.68,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.79,0.0
1013,2025-02-07 23:15:00,939.37,-266.98000000000013,0.0,100.0,82.43666666666667,1209.88,0.0,70.0,63.67333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.160000000000004,0.0
1014,2025-02-07 23:30:00,951.38,-262.7400000000001,0.0,100.0,82.42333333333333,1209.1733333333334,0.0,70.0,63.64000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.28,0.0
1015,2025-02-07 23:45:00,944.3133333333334,-256.3800000000001,0.0,100.0,82.46,1210.5866666666668,0.0,70.0,63.91333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
1016,2025-02-08 00:00:00,947.8433333333332,-264.86,0.0,100.0,82.32333333333334,1214.1166666666668,0.0,70.0,64.24,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.27,0.0
1017,2025-02-08 00:15:00,945.0233333333332,-260.62,0.0,100.0,82.15666666666667,1214.8266666666666,0.0,70.0,64.46333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
1018,2025-02-08 00:30:00,954.91,-266.9799999999999,0.0,100.0,82.14333333333333,1220.4733333333334,0.0,70.0,65.03333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.29,0.0
1019,2025-02-08 00:45:00,937.9566666666666,-277.56999999999994,0.0,100.0,82.12333333333333,1230.3633333333337,0.0,70.0,66.41666666666667,74.0,0.0,70.0,,72.0,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.34,0.0
1020,2025-02-08 01:00:00,928.07,-281.81000000000006,0.0,100.0,82.39333333333333,1244.486666666667,0.0,70.0,68.46666666666665,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.44,0.0
1021,2025-02-08 01:15:00,937.25,-319.94999999999993,0.0,100.0,84.52999999999999,1250.8466666666666,0.0,70.0,69.22333333333334,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.68,0.0
1022,2025-02-08 01:30:00,928.7766666666666,-311.48000000000013,0.0,100.0,82.31,1243.0733333333335,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.64999999999999,0.0
1023,2025-02-08 01:45:00,924.54,-313.59000000000015,0.0,100.0,83.79333333333334,1250.8433333333332,0.0,70.0,69.17,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.880000000000003,0.0
1024,2025-02-08 02:00:00,916.0633333333334,-326.29999999999995,0.0,100.0,82.22,1247.3133333333333,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.79,0.0
1025,2025-02-08 02:15:00,907.5866666666668,-343.2600000000001,0.0,100.0,82.18666666666667,1250.8466666666666,0.0,70.0,69.22333333333334,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,19.78,0.0
1026,2025-02-08 02:30:00,902.6433333333332,-334.78,0.0,100.0,82.2,1248.02,0.0,70.0,69.02666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,20.22000000000001,0.0
1027,2025-02-08 02:45:00,906.88,-341.14,0.0,100.0,83.06666666666666,1250.8466666666666,0.0,70.0,69.20666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.660000000000004,0.0
1028,2025-02-08 03:00:00,901.23,-339.02,0.0,100.0,85.18333333333334,1252.966666666667,0.0,70.0,69.80666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,22.25,0.0
1029,2025-02-08 03:15:00,901.94,-339.0200000000001,0.0,100.0,85.29333333333334,1252.26,0.0,70.0,69.51666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.03,0.0
1030,2025-02-08 03:30:00,896.2866666666665,-355.97,0.0,100.0,84.72,1252.26,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.91,0.0
1031,2025-02-08 03:45:00,902.6433333333332,-349.62,0.0,100.0,84.45666666666666,1250.8466666666666,0.0,70.0,69.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.31,0.0
1032,2025-02-08 04:00:00,903.35,-351.74,0.0,100.0,84.99,1246.61,0.0,70.0,68.66333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.86,0.0
1033,2025-02-08 04:15:00,909.0,-319.94999999999993,0.0,100.0,82.14999999999999,1250.14,0.0,70.0,69.13,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.779999999999998,0.0
1034,2025-02-08 04:30:00,905.4666666666668,-332.67,0.0,100.0,83.65333333333334,1250.8466666666666,0.0,70.0,69.39,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.15,0.0
1035,2025-02-08 04:45:00,919.5966666666668,-349.6200000000001,0.0,100.0,84.26666666666667,1251.5533333333333,0.0,70.0,69.37333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,20.460000000000008,0.0
1036,2025-02-08 05:00:00,921.7133333333336,-332.6600000000001,0.0,100.0,85.24333333333334,1252.26,0.0,70.0,69.46333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.95,0.0
1037,2025-02-08 05:15:00,913.24,-334.78,0.0,100.0,84.44333333333333,1252.26,0.0,70.0,69.41000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.090000000000003,0.0
1038,2025-02-08 05:30:00,919.5933333333334,-334.78,0.0,100.0,84.95666666666666,1252.26,0.0,70.0,69.50333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.760000000000005,0.0
1039,2025-02-08 05:45:00,910.4133333333332,-328.42999999999995,0.0,100.0,84.89999999999999,1252.9666666666667,0.0,70.0,69.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.279999999999998,0.0
1040,2025-02-08 06:00:00,911.12,-351.74,0.0,100.0,84.96666666666665,1254.38,0.0,70.0,69.76333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.28,0.0
1041,2025-02-08 06:15:00,913.9433333333332,-353.8600000000001,0.0,100.0,85.1,1256.5,0.0,70.0,69.99333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.25,0.0
1042,2025-02-08 06:30:00,911.12,-336.91,0.0,100.0,84.95,1260.0233333333333,0.0,70.0,70.56,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.459999999999997,0.0
1043,2025-02-08 06:45:00,916.77,-345.3699999999999,0.0,100.0,84.83,1267.7966666666666,0.0,70.0,71.56,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,24.370000000000005,0.0
1044,2025-02-08 07:00:00,912.53,-355.9699999999999,0.0,100.0,84.86,1284.04,0.0,70.0,73.71333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.42,0.0
1045,2025-02-08 07:15:00,909.7066666666666,-377.16,0.0,100.0,84.87333333333333,1292.5200000000002,0.0,70.0,74.90666666666665,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,24.61,0.0
1046,2025-02-08 07:30:00,910.06,-379.2800000000001,0.0,100.0,89.33,1302.05,0.0,70.0,76.16499999999999,74.0,0.0,70.0,,72.0,69.845,,,84.0,69.0,1.0,,85.0,68.0,24.34,0.0
1047,2025-02-08 07:45:00,908.2933333333334,-396.2299999999999,0.0,100.0,85.69333333333333,1293.93,0.0,70.0,75.21,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,28.989999999999995,0.0
1048,2025-02-08 08:00:00,914.6533333333332,-391.9899999999999,0.0,100.0,86.30333333333333,1297.4566666666667,0.0,70.0,75.62333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.74,0.0
1049,2025-02-08 08:15:00,898.4033333333333,-387.75,0.0,100.0,87.68,1300.99,0.0,70.0,75.97333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.190000000000005,0.0
1050,2025-02-08 08:30:00,900.5233333333334,-402.58,0.0,100.0,87.16666666666667,1299.5766666666666,0.0,70.0,75.71666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.380000000000003,0.0
1051,2025-02-08 08:45:00,911.1166666666668,-413.17999999999984,0.0,100.0,86.75,1298.1633333333332,0.0,70.0,75.75333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,26.859999999999992,0.0
1052,2025-02-08 09:00:00,933.7233333333334,-379.2799999999999,0.0,100.0,87.17,1298.87,0.0,70.0,75.82333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.89999999999999,0.0
1053,2025-02-08 09:15:00,947.14,-366.56000000000006,0.0,100.0,86.84666666666665,1298.1633333333332,0.0,70.0,75.74666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.71,0.0
1054,2025-02-08 09:30:00,940.0733333333332,-353.8499999999999,0.0,100.0,87.46666666666665,1296.753333333333,0.0,70.0,75.56666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.550000000000004,0.0
1055,2025-02-08 09:45:00,942.1966666666668,-351.74,0.0,100.0,87.48666666666666,1298.87,0.0,70.0,75.77666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.36999999999999,0.0
1056,2025-02-08 10:00:00,942.9,-349.6099999999999,0.0,100.0,87.34333333333332,1298.87,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.61,0.0
1057,2025-02-08 10:15:00,949.9633333333333,-362.3299999999999,0.0,100.0,87.06666666666666,1298.87,0.0,70.0,75.77333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.4,0.0
1058,2025-02-08 10:30:00,937.96,-353.8499999999999,0.0,100.0,86.75666666666666,1297.46,0.0,70.0,75.55333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,25.93,0.0
1059,2025-02-08 10:45:00,941.4866666666668,-362.33000000000015,0.0,100.0,88.86666666666667,1298.87,0.0,70.0,75.81333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.55,0.0
1060,2025-02-08 11:00:00,933.0133333333332,-355.9699999999999,0.0,100.0,86.43666666666667,1298.87,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.669999999999995,0.0
1061,2025-02-08 11:15:00,929.48,-364.4500000000001,0.0,100.0,85.45666666666666,1292.5166666666669,0.0,70.0,75.30666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.62,0.0
1062,2025-02-08 11:30:00,933.72,-355.98,0.0,100.0,86.60000000000001,1298.87,0.0,70.0,75.71333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.359999999999992,0.0
1063,2025-02-08 11:45:00,925.95,-370.79999999999984,0.0,100.0,87.33666666666666,1298.87,0.0,70.0,75.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.590000000000003,0.0
1064,2025-02-08 12:00:00,931.6033333333334,-362.3299999999999,0.0,100.0,86.27,1298.87,0.0,70.0,75.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.950000000000003,0.0
1065,2025-02-08 12:15:00,933.01,-366.56,0.0,100.0,85.66000000000001,1293.9266666666665,0.0,70.0,75.21666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.289999999999992,0.0
1066,2025-02-08 12:30:00,925.2466666666666,-358.09000000000003,0.0,100.0,86.39,1298.87,0.0,70.0,75.76,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.25999999999999,0.0
1067,2025-02-08 12:45:00,924.5366666666667,-381.3899999999999,0.0,100.0,86.95333333333333,1298.87,0.0,70.0,75.79,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.37,0.0
1068,2025-02-08 13:00:00,925.9500000000002,-375.0399999999999,0.0,100.0,86.65333333333332,1291.1033333333332,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.590000000000003,0.0
1069,2025-02-08 13:15:00,925.2433333333332,-372.9199999999999,0.0,100.0,87.25666666666666,1298.1633333333332,0.0,70.0,75.82000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.789999999999992,0.0
1070,2025-02-08 13:30:00,926.6566666666668,-375.0399999999999,0.0,100.0,85.76333333333332,1294.6366666666663,0.0,70.0,75.23666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.61,0.0
1071,2025-02-08 13:45:00,920.3,-360.21000000000004,0.0,100.0,86.89333333333333,1297.46,0.0,70.0,75.50333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.34,0.0
1072,2025-02-08 14:00:00,930.185,-385.64,0.0,100.0,85.53,1281.92,0.0,70.0,73.535,74.0,0.0,70.0,,72.0,70.08,,,84.0,69.0,1.0,,85.0,68.0,24.390000000000008,0.0
1073,2025-02-08 14:15:00,925.4225,-360.21000000000004,0.0,100.0,85.57249999999999,1293.0500000000002,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.99000000000001,,,84.0,69.0,1.0,,85.0,68.0,24.18,0.0
1074,2025-02-08 14:30:00,937.9566666666666,-349.6200000000001,0.0,100.0,85.77333333333333,1284.746666666667,0.0,70.0,73.83666666666666,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,24.029999999999998,0.0
1075,2025-02-08 14:45:00,935.1333333333332,-339.02,0.0,100.0,85.48333333333333,1272.743333333333,0.0,70.0,72.21,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,24.169999999999995,0.0
1076,2025-02-08 15:00:00,922.42,-341.1399999999999,0.0,100.0,85.34666666666665,1267.09,0.0,70.0,71.34333333333333,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,23.72,0.0
1077,2025-02-08 15:15:00,926.6566666666668,-351.73,0.0,100.0,85.65333333333332,1256.496666666667,0.0,70.0,70.16,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.629999999999995,0.0
1078,2025-02-08 15:30:00,925.95,-317.84000000000015,0.0,100.0,81.87,1248.0200000000002,0.0,70.0,68.96333333333332,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,23.849999999999994,0.0
1079,2025-02-08 15:45:00,931.6033333333334,-326.31000000000006,0.0,100.0,84.52999999999999,1258.6133333333337,0.0,70.0,70.30666666666667,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,19.529999999999998,0.0
1080,2025-02-08 16:00:00,925.2466666666668,-328.42,0.0,100.0,81.85333333333334,1242.3666666666668,0.0,70.0,68.06333333333333,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,23.97,0.0
1081,2025-02-08 16:15:00,942.9033333333332,-326.30000000000007,0.0,100.0,82.05,1237.4266666666665,0.0,70.0,67.48,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.54,0.0
1082,2025-02-08 16:30:00,926.6566666666668,-292.41,0.0,100.0,82.40333333333334,1228.243333333333,0.0,70.0,66.25,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.53000000000001,0.0
1083,2025-02-08 16:45:00,931.6033333333334,-283.93000000000006,0.0,100.0,81.39333333333333,1206.35,0.0,70.0,63.71666666666667,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.40000000000001,0.0
1084,2025-02-08 17:00:00,935.13,-264.86,0.0,100.0,79.31333333333333,1188.6933333333334,0.0,70.0,60.98666666666667,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.45000000000001,0.0
1085,2025-02-08 17:15:00,923.83,-260.6299999999999,0.0,100.0,79.76,1164.6766666666665,0.0,70.0,57.59666666666666,74.0,0.0,70.0,,72.0,70.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.129999999999995,0.0
1086,2025-02-08 17:30:00,932.31,-226.72000000000003,0.0,100.0,78.66000000000001,1121.5933333333332,0.0,70.0,51.96666666666667,74.0,0.0,70.0,,72.0,70.44,,,84.0,69.0,1.0,,85.0,68.0,15.0,0.0
1087,2025-02-08 17:45:00,932.3066666666668,-165.2700000000001,0.0,100.0,75.75666666666667,1082.04,0.0,70.0,46.57,74.0,0.0,70.0,,72.0,70.52,,,84.0,69.0,1.0,,85.0,68.0,9.929999999999993,0.0
1088,2025-02-08 18:00:00,939.3733333333332,-129.25,0.0,100.0,74.93,1051.67,0.0,70.0,42.45,74.0,0.0,70.0,,72.0,70.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.840000000000003,0.0
1089,2025-02-08 18:15:00,941.49,-108.06000000000006,0.0,100.0,75.10000000000001,1025.5366666666666,0.0,70.0,39.04666666666667,74.0,0.0,70.0,,72.0,70.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,8.680000000000007,0.0
