,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1090,2025-02-08 18:30:00,952.0833333333334,-65.68000000000006,0.0,100.0,74.17,995.8733333333332,0.0,70.0,34.830000000000005,74.0,0.0,70.0,,72.0,70.5,,,84.0,69.0,1.0,,85.0,68.0,8.689999999999998,0.0
1091,2025-02-08 18:45:00,947.8466666666668,-42.38,0.0,100.0,71.19666666666667,981.7466666666666,0.0,70.0,32.53333333333333,74.0,0.0,70.0,,72.0,70.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,7.510000000000005,0.0
1092,2025-02-08 19:00:00,956.32,-50.860000000000014,0.0,100.0,66.03666666666668,1075.6833333333334,0.0,70.0,45.330000000000005,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,7.979999999999997,0.0
1093,2025-02-08 19:15:00,957.03,-161.0300000000001,0.0,100.0,71.53333333333333,1126.5366666666666,0.0,70.0,52.46,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,9.879999999999995,0.0
1094,2025-02-08 19:30:00,946.4333333333334,-167.38999999999987,0.0,100.0,72.08333333333333,1147.02,0.0,70.0,55.196666666666665,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,14.769999999999996,0.0
1095,2025-02-08 19:45:00,940.78,-203.41,0.0,100.0,72.70666666666666,1171.0333333333333,0.0,70.0,58.35666666666666,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,14.809999999999995,0.0
1096,2025-02-08 20:00:00,934.4266666666666,-237.31999999999996,0.0,100.0,73.58,1175.2733333333333,0.0,70.0,58.97666666666667,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.690000000000005,0.0
1097,2025-02-08 20:15:00,945.02,-247.90999999999983,0.0,100.0,74.18666666666667,1164.6766666666665,0.0,70.0,57.64333333333334,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,14.399999999999991,0.0
1098,2025-02-08 20:30:00,934.4266666666666,-209.77,0.0,100.0,73.01666666666667,1150.55,0.0,70.0,55.78333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.440000000000005,0.0
1099,2025-02-08 20:45:00,916.0633333333334,-214.0000000000001,0.0,100.0,70.16000000000001,1195.0466666666669,0.0,70.0,61.72,74.0,0.0,70.0,,72.0,69.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.029999999999994,0.0
1100,2025-02-08 21:00:00,915.36,-313.59000000000003,0.0,100.0,71.96,1214.12,0.0,70.0,64.48666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.28000000000001,0.0
1101,2025-02-08 21:15:00,889.93,-305.1199999999999,0.0,100.0,74.46333333333332,1260.736666666667,0.0,70.0,70.70333333333333,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.19,0.0
1102,2025-02-08 21:30:00,895.5799999999999,-370.81000000000006,0.0,100.0,75.27666666666666,1257.91,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.47000000000001,0.0
1103,2025-02-08 21:45:00,900.5233333333332,-360.2100000000001,0.0,100.0,78.83999999999999,1262.1466666666668,0.0,70.0,70.86,74.0,0.0,70.0,,72.0,69.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.21999999999999,0.0
1104,2025-02-08 22:00:00,919.5933333333334,,0.0,100.0,76.39333333333333,1209.1733333333334,0.0,70.0,63.72,74.0,0.0,70.0,,72.0,70.13333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1105,2025-02-08 22:15:00,932.3066666666668,,0.0,100.0,73.5,1183.746666666667,0.0,70.0,60.29,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1106,2025-02-08 22:30:00,928.7733333333334,,0.0,100.0,73.25333333333333,1198.5800000000002,0.0,70.0,62.05666666666667,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,,
1107,2025-02-08 22:45:00,933.0133333333332,,0.0,100.0,77.49666666666667,1209.88,0.0,70.0,63.78,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1108,2025-02-08 23:00:00,928.07,,0.0,100.0,77.39,1212.7066666666667,0.0,70.0,64.06333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
1109,2025-02-08 23:15:00,926.6533333333332,,0.0,100.0,77.11333333333333,1217.65,0.0,70.0,64.30666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,,
1110,2025-02-08 23:30:00,940.0733333333334,,0.0,100.0,80.69,1219.0633333333333,0.0,70.0,64.89333333333333,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1111,2025-02-08 23:45:00,955.6133333333332,,0.0,100.0,80.15333333333334,1159.0266666666666,0.0,70.0,57.06666666666666,74.0,0.0,70.0,,72.0,70.29666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1112,2025-02-09 00:00:00,965.5033333333334,,0.0,100.0,77.95,1108.1733333333334,0.0,70.0,50.123333333333335,74.0,0.0,70.0,,72.0,70.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1113,2025-02-09 00:15:00,983.8666666666668,-129.2499999999999,0.0,100.0,77.14666666666666,1104.6433333333332,0.0,70.0,49.53666666666667,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.989999999999997,0.0
1114,2025-02-09 00:30:00,965.5,-131.37,0.0,100.0,75.41666666666667,1096.8733333333332,0.0,70.0,48.45,74.0,0.0,70.0,,72.0,70.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.799999999999995,0.0
1115,2025-02-09 00:45:00,965.5,-137.7299999999999,0.0,100.0,75.29666666666667,1108.17,0.0,70.0,50.080000000000005,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.0,0.0
1116,2025-02-09 01:00:00,968.33,-146.20000000000005,0.0,100.0,76.85333333333334,1110.29,0.0,70.0,50.083333333333336,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,9.980000000000004,0.0
1117,2025-02-09 01:15:00,967.62,-141.96000000000004,0.0,100.0,79.28666666666668,1118.7700000000002,0.0,70.0,51.14333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.97999999999999,0.0
1118,2025-02-09 01:30:00,971.1533333333332,-141.97000000000003,0.0,100.0,79.43,1118.77,0.0,70.0,51.47,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,13.939999999999998,0.0
1119,2025-02-09 01:45:00,973.98,-152.55999999999997,0.0,100.0,79.27666666666666,1118.77,0.0,70.0,51.55,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.300000000000011,0.0
1120,2025-02-09 02:00:00,974.6833333333334,-150.43999999999994,0.0,100.0,78.89,1123.7133333333334,0.0,70.0,52.02333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.370000000000005,0.0
1121,2025-02-09 02:15:00,973.9766666666666,-163.14999999999998,0.0,100.0,78.69333333333333,1147.02,0.0,70.0,55.17333333333334,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.519999999999996,0.0
1122,2025-02-09 02:30:00,969.0366666666667,-192.81999999999996,0.0,100.0,78.13333333333334,1167.506666666667,0.0,70.0,57.92666666666667,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,15.689999999999998,0.0
1123,2025-02-09 02:45:00,970.45,-228.83999999999992,0.0,100.0,79.08,1214.1166666666668,0.0,70.0,64.05666666666667,74.0,0.0,70.0,,72.0,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,15.990000000000007,0.0
1124,2025-02-09 03:00:00,963.38,-288.16,0.0,100.0,83.93333333333334,1254.38,0.0,70.0,69.85000000000001,74.0,0.0,70.0,,72.0,69.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.130000000000003,0.0
1125,2025-02-09 03:15:00,961.97,-290.2900000000001,0.0,100.0,84.89,1258.6133333333337,0.0,70.0,70.06666666666666,74.0,0.0,70.0,,72.0,69.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,21.039999999999992,0.0
1126,2025-02-09 03:30:00,945.7266666666666,-296.64,0.0,100.0,84.77,1273.4466666666667,0.0,70.0,72.2,74.0,0.0,70.0,,72.0,69.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,24.35,0.0
1127,2025-02-09 03:45:00,914.65,-347.49,0.0,100.0,86.22333333333334,1297.46,0.0,70.0,75.27333333333333,74.0,0.0,70.0,,72.0,69.62,,,84.0,69.0,1.0,,85.0,68.0,24.28000000000001,0.0
1128,2025-02-09 04:00:00,909.0033333333334,-396.23,0.0,100.0,87.53333333333335,1298.87,0.0,70.0,75.76,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,28.02,0.0
1129,2025-02-09 04:15:00,887.8100000000001,-402.58,0.0,100.0,87.50666666666666,1302.4033333333334,0.0,70.0,76.35666666666667,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.25,0.0
1130,2025-02-09 04:30:00,893.46,-417.4199999999999,0.0,100.0,88.70666666666666,1302.4033333333334,0.0,70.0,76.28333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.71,0.0
1131,2025-02-09 04:45:00,884.9833333333332,-415.30000000000007,0.0,100.0,87.52333333333333,1305.23,0.0,70.0,76.65666666666667,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,28.480000000000004,0.0
1132,2025-02-09 05:00:00,880.7466666666668,-413.18,0.0,100.0,88.46666666666665,1316.5266666666666,0.0,70.0,77.87,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.450000000000003,0.0
1133,2025-02-09 05:15:00,890.64,-447.08,0.0,100.0,88.22666666666667,1317.236666666667,0.0,70.0,78.36333333333333,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,28.58,0.0
1134,2025-02-09 05:30:00,889.93,-417.4200000000001,0.0,100.0,88.2,1327.8333333333333,0.0,70.0,79.62666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.880000000000003,0.0
1135,2025-02-09 05:45:00,886.75,-440.7300000000001,0.0,100.0,88.185,1335.95,0.0,70.0,80.85,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,28.880000000000003,0.0
1136,2025-02-09 06:00:00,893.105,-455.56,0.0,100.0,89.7325,1342.31,0.0,70.0,81.6425,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,28.96999999999999,0.0
1137,2025-02-09 06:15:00,899.82,-434.3700000000001,0.0,100.0,89.69,1346.1966666666667,0.0,70.0,82.00333333333333,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,29.370000000000005,0.0
1138,2025-02-09 06:30:00,904.7633333333332,-434.37,0.0,100.0,89.62,1346.9,0.0,70.0,82.33999999999999,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,29.349999999999994,0.0
1139,2025-02-09 06:45:00,884.2833333333333,-449.19999999999993,0.0,100.0,90.65,1347.61,0.0,70.0,82.36,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.07,0.0
1140,2025-02-09 07:00:00,879.3366666666667,-470.39,0.0,100.0,90.60666666666668,1346.1966666666667,0.0,70.0,82.17666666666668,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,33.14,0.0
1141,2025-02-09 07:15:00,887.8066666666667,-457.68,0.0,100.0,89.50333333333333,1345.49,0.0,70.0,82.11333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,33.09,0.0
1142,2025-02-09 07:30:00,904.0566666666668,-444.97,0.0,100.0,90.54,1345.49,0.0,70.0,82.07,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.82000000000001,0.0
1143,2025-02-09 07:45:00,891.3433333333332,-430.13,0.0,100.0,90.79333333333334,1346.9033333333334,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,30.57,0.0
1144,2025-02-09 08:00:00,894.1666666666666,-451.32,0.0,100.0,90.77333333333333,1345.49,0.0,70.0,82.13,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.42,0.0
1145,2025-02-09 08:15:00,902.6466666666666,-444.97,0.0,100.0,90.66,1340.5466666666669,0.0,70.0,81.48666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,29.730000000000004,0.0
1146,2025-02-09 08:30:00,904.0566666666668,-432.2500000000001,0.0,100.0,91.03,1346.9033333333334,0.0,70.0,82.19,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,29.07999999999999,0.0
1147,2025-02-09 08:45:00,911.1166666666668,-432.25,0.0,100.0,89.45,1343.37,0.0,70.0,81.74666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.13999999999999,0.0
1148,2025-02-09 09:00:00,914.65,-425.8999999999999,0.0,100.0,90.26,1345.49,0.0,70.0,82.12333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.95,0.0
1149,2025-02-09 09:15:00,913.24,-421.66,0.0,100.0,90.77,1345.49,0.0,70.0,82.15333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,31.58,0.0
1150,2025-02-09 09:30:00,930.1866666666666,-428.01,0.0,100.0,89.61666666666667,1343.37,0.0,70.0,81.77666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.0,0.0
1151,2025-02-09 09:45:00,921.7133333333336,-421.66,0.0,100.0,90.05666666666667,1346.9033333333334,0.0,70.0,82.18333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.06,0.0
1152,2025-02-09 10:00:00,917.4766666666668,-425.9,0.0,100.0,92.07333333333332,1346.9033333333334,0.0,70.0,82.18333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,33.07,0.0
1153,2025-02-09 10:15:00,929.4833333333332,-425.9,0.0,100.0,91.45,1344.7833333333333,0.0,70.0,82.14333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.349999999999994,0.0
1154,2025-02-09 10:30:00,930.8933333333334,-413.18000000000006,0.0,100.0,92.38333333333333,1346.9033333333334,0.0,70.0,82.25333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.89000000000001,0.0
1155,2025-02-09 10:45:00,928.07,-406.83,0.0,100.0,96.38666666666666,1393.5199999999998,0.0,70.0,88.47666666666667,74.0,0.0,70.0,,72.0,69.66000000000001,,,84.0,69.0,1.0,,85.0,68.0,33.150000000000006,0.0
1156,2025-02-09 11:00:00,925.95,-548.79,0.0,100.0,99.69666666666666,1434.4833333333331,0.0,70.0,94.22333333333331,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
1157,2025-02-09 11:15:00,930.89,-529.72,0.0,100.0,101.96666666666664,1451.4333333333334,0.0,70.0,96.25,74.0,0.0,70.0,,72.0,69.64,,,84.0,69.0,1.0,,85.0,68.0,43.54,0.0
1158,2025-02-09 11:30:00,920.3,-491.58,0.0,100.0,93.54666666666668,1390.6933333333334,0.0,70.0,88.13,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,37.21,0.0
1159,2025-02-09 11:45:00,919.5933333333334,-466.1599999999999,0.0,100.0,92.12,1387.1633333333332,0.0,70.0,87.64666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.22,0.0
1160,2025-02-09 12:00:00,910.4133333333332,-478.8699999999999,0.0,100.0,92.04666666666668,1380.8033333333333,0.0,70.0,86.77666666666669,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,33.160000000000004,0.0
1161,2025-02-09 12:15:00,902.6466666666666,-470.3900000000001,0.0,100.0,92.06,1377.2700000000002,0.0,70.0,86.32,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.050000000000004,0.0
1162,2025-02-09 12:30:00,904.0566666666668,-480.98,0.0,100.0,92.03333333333336,1369.506666666667,0.0,70.0,85.32333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.129999999999995,0.0
1163,2025-02-09 12:45:00,907.5866666666668,-453.44000000000005,0.0,100.0,92.00666666666666,1362.4399999999998,0.0,70.0,84.48,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,33.14,0.0
1164,2025-02-09 13:00:00,921.71,-457.68000000000006,0.0,100.0,91.89666666666666,1364.5566666666666,0.0,70.0,84.83333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.2,0.0
1165,2025-02-09 13:15:00,924.54,-457.68,0.0,100.0,92.0,1375.8566666666666,0.0,70.0,86.19666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.21000000000001,0.0
1166,2025-02-09 13:30:00,926.6566666666668,-447.08,0.0,100.0,93.45333333333332,1389.2766666666666,0.0,70.0,88.44333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,32.98,0.0
1167,2025-02-09 13:45:00,928.7766666666666,-476.75,0.0,100.0,92.18666666666668,1382.2166666666665,0.0,70.0,87.08333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.23,0.0
1168,2025-02-09 14:00:00,937.25,-447.0799999999999,0.0,100.0,92.11666666666667,1365.2666666666669,0.0,70.0,84.67333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,33.07,0.0
1169,2025-02-09 14:15:00,937.9566666666666,-421.66,0.0,100.0,92.26333333333334,1353.256666666667,0.0,70.0,83.25,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.980000000000004,0.0
1170,2025-02-09 14:30:00,946.4333333333334,-408.9500000000001,0.0,100.0,90.74333333333334,1347.61,0.0,70.0,82.36666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.1,0.0
1171,2025-02-09 14:45:00,945.0233333333332,-402.59,0.0,100.0,90.11,1346.9,0.0,70.0,82.23,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.72,0.0
1172,2025-02-09 15:00:00,947.8466666666668,-404.70000000000016,0.0,100.0,89.00333333333333,1340.5433333333333,0.0,70.0,81.33666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.75,0.0
1173,2025-02-09 15:15:00,933.01,-389.87,0.0,100.0,89.82666666666667,1339.1333333333334,0.0,70.0,81.27,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,30.8,0.0
1174,2025-02-09 15:30:00,931.6,-423.78,0.0,100.0,88.43,1328.54,0.0,70.0,79.74,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.93,0.0
1175,2025-02-09 15:45:00,932.3066666666668,-398.35,0.0,100.0,88.57333333333334,1320.0600000000002,0.0,70.0,78.67999999999999,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,28.96,0.0
1176,2025-02-09 16:00:00,948.5533333333332,-402.58,0.0,100.0,87.48,1303.82,0.0,70.0,76.81333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.980000000000004,0.0
1177,2025-02-09 16:15:00,947.8433333333332,-345.3800000000001,0.0,100.0,87.47333333333331,1298.1666666666667,0.0,70.0,75.63333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.54,0.0
1178,2025-02-09 16:30:00,945.0233333333332,-343.2600000000001,0.0,100.0,84.62666666666667,1288.986666666667,0.0,70.0,74.45,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.319999999999997,0.0
1179,2025-02-09 16:45:00,961.2633333333332,-341.1400000000001,0.0,100.0,84.57,1289.6933333333334,0.0,70.0,74.58333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
1180,2025-02-09 17:00:00,953.4933333333332,-330.54999999999995,0.0,100.0,84.78,1291.1066666666668,0.0,70.0,74.63000000000001,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
1181,2025-02-09 17:15:00,959.8533333333334,-330.55000000000007,0.0,100.0,84.71333333333332,1280.506666666667,0.0,70.0,73.38333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.279999999999998,0.0
1182,2025-02-09 17:30:00,959.8533333333334,-317.83000000000004,0.0,100.0,84.58999999999999,1271.33,0.0,70.0,72.17666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,24.34,0.0
1183,2025-02-09 17:45:00,955.6166666666668,-313.6,0.0,100.0,84.7,1264.263333333333,0.0,70.0,71.13,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.29,0.0
1184,2025-02-09 18:00:00,954.91,-298.76,0.0,100.0,84.90333333333332,1260.0266666666666,0.0,70.0,70.56,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.51,0.0
1185,2025-02-09 18:15:00,957.03,-298.76,0.0,100.0,83.14666666666666,1250.8466666666666,0.0,70.0,69.30333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
1186,2025-02-09 18:30:00,957.03,-279.68999999999994,0.0,100.0,82.36,1251.5533333333333,0.0,70.0,69.36333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.980000000000004,0.0
1187,2025-02-09 18:45:00,952.0833333333334,-303.0,0.0,100.0,83.04666666666667,1252.256666666667,0.0,70.0,69.81,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.209999999999997,0.0
1188,2025-02-09 19:00:00,957.7333333333332,-294.5200000000001,0.0,100.0,83.44333333333333,1252.9633333333334,0.0,70.0,69.57666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.14,0.0
1189,2025-02-09 19:15:00,951.3766666666668,-294.52,0.0,100.0,83.50999999999999,1253.6666666666667,0.0,70.0,69.7,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,20.070000000000007,0.0
1190,2025-02-09 19:30:00,959.8533333333334,-294.52,0.0,100.0,84.08,1255.0866666666668,0.0,70.0,69.78333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.319999999999997,0.0
1191,2025-02-09 19:45:00,951.3766666666668,-311.48000000000013,0.0,100.0,82.58,1250.8466666666666,0.0,70.0,69.43,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.359999999999992,0.0
1192,2025-02-09 20:00:00,956.32,-305.1200000000001,0.0,100.0,84.93,1256.496666666667,0.0,70.0,70.08333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.34,0.0
1193,2025-02-09 20:15:00,959.1466666666666,-307.23,0.0,100.0,83.64,1252.26,0.0,70.0,69.61,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.290000000000006,0.0
1194,2025-02-09 20:30:00,971.86,-279.69000000000005,0.0,100.0,85.12666666666667,1267.0866666666668,0.0,70.0,71.71,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.22,0.0
1195,2025-02-09 20:45:00,960.56,-281.80999999999995,0.0,100.0,82.64666666666666,1248.02,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,24.33,0.0
1196,2025-02-09 21:00:00,972.5666666666666,-286.04999999999995,0.0,100.0,84.50666666666666,1250.8466666666666,0.0,70.0,69.54333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.210000000000008,0.0
1197,2025-02-09 21:15:00,961.97,-260.6200000000001,0.0,100.0,83.63,1250.14,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,22.52,0.0
1198,2025-02-09 21:30:00,969.0333333333332,-288.1700000000001,0.0,100.0,83.67,1253.67,0.0,70.0,69.68,74.0,0.0,70.0,,72.0,69.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.36,0.0
1199,2025-02-09 21:45:00,964.0933333333334,-292.39999999999986,0.0,100.0,83.50666666666666,1243.7866666666666,0.0,70.0,68.31666666666666,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.250000000000007,0.0
1200,2025-02-09 22:00:00,973.27,-264.8599999999999,0.0,100.0,78.01333333333334,1202.8166666666666,0.0,70.0,62.71666666666667,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,20.250000000000007,0.0
1201,2025-02-09 22:15:00,961.97,-228.83999999999992,0.0,100.0,77.79333333333334,1201.4066666666668,0.0,70.0,62.64333333333334,74.0,0.0,70.0,,72.0,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.159999999999997,0.0
1202,2025-02-09 22:30:00,960.56,-245.79,0.0,100.0,80.42333333333333,1208.4666666666667,0.0,70.0,63.53666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.989999999999995,0.0
1203,2025-02-09 22:45:00,962.6766666666668,-241.55000000000007,0.0,100.0,80.36,1228.24,0.0,70.0,66.17666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.129999999999995,0.0
1204,2025-02-09 23:00:00,973.9766666666666,-275.45000000000005,0.0,100.0,81.64999999999999,1250.14,0.0,70.0,69.06666666666666,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.249999999999996,0.0
1205,2025-02-09 23:15:00,960.56,-286.05000000000007,0.0,100.0,84.42,1260.0233333333333,0.0,70.0,70.56,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.26,0.0
1206,2025-02-09 23:30:00,964.7966666666666,-294.52,0.0,100.0,84.50333333333333,1266.3833333333334,0.0,70.0,71.42333333333333,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,24.40000000000001,0.0
1207,2025-02-09 23:45:00,952.79,-294.5300000000001,0.0,100.0,88.90333333333335,1331.3633333333337,0.0,70.0,80.15666666666667,74.0,0.0,70.0,,72.0,69.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.480000000000004,0.0
1208,2025-02-10 00:00:00,956.3233333333334,,0.0,100.0,89.88666666666666,1343.37,0.0,70.0,81.69666666666667,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,,
1209,2025-02-10 00:15:00,945.7266666666666,,0.0,100.0,90.29,1342.6633333333332,0.0,70.0,81.61666666666666,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1210,2025-02-10 00:30:00,953.4966666666666,,0.0,100.0,88.79666666666667,1338.4233333333334,0.0,70.0,81.08666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1211,2025-02-10 00:45:00,947.14,,0.0,100.0,91.29333333333334,1344.0766666666666,0.0,70.0,81.84666666666668,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
1212,2025-02-10 01:00:00,954.9066666666668,,0.0,100.0,89.04333333333334,1334.1899999999998,0.0,70.0,80.69,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1213,2025-02-10 01:15:00,957.0266666666666,,0.0,100.0,88.68333333333334,1334.89,0.0,70.0,80.66666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
1214,2025-02-10 01:30:00,956.3233333333334,,0.0,100.0,88.79333333333334,1335.5966666666666,0.0,70.0,80.72666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,
1215,2025-02-10 01:45:00,953.4966666666666,,0.0,100.0,88.62333333333333,1338.4233333333334,0.0,70.0,81.06,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
1216,2025-02-10 02:00:00,961.2633333333332,,0.0,100.0,89.58333333333333,1344.78,0.0,70.0,81.96,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,
1217,2025-02-10 02:15:00,957.7333333333332,,0.0,100.0,88.79,1339.8366666666668,0.0,70.0,81.45,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1218,2025-02-10 02:30:00,966.9133333333332,,0.0,100.0,90.99333333333334,1345.49,0.0,70.0,82.14333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1219,2025-02-10 02:45:00,958.44,,0.0,100.0,89.17999999999999,1343.37,0.0,70.0,81.72666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1220,2025-02-10 03:00:00,963.3833333333332,,0.0,100.0,88.88999999999999,1344.0766666666666,0.0,70.0,81.94666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1221,2025-02-10 03:15:00,946.4333333333334,,0.0,100.0,89.84666666666668,1345.49,0.0,70.0,82.10333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1222,2025-02-10 03:30:00,955.6166666666668,,0.0,100.0,89.48666666666668,1345.49,0.0,70.0,82.05333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1223,2025-02-10 03:45:00,957.0266666666666,-372.92,0.0,100.0,91.05333333333331,1346.9033333333334,0.0,70.0,82.3,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.99000000000001,0.0
1224,2025-02-10 04:00:00,949.9666666666668,-379.28,0.0,100.0,91.25,1346.1966666666667,0.0,70.0,82.24,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,29.72,0.0
1225,2025-02-10 04:15:00,957.0266666666666,-396.2299999999999,0.0,100.0,90.31333333333332,1346.1966666666667,0.0,70.0,82.09666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.85,0.0
1226,2025-02-10 04:30:00,958.44,-383.52,0.0,100.0,91.02333333333333,1345.49,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,29.74000000000001,0.0
1227,2025-02-10 04:45:00,952.08,-385.64,0.0,100.0,92.01,1346.9033333333334,0.0,70.0,82.33999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,31.4,0.0
1228,2025-02-10 05:00:00,954.9066666666668,-406.83,0.0,100.0,91.13666666666666,1346.1966666666667,0.0,70.0,82.19333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.99999999999999,0.0
1229,2025-02-10 05:15:00,959.1433333333334,-406.83,0.0,100.0,91.31,1346.9033333333334,0.0,70.0,82.22333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.18,0.0
1230,2025-02-10 05:30:00,954.2033333333334,-387.7599999999999,0.0,100.0,91.79666666666668,1349.0233333333333,0.0,70.0,82.41000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.940000000000005,0.0
1231,2025-02-10 05:45:00,926.6566666666668,-406.8299999999999,0.0,100.0,91.60666666666668,1353.26,0.0,70.0,83.11,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,33.099999999999994,0.0
1232,2025-02-10 06:00:00,912.53,-444.9599999999999,0.0,100.0,91.52666666666666,1375.15,0.0,70.0,86.06,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,33.31,0.0
1233,2025-02-10 06:15:00,914.6533333333332,-468.27,0.0,100.0,91.54,1382.2166666666665,0.0,70.0,87.09333333333332,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,33.19,0.0
1234,2025-02-10 06:30:00,911.12,-468.27,0.0,100.0,94.88,1397.05,0.0,70.0,89.24,74.0,0.0,70.0,,72.0,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.31999999999999,0.0
1235,2025-02-10 06:45:00,941.4866666666668,-472.5099999999999,0.0,100.0,92.58,1389.986666666667,0.0,70.0,88.00333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,35.78000000000001,0.0
1236,2025-02-10 07:00:00,945.02,-447.09,0.0,100.0,94.86,1406.2300000000002,0.0,70.0,90.35333333333334,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.3,0.0
1237,2025-02-10 07:15:00,947.8466666666668,-485.22000000000014,0.0,100.0,95.21666666666664,1401.2833333333335,0.0,70.0,90.04666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,37.28,0.0
1238,2025-02-10 07:30:00,938.6633333333332,-442.8399999999999,0.0,100.0,94.95333333333332,1394.22,0.0,70.0,88.62666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.650000000000006,0.0
1239,2025-02-10 07:45:00,944.3166666666666,-464.03,0.0,100.0,94.96999999999998,1394.22,0.0,70.0,88.61666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.62,0.0
1240,2025-02-10 08:00:00,947.14,-459.7900000000001,0.0,100.0,97.83333333333331,1416.8233333333335,0.0,70.0,91.74,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.27,0.0
1241,2025-02-10 08:15:00,955.6133333333332,-512.77,0.0,100.0,95.15,1416.8233333333335,0.0,70.0,91.85333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.75,0.0
1242,2025-02-10 08:30:00,954.9066666666668,-453.44000000000005,0.0,100.0,95.01333333333334,1409.763333333333,0.0,70.0,90.89333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.36,0.0
1243,2025-02-10 08:45:00,948.5533333333332,-451.3299999999999,0.0,100.0,94.97,1411.17,0.0,70.0,90.99,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,37.440000000000005,0.0
1244,2025-02-10 09:00:00,952.79,-461.9100000000001,0.0,100.0,97.67,1433.7733333333333,0.0,70.0,93.74666666666668,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.6,0.0
1245,2025-02-10 09:15:00,950.67,-483.1,0.0,100.0,94.76,1426.716666666667,0.0,70.0,92.92,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,37.85,0.0
1246,2025-02-10 09:30:00,954.2033333333334,-466.1600000000001,0.0,100.0,94.67666666666666,1429.5366666666669,0.0,70.0,93.34,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,37.45,0.0
1247,2025-02-10 09:45:00,935.84,-468.27,0.0,100.0,97.09333333333332,1438.0166666666669,0.0,70.0,94.65,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.22,0.0
1248,2025-02-10 10:00:00,942.1933333333332,-512.7700000000001,0.0,100.0,94.81333333333332,1430.24,0.0,70.0,93.59333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
1249,2025-02-10 10:15:00,942.9,-493.7000000000001,0.0,100.0,97.13,1441.5433333333333,0.0,70.0,94.96666666666664,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.44,0.0
1250,2025-02-10 10:30:00,947.8466666666668,-514.89,0.0,100.0,94.67,1435.8933333333334,0.0,70.0,94.32333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
1251,2025-02-10 10:45:00,948.5533333333332,-489.4599999999999,0.0,100.0,97.21,1445.0766666666666,0.0,70.0,95.14333333333332,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.39,0.0
1252,2025-02-10 11:00:00,947.14,-510.6500000000001,0.0,100.0,102.52666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,42.98,0.0
1253,2025-02-10 11:15:00,918.8866666666668,-546.6700000000001,0.0,100.0,102.31666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
1254,2025-02-10 11:30:00,917.475,-557.27,0.0,100.0,102.47,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.125,,,84.0,69.0,1.0,,85.0,68.0,45.6,0.0
1255,2025-02-10 11:45:00,923.3,-574.22,0.0,100.0,102.2175,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.115,,,84.0,69.0,1.0,,85.0,68.0,45.3,0.0
1256,2025-02-10 12:00:00,935.1333333333332,-542.44,0.0,100.0,102.19333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,84.0,69.0,1.0,,85.0,68.0,45.42000000000001,0.0
1257,2025-02-10 12:15:00,928.7733333333334,-546.6700000000001,0.0,100.0,101.41666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.58,0.0
1258,2025-02-10 12:30:00,943.6066666666666,-559.39,0.0,100.0,101.29333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.75000000000001,0.0
1259,2025-02-10 12:45:00,940.0766666666668,-540.32,0.0,100.0,101.29,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
1260,2025-02-10 13:00:00,940.7833333333332,-529.72,0.0,100.0,101.54,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08,,,84.0,69.0,1.0,,85.0,68.0,44.78,0.0
1261,2025-02-10 13:15:00,942.9,-533.96,0.0,100.0,101.45666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.01,0.0
1262,2025-02-10 13:30:00,945.02,-538.2,0.0,100.0,101.68333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.540000000000006,0.0
1263,2025-02-10 13:45:00,943.6066666666668,-529.72,0.0,100.0,101.77,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.80333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.34,0.0
1264,2025-02-10 14:00:00,949.9633333333333,-525.48,0.0,100.0,102.11666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.866666666666674,,,84.0,69.0,1.0,,85.0,68.0,44.34,0.0
1265,2025-02-10 14:15:00,944.3133333333334,-517.01,0.0,100.0,102.32333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.25,,,84.0,69.0,1.0,,85.0,68.0,44.55,0.0
1266,2025-02-10 14:30:00,956.3233333333334,-538.2,0.0,100.0,102.47,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.65,0.0
1267,2025-02-10 14:45:00,965.5,-527.6,0.0,100.0,102.68666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.23,0.0
1268,2025-02-10 15:00:00,966.21,-519.13,0.0,100.0,102.44,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.5,,,84.0,69.0,1.0,,85.0,68.0,44.3,0.0
1269,2025-02-10 15:15:00,964.7933333333334,-519.13,0.0,100.0,102.78333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44,,,84.0,69.0,1.0,,85.0,68.0,44.3,0.0
1270,2025-02-10 15:30:00,966.2066666666666,-504.30000000000007,0.0,100.0,103.11,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.42,0.0
1271,2025-02-10 15:45:00,965.5033333333334,-504.30000000000007,0.0,100.0,103.59,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,84.0,69.0,1.0,,85.0,68.0,44.580000000000005,0.0
1272,2025-02-10 16:00:00,961.9666666666668,-514.89,0.0,100.0,103.71,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.38,0.0
1273,2025-02-10 16:15:00,978.92,-523.37,0.0,100.0,104.22333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,84.0,69.0,1.0,,85.0,68.0,44.58,0.0
1274,2025-02-10 16:30:00,972.5666666666666,-502.18000000000006,0.0,100.0,104.55,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,,84.0,69.0,1.0,,85.0,68.0,44.52,0.0
1275,2025-02-10 16:45:00,975.39,-510.65,0.0,100.0,104.77,1471.9166666666667,0.0,70.0,99.14333333333332,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.37,0.0
1276,2025-02-10 17:00:00,983.16,-491.5799999999999,0.0,100.0,97.14333333333332,1426.006666666667,0.0,70.0,92.78333333333336,74.0,0.0,70.0,,72.0,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.39999999999999,0.0
1277,2025-02-10 17:15:00,987.3966666666666,-440.7300000000001,0.0,100.0,100.08333333333331,1433.07,0.0,70.0,94.12666666666668,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,35.95,0.0
1278,2025-02-10 17:30:00,980.3333333333334,-411.07,0.0,100.0,100.28666666666668,1437.3066666666666,0.0,70.0,94.19333333333331,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,36.02,0.0
1279,2025-02-10 17:45:00,977.51,-506.41,0.0,100.0,97.42666666666666,1411.8833333333332,0.0,70.0,90.92333333333332,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
1280,2025-02-10 18:00:00,976.0966666666668,-436.49,0.0,100.0,96.54333333333334,1403.4033333333334,0.0,70.0,89.66666666666667,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,35.81,0.0
1281,2025-02-10 18:15:00,978.92,-404.69999999999993,0.0,100.0,105.75666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.49999999999999,0.0
1282,2025-02-10 18:30:00,980.3366666666668,-517.01,0.0,100.0,106.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,44.08,0.0
1283,2025-02-10 18:45:00,981.75,-493.7000000000001,0.0,100.0,106.41666666666669,1476.86,0.0,70.0,99.84333333333332,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.150000000000006,0.0
1284,2025-02-10 19:00:00,995.8733333333332,-510.65,0.0,100.0,106.74,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
1285,2025-02-10 19:15:00,985.28,-478.87,0.0,100.0,107.21333333333332,1466.9733333333334,0.0,70.0,98.55666666666669,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,44.36,0.0
1286,2025-02-10 19:30:00,984.57,-489.46,0.0,100.0,101.40333333333336,1432.3633333333337,0.0,70.0,93.98333333333332,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.150000000000006,0.0
1287,2025-02-10 19:45:00,996.58,-392.0,0.0,100.0,94.88666666666668,1378.6833333333334,0.0,70.0,86.55,74.0,0.0,70.0,,72.0,70.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.07,0.0
1288,2025-02-10 20:00:00,1007.88,-383.5200000000001,0.0,100.0,91.04,1322.8866666666663,0.0,70.0,79.13,74.0,0.0,70.0,,72.0,70.63333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.52000000000001,0.0
1289,2025-02-10 20:15:00,995.8733333333332,-309.3600000000001,0.0,100.0,90.99333333333334,1311.5833333333333,0.0,70.0,77.66333333333334,74.0,0.0,70.0,,72.0,70.50666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.8,0.0
1290,2025-02-10 20:30:00,1006.47,-296.64,0.0,100.0,87.04,1265.6766666666665,0.0,70.0,71.18333333333334,74.0,0.0,70.0,,72.0,70.61,,,84.0,69.0,1.0,,85.0,68.0,27.47000000000001,0.0
1291,2025-02-10 20:45:00,1014.9433333333332,-256.3799999999999,0.0,100.0,87.10333333333334,1266.3833333333334,0.0,70.0,71.45,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,23.52,0.0
1292,2025-02-10 21:00:00,1019.8866666666668,-245.79,0.0,100.0,85.34333333333335,1252.9633333333334,0.0,70.0,69.65666666666667,74.0,0.0,70.0,,72.0,70.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,23.2,0.0
1293,2025-02-10 21:15:00,1003.64,-237.30999999999997,0.0,100.0,85.74333333333334,1255.0833333333333,0.0,70.0,69.98666666666666,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,20.78,0.0
1294,2025-02-10 21:30:00,1003.6433333333334,-250.0300000000001,0.0,100.0,85.41666666666667,1252.9633333333334,0.0,70.0,69.52666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.4,0.0
1295,2025-02-10 21:45:00,1018.4733333333334,-252.15,0.0,100.0,84.50333333333333,1248.02,0.0,70.0,68.91000000000001,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.700000000000003,0.0
1296,2025-02-10 22:00:00,1005.0533333333332,-230.95999999999992,0.0,100.0,84.06,1252.9633333333334,0.0,70.0,69.48,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.940000000000005,0.0
1297,2025-02-10 22:15:00,1009.29,-266.9799999999999,0.0,100.0,86.60666666666667,1262.85,0.0,70.0,70.80333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.160000000000004,0.0
1298,2025-02-10 22:30:00,1011.41,-245.79,0.0,100.0,84.91666666666667,1257.2,0.0,70.0,70.19333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.190000000000005,0.0
1299,2025-02-10 22:45:00,1012.8233333333334,-228.84000000000012,0.0,100.0,86.46333333333332,1274.8566666666666,0.0,70.0,72.65666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.120000000000005,0.0
1300,2025-02-10 23:00:00,1006.4666666666668,-290.28999999999985,0.0,100.0,89.04333333333334,1299.5766666666666,0.0,70.0,75.82000000000001,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.749999999999996,0.0
1301,2025-02-10 23:15:00,1005.76,-294.52,0.0,100.0,88.75999999999999,1300.2833333333333,0.0,70.0,75.96333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.67,0.0
1302,2025-02-10 23:30:00,1010.7066666666666,-290.28,0.0,100.0,89.59333333333332,1307.35,0.0,70.0,76.84,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,25.15,0.0
1303,2025-02-10 23:45:00,998.7,-305.12,0.0,100.0,94.00666666666666,1379.39,0.0,70.0,86.67,74.0,0.0,70.0,,72.0,69.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.65,0.0
1304,2025-02-11 00:00:00,985.9833333333332,-413.18,0.0,100.0,95.68333333333332,1387.16,0.0,70.0,87.81,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,35.4,0.0
1305,2025-02-11 00:15:00,975.39,-381.4000000000001,0.0,100.0,89.22666666666667,1341.25,0.0,70.0,81.45,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,31.43,0.0
1306,2025-02-11 00:30:00,970.4433333333332,-366.57,0.0,100.0,95.34333333333332,1388.57,0.0,70.0,87.40333333333332,74.0,0.0,70.0,,72.0,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.760000000000005,0.0
1307,2025-02-11 00:45:00,957.7333333333332,-434.37,0.0,100.0,96.80333333333331,1416.1166666666668,0.0,70.0,91.63333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,35.61,0.0
1308,2025-02-11 01:00:00,966.9166666666666,-489.46,0.0,100.0,94.26,1378.6833333333334,0.0,70.0,86.58333333333333,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,35.71,0.0
1309,2025-02-11 01:15:00,972.5666666666666,-391.99,0.0,100.0,90.44,1340.5433333333333,0.0,70.0,81.25999999999999,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,31.84,0.0
1310,2025-02-11 01:30:00,958.44,-353.8600000000001,0.0,100.0,88.98333333333333,1342.6633333333332,0.0,70.0,81.59666666666668,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.919999999999995,0.0
1311,2025-02-11 01:45:00,954.2,-379.28,0.0,100.0,91.29666666666668,1349.7233333333334,0.0,70.0,82.74,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,28.109999999999992,0.0
1312,2025-02-11 02:00:00,942.1966666666668,-411.06,0.0,100.0,88.99000000000001,1334.8933333333334,0.0,70.0,80.82666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.93,0.0
1313,2025-02-11 02:15:00,941.49,-394.1100000000001,0.0,100.0,91.04666666666668,1344.7833333333335,0.0,70.0,81.92666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.06,0.0
1314,2025-02-11 02:30:00,950.67,-381.3900000000001,0.0,100.0,89.22666666666667,1339.13,0.0,70.0,81.46333333333332,74.0,0.0,70.0,,72.0,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.99000000000001,0.0
1315,2025-02-11 02:45:00,940.0766666666668,-387.7500000000001,0.0,100.0,89.08999999999999,1330.6566666666668,0.0,70.0,80.08333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,28.789999999999992,0.0
1316,2025-02-11 03:00:00,940.0733333333332,-394.11,0.0,100.0,89.01666666666667,1340.5433333333333,0.0,70.0,81.49,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.370000000000005,0.0
1317,2025-02-11 03:15:00,945.7266666666666,-402.59000000000015,0.0,100.0,88.96,1339.8366666666668,0.0,70.0,81.35333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.28,0.0
1318,2025-02-11 03:30:00,940.0766666666668,-402.59,0.0,100.0,88.96333333333332,1323.5933333333337,0.0,70.0,79.11333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.17,0.0
1319,2025-02-11 03:45:00,943.61,-372.9200000000001,0.0,100.0,89.02333333333333,1340.5433333333333,0.0,70.0,81.48,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,28.190000000000005,0.0
1320,2025-02-11 04:00:00,935.8366666666668,-385.6300000000001,0.0,100.0,88.87333333333333,1339.13,0.0,70.0,81.14,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.47,0.0
1321,2025-02-11 04:15:00,945.02,-428.0100000000001,0.0,100.0,91.17666666666666,1345.49,0.0,70.0,82.13333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.21,0.0
1322,2025-02-11 04:30:00,942.1966666666668,-391.99,0.0,100.0,89.06333333333333,1342.6633333333332,0.0,70.0,81.66666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.46,0.0
1323,2025-02-11 04:45:00,952.0833333333334,-391.99,0.0,100.0,89.16333333333334,1343.37,0.0,70.0,81.80333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.41,0.0
1324,2025-02-11 05:00:00,947.8433333333332,-394.11,0.0,100.0,91.54333333333334,1352.5533333333333,0.0,70.0,83.01666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,28.34,0.0
1325,2025-02-11 05:15:00,947.14,-404.7099999999999,0.0,100.0,93.03666666666668,1346.1966666666667,0.0,70.0,82.25,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.19,0.0
1326,2025-02-11 05:30:00,940.0733333333332,-398.35,0.0,100.0,89.09333333333332,1332.7766666666666,0.0,70.0,80.27333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,32.24999999999999,0.0
1327,2025-02-11 05:45:00,942.9,-396.23,0.0,100.0,89.00333333333333,1332.07,0.0,70.0,80.20333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,28.28,0.0
1328,2025-02-11 06:00:00,941.49,,0.0,100.0,92.74,1358.2033333333331,0.0,70.0,83.93333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1329,2025-02-11 06:15:00,935.8366666666668,,0.0,100.0,88.89666666666666,1345.49,0.0,70.0,82.03000000000002,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1330,2025-02-11 06:30:00,947.1366666666668,,0.0,100.0,90.77666666666666,1339.84,0.0,70.0,81.23666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1331,2025-02-11 06:45:00,934.4266666666666,,0.0,100.0,89.10333333333334,1331.3633333333337,0.0,70.0,80.05333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1332,2025-02-11 07:00:00,952.0833333333334,,0.0,100.0,88.84666666666668,1339.13,0.0,70.0,81.21333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1333,2025-02-11 07:15:00,948.5533333333332,,0.0,100.0,88.90666666666668,1340.5433333333333,0.0,70.0,81.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1334,2025-02-11 07:30:00,945.7266666666666,,0.0,100.0,88.84333333333332,1339.8366666666668,0.0,70.0,81.32333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
1335,2025-02-11 07:45:00,949.2566666666668,,0.0,100.0,88.94,1340.5433333333333,0.0,70.0,81.39333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1336,2025-02-11 08:00:00,956.32,,0.0,100.0,90.27333333333333,1343.37,0.0,70.0,81.87333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1337,2025-02-11 08:15:00,949.9633333333333,,0.0,100.0,88.97666666666667,1341.25,0.0,70.0,81.60000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1338,2025-02-11 08:30:00,949.26,,0.0,100.0,89.06,1340.5433333333333,0.0,70.0,81.51333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
1339,2025-02-11 08:45:00,954.2033333333334,,0.0,100.0,89.17333333333333,1342.6633333333332,0.0,70.0,81.74333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
1340,2025-02-11 09:00:00,945.7266666666666,,0.0,100.0,90.14666666666666,1343.37,0.0,70.0,81.79666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1341,2025-02-11 09:15:00,947.1366666666668,,0.0,100.0,89.00666666666666,1327.1266666666668,0.0,70.0,79.61333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1342,2025-02-11 09:30:00,953.4933333333332,,0.0,100.0,88.17666666666666,1318.6466666666668,0.0,70.0,78.42,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,,
1343,2025-02-11 09:45:00,952.7866666666667,,0.0,100.0,87.60666666666667,1319.3566666666668,0.0,70.0,78.62333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1344,2025-02-11 10:00:00,953.495,,0.0,100.0,87.235,1330.66,0.0,70.0,80.155,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,,
1345,2025-02-11 10:15:00,959.1466666666666,,0.0,100.0,90.37333333333332,1354.67,0.0,70.0,82.97666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
