,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1346,2025-02-11 10:30:00,954.9066666666668,,0.0,100.0,96.56333333333332,1430.9533333333331,0.0,70.0,93.66333333333334,74.0,0.0,70.0,,72.0,69.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1347,2025-02-11 10:45:00,960.56,,0.0,100.0,95.77,1415.4133333333332,0.0,70.0,91.43333333333334,74.0,0.0,70.0,,72.0,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1348,2025-02-11 11:00:00,959.1466666666666,,0.0,100.0,102.38,1478.2733333333333,0.0,70.0,99.94333333333331,74.0,0.0,70.0,,72.0,69.36666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1349,2025-02-11 11:15:00,959.1466666666666,,0.0,100.0,99.98666666666666,1441.5466666666664,0.0,70.0,95.05333333333331,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1350,2025-02-11 11:30:00,956.32,,0.0,100.0,102.69666666666669,1474.74,0.0,70.0,99.01666666666668,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
1351,2025-02-11 11:45:00,955.6133333333332,,0.0,100.0,103.04666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1352,2025-02-11 12:00:00,954.2,,0.0,100.0,103.02,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,84.0,69.0,1.0,,85.0,68.0,,
1353,2025-02-11 12:15:00,950.67,,0.0,100.0,103.03333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
1354,2025-02-11 12:30:00,953.4966666666666,,0.0,100.0,102.87,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69,,,84.0,69.0,1.0,,85.0,68.0,,
1355,2025-02-11 12:45:00,951.3766666666668,,0.0,100.0,102.98,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
1356,2025-02-11 13:00:00,947.14,,0.0,100.0,103.01,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
1357,2025-02-11 13:15:00,943.6066666666666,,0.0,100.0,103.06333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1358,2025-02-11 13:30:00,940.7833333333332,,0.0,100.0,102.99333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,,
1359,2025-02-11 13:45:00,945.0233333333332,,0.0,100.0,102.99666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.72000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
1360,2025-02-11 14:00:00,952.0833333333334,,0.0,100.0,102.74333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1361,2025-02-11 14:15:00,951.3766666666668,-529.72,0.0,100.0,102.53333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42,,,84.0,69.0,1.0,,85.0,68.0,44.22,0.0
1362,2025-02-11 14:30:00,950.67,-527.6,0.0,100.0,102.68333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.69333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.04,0.0
1363,2025-02-11 14:45:00,949.2566666666668,-519.13,0.0,100.0,102.54333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.4,0.0
1364,2025-02-11 15:00:00,949.2566666666668,-523.37,0.0,100.0,102.68,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.95,0.0
1365,2025-02-11 15:15:00,940.7833333333332,-533.96,0.0,100.0,102.71666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,84.0,69.0,1.0,,85.0,68.0,43.99000000000001,0.0
1366,2025-02-11 15:30:00,949.2566666666668,-544.5500000000001,0.0,100.0,102.87666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
1367,2025-02-11 15:45:00,937.25,-538.2,0.0,100.0,102.89333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.17,0.0
1368,2025-02-11 16:00:00,949.9666666666668,-536.08,0.0,100.0,102.74,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.06,0.0
1369,2025-02-11 16:15:00,950.6666666666666,-527.6,0.0,100.0,102.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.760000000000005,0.0
1370,2025-02-11 16:30:00,951.3766666666668,-523.37,0.0,100.0,103.09,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.18000000000001,0.0
1371,2025-02-11 16:45:00,662.5066666666667,-523.37,0.0,100.0,107.41666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.470000000000006,0.0
1372,2025-02-11 17:00:00,896.2866666666667,-563.62,0.0,100.0,103.24,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
1373,2025-02-11 17:15:00,909.0,-599.64,0.0,100.0,103.4,1478.2733333333333,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,44.31,0.0
1374,2025-02-11 17:30:00,913.9466666666668,-555.15,0.0,100.0,103.38666666666666,1474.0366666666669,0.0,70.0,99.28333333333336,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
1375,2025-02-11 17:45:00,892.7566666666667,-561.5,0.0,100.0,102.75333333333332,1459.2033333333331,0.0,70.0,97.57,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,44.0,0.0
1376,2025-02-11 18:00:00,894.8733333333333,-544.55,0.0,100.0,103.00666666666666,1473.33,0.0,70.0,98.74666666666668,74.0,0.0,70.0,,72.0,69.52999999999999,,,84.0,69.0,1.0,,85.0,68.0,41.99,0.0
1377,2025-02-11 18:15:00,892.0500000000001,-572.1,0.0,100.0,103.56666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04,,,84.0,69.0,1.0,,85.0,68.0,44.17,0.0
1378,2025-02-11 18:30:00,892.0466666666666,-599.64,0.0,100.0,103.56,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
1379,2025-02-11 18:45:00,908.2966666666666,-576.34,0.0,100.0,103.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.34,0.0
1380,2025-02-11 19:00:00,881.4533333333334,-546.6700000000001,0.0,100.0,103.65333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,84.0,69.0,1.0,,85.0,68.0,44.24,0.0
1381,2025-02-11 19:15:00,909.0,-595.41,0.0,100.0,103.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,,84.0,69.0,1.0,,85.0,68.0,44.18000000000001,0.0
1382,2025-02-11 19:30:00,928.0733333333332,-567.86,0.0,100.0,103.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.260000000000005,0.0
1383,2025-02-11 19:45:00,928.07,-544.5500000000001,0.0,100.0,103.76333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.6,,,84.0,69.0,1.0,,85.0,68.0,44.48,0.0
1384,2025-02-11 20:00:00,921.0066666666668,-548.79,0.0,100.0,103.61333333333334,1474.74,0.0,70.0,99.28333333333336,74.0,0.0,70.0,,72.0,69.94666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.3,0.0
1385,2025-02-11 20:15:00,932.3066666666668,-538.1899999999999,0.0,100.0,100.95666666666666,1456.3766666666668,0.0,70.0,96.63,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.36000000000001,0.0
1386,2025-02-11 20:30:00,933.0133333333332,-485.2300000000001,0.0,100.0,95.25,1414.7066666666667,0.0,70.0,91.5,74.0,0.0,70.0,,72.0,70.29666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.260000000000005,0.0
1387,2025-02-11 20:45:00,894.1666666666666,-468.2699999999999,0.0,100.0,91.28,1379.39,0.0,70.0,86.67,74.0,0.0,70.0,,72.0,70.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.11,0.0
1388,2025-02-11 21:00:00,880.04,-497.93000000000006,0.0,100.0,91.15333333333332,1380.8033333333333,0.0,70.0,86.95333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.38999999999999,0.0
1389,2025-02-11 21:15:00,899.11,-491.58,0.0,100.0,91.13,1359.6133333333337,0.0,70.0,83.94333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.21,0.0
1390,2025-02-11 21:30:00,906.1733333333332,-470.39,0.0,100.0,91.22666666666667,1359.6133333333337,0.0,70.0,84.04333333333334,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,32.34,0.0
1391,2025-02-11 21:45:00,893.4633333333333,-472.5100000000001,0.0,100.0,91.28,1370.21,0.0,70.0,85.35333333333334,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.260000000000005,0.0
1392,2025-02-11 22:00:00,892.7566666666667,-487.34000000000015,0.0,100.0,95.11,1427.4166666666667,0.0,70.0,92.98333333333332,74.0,0.0,70.0,,72.0,69.71666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.48,0.0
1393,2025-02-11 22:15:00,904.0566666666668,-538.1899999999999,0.0,100.0,97.82333333333334,1438.7166666666665,0.0,70.0,94.68333333333334,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,36.02,0.0
1394,2025-02-11 22:30:00,892.0500000000001,-553.0200000000001,0.0,100.0,103.19,1476.1533333333334,0.0,70.0,99.34333333333332,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
1395,2025-02-11 22:45:00,888.5133333333333,-603.88,0.0,100.0,103.13666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.23,0.0
1396,2025-02-11 23:00:00,910.4133333333332,-595.41,0.0,100.0,103.19,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,,84.0,69.0,1.0,,85.0,68.0,44.23,0.0
1397,2025-02-11 23:15:00,898.4033333333333,-567.86,0.0,100.0,103.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.33,0.0
1398,2025-02-11 23:30:00,886.4,-593.29,0.0,100.0,103.25,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.37,0.0
1399,2025-02-11 23:45:00,901.9366666666666,-593.29,0.0,100.0,103.23333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
1400,2025-02-12 00:00:00,906.8833333333332,-565.74,0.0,100.0,103.48,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.47,0.0
1401,2025-02-12 00:15:00,879.3333333333334,-561.5,0.0,100.0,103.51333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.46,0.0
1402,2025-02-12 00:30:00,875.0966666666667,-614.48,0.0,100.0,103.64,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.38999999999999,0.0
1403,2025-02-12 00:45:00,886.3966666666666,-593.29,0.0,100.0,103.82666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.72,0.0
1404,2025-02-12 01:00:00,870.86,-616.6,0.0,100.0,103.86333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,84.0,69.0,1.0,,85.0,68.0,44.65,0.0
1405,2025-02-12 01:15:00,858.8533333333334,-629.3100000000001,0.0,100.0,103.87333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.54999999999999,0.0
1406,2025-02-12 01:30:00,877.9200000000001,-606.0,0.0,100.0,103.90333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.12,0.0
1407,2025-02-12 01:45:00,858.8533333333334,-597.53,0.0,100.0,103.92333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.91,0.0
1408,2025-02-12 02:00:00,875.1,-646.26,0.0,100.0,103.80333333333334,1473.33,0.0,70.0,99.08666666666666,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,45.03,0.0
1409,2025-02-12 02:15:00,886.4,-584.81,0.0,100.0,98.71333333333332,1439.4233333333334,0.0,70.0,94.82666666666668,74.0,0.0,70.0,,72.0,70.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
1410,2025-02-12 02:30:00,885.6899999999999,-567.86,0.0,100.0,95.79666666666668,1417.53,0.0,70.0,91.88,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.09,0.0
1411,2025-02-12 02:45:00,844.02,-546.67,0.0,100.0,103.86333333333334,1474.0366666666669,0.0,70.0,99.34666666666668,74.0,0.0,70.0,,72.0,69.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.61,0.0
1412,2025-02-12 03:00:00,865.9133333333333,-616.6000000000001,0.0,100.0,96.23,1416.12,0.0,70.0,91.79333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
1413,2025-02-12 03:15:00,877.9200000000001,-542.4399999999999,0.0,100.0,95.55666666666669,1399.1666666666667,0.0,70.0,89.36333333333334,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,36.89000000000001,0.0
1414,2025-02-12 03:30:00,853.9066666666666,-506.4100000000001,0.0,100.0,95.15,1422.4766666666667,0.0,70.0,92.26,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.38999999999999,0.0
1415,2025-02-12 03:45:00,878.63,-582.7,0.0,100.0,101.42,1457.79,0.0,70.0,97.27666666666666,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,38.760000000000005,0.0
1416,2025-02-12 04:00:00,875.0966666666667,-548.79,0.0,100.0,101.15,1447.1966666666667,0.0,70.0,95.90333333333332,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,36.98,0.0
1417,2025-02-12 04:15:00,867.3266666666667,-550.9100000000001,0.0,100.0,94.27,1392.8100000000002,0.0,70.0,88.56666666666666,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.37,0.0
1418,2025-02-12 04:30:00,851.0833333333334,-525.4899999999999,0.0,100.0,95.53333333333336,1421.7666666666669,0.0,70.0,92.11,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.709999999999994,0.0
1419,2025-02-12 04:45:00,866.62,-565.7400000000001,0.0,100.0,94.3,1395.6366666666663,0.0,70.0,88.96,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,36.72,0.0
1420,2025-02-12 05:00:00,864.5033333333334,-500.06,0.0,100.0,98.44,1421.0600000000002,0.0,70.0,92.34666666666668,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.779999999999994,0.0
1421,2025-02-12 05:15:00,863.7966666666666,-593.2800000000001,0.0,100.0,100.73333333333332,1447.9,0.0,70.0,95.70666666666666,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,45.13,0.0
1422,2025-02-12 05:30:00,877.9233333333333,-601.76,0.0,100.0,100.06333333333332,1440.13,0.0,70.0,94.85,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.17,0.0
1423,2025-02-12 05:45:00,857.44,-567.8599999999999,0.0,100.0,95.59333333333332,1410.4666666666665,0.0,70.0,90.87666666666668,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,41.650000000000006,0.0
1424,2025-02-12 06:00:00,843.3133333333334,-572.1,0.0,100.0,103.9,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.05,0.0
1425,2025-02-12 06:15:00,865.21,-631.4300000000001,0.0,100.0,100.80666666666666,1444.37,0.0,70.0,95.45666666666666,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
1426,2025-02-12 06:30:00,873.6833333333334,-580.57,0.0,100.0,101.33,1453.55,0.0,70.0,96.53333333333336,74.0,0.0,70.0,,72.0,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.51,0.0
1427,2025-02-12 06:45:00,878.6300000000001,-548.79,0.0,100.0,95.75,1404.1133333333337,0.0,70.0,90.05333333333333,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,37.02,0.0
1428,2025-02-12 07:00:00,890.6366666666667,-525.48,0.0,100.0,93.28000000000002,1394.93,0.0,70.0,88.85333333333334,74.0,0.0,70.0,,72.0,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.85000000000001,0.0
1429,2025-02-12 07:15:00,894.8733333333333,-517.0099999999999,0.0,100.0,93.18666666666668,1387.8666666666668,0.0,70.0,87.87666666666667,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.05,0.0
1430,2025-02-12 07:30:00,863.09,-506.4100000000001,0.0,100.0,91.85666666666668,1383.63,0.0,70.0,87.14666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.96,0.0
1431,2025-02-12 07:45:00,868.0333333333333,-533.96,0.0,100.0,94.54333333333334,1409.0566666666666,0.0,70.0,90.43,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,33.00999999999999,0.0
1432,2025-02-12 08:00:00,886.3966666666666,-544.56,0.0,100.0,95.73666666666666,1428.83,0.0,70.0,93.28,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.02,0.0
1433,2025-02-12 08:15:00,894.17,-508.53,0.0,100.0,95.86333333333334,1416.1166666666668,0.0,70.0,91.63333333333333,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.760000000000005,0.0
1434,2025-02-12 08:30:00,901.9333333333334,-521.24,0.0,100.0,93.82333333333334,1392.8066666666666,0.0,70.0,88.48,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.05,0.0
1435,2025-02-12 08:45:00,868.7433333333333,-491.5799999999999,0.0,100.0,95.90666666666668,1422.4733333333334,0.0,70.0,92.72333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,34.72,0.0
1436,2025-02-12 09:00:00,871.5666666666666,-555.14,0.0,100.0,95.26,1414.7033333333331,0.0,70.0,91.47333333333334,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.900000000000006,0.0
1437,2025-02-12 09:15:00,890.6366666666667,-521.24,0.0,100.0,93.05666666666669,1390.6933333333334,0.0,70.0,88.21333333333332,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.99,0.0
1438,2025-02-12 09:30:00,892.0466666666667,-506.42,0.0,100.0,91.81,1387.1633333333332,0.0,70.0,87.70666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,32.93000000000001,0.0
1439,2025-02-12 09:45:00,891.3433333333332,-500.06,0.0,100.0,92.99,1388.5733333333335,0.0,70.0,87.87333333333333,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.96,0.0
1440,2025-02-12 10:00:00,885.6933333333333,-508.53,0.0,100.0,95.80666666666669,1422.4766666666667,0.0,70.0,92.45333333333332,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,36.690000000000005,0.0
1441,2025-02-12 10:15:00,890.64,-555.1500000000001,0.0,100.0,95.70333333333332,1423.18,0.0,70.0,92.52,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.82,0.0
1442,2025-02-12 10:30:00,901.94,-517.0000000000001,0.0,100.0,101.35333333333334,1457.79,0.0,70.0,97.21333333333332,74.0,0.0,70.0,,72.0,69.71666666666665,,,84.0,69.0,1.0,,85.0,68.0,36.92,0.0
1443,2025-02-12 10:45:00,906.88,-561.4999999999999,0.0,100.0,104.21333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.06,0.0
1444,2025-02-12 11:00:00,895.5799999999999,-576.34,0.0,100.0,103.43,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.19,0.0
1445,2025-02-12 11:15:00,875.0966666666667,-593.29,0.0,100.0,103.51333333333332,1466.97,0.0,70.0,98.42,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
1446,2025-02-12 11:30:00,882.1633333333333,-610.2399999999999,0.0,100.0,103.61666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.35,0.0
1447,2025-02-12 11:45:00,911.1166666666668,-584.8100000000001,0.0,100.0,103.72333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
1448,2025-02-12 12:00:00,912.53,-557.27,0.0,100.0,103.94333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.64000000000001,0.0
1449,2025-02-12 12:15:00,884.2800000000001,-565.74,0.0,100.0,103.78333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.89,0.0
1450,2025-02-12 12:30:00,858.1466666666666,-635.6700000000001,0.0,100.0,103.62,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28333333333335,,,84.0,69.0,1.0,,85.0,68.0,44.63,0.0
1451,2025-02-12 12:45:00,863.09,-622.95,0.0,100.0,103.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,84.0,69.0,1.0,,85.0,68.0,44.63999999999999,0.0
1452,2025-02-12 13:00:00,889.9333333333334,-610.24,0.0,100.0,103.91,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.66,0.0
1453,2025-02-12 13:15:00,924.5366666666667,-580.57,0.0,100.0,103.19,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.79,0.0
1454,2025-02-12 13:30:00,957.0266666666666,-540.32,0.0,100.0,103.7,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.76666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
1455,2025-02-12 13:45:00,966.9166666666666,-517.01,0.0,100.0,103.74,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.8,,,84.0,69.0,1.0,,85.0,68.0,44.58,0.0
1456,2025-02-12 14:00:00,957.03,-508.53,0.0,100.0,103.43666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.74,,,84.0,69.0,1.0,,85.0,68.0,44.580000000000005,0.0
1457,2025-02-12 14:15:00,319.24333333333334,-525.48,0.0,100.0,109.89666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
1458,2025-02-12 14:30:00,613.77,-1478.98,0.0,100.0,111.79333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.45,,,84.0,69.0,1.0,,85.0,68.0,61.96000000000001,0.0
1459,2025-02-12 14:45:00,973.27,-510.65,0.0,100.0,104.65333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.69,0.0
1460,2025-02-12 15:00:00,957.0266666666666,-512.77,0.0,100.0,104.08,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.2,0.0
1461,2025-02-12 15:15:00,957.7333333333332,-514.89,0.0,100.0,103.83,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,44.52,0.0
1462,2025-02-12 15:30:00,902.64,-527.6,0.0,100.0,103.76666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.46,0.0
1463,2025-02-12 15:45:00,875.0966666666667,-616.6,0.0,100.0,103.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.09,0.0
1464,2025-02-12 16:00:00,904.0566666666668,-591.1700000000001,0.0,100.0,104.03666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49,,,84.0,69.0,1.0,,85.0,68.0,44.61,0.0
1465,2025-02-12 16:15:00,894.8766666666667,-584.8100000000001,0.0,100.0,103.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.53,0.0
1466,2025-02-12 16:30:00,882.8666666666667,-584.8100000000001,0.0,100.0,104.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,84.0,69.0,1.0,,85.0,68.0,44.28000000000001,0.0
1467,2025-02-12 16:45:00,882.8666666666667,,0.0,100.0,104.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
1468,2025-02-12 17:00:00,895.5799999999999,-586.9300000000001,0.0,100.0,104.34,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.190000000000005,0.0
1469,2025-02-12 17:15:00,913.2366666666668,-582.69,0.0,100.0,104.58333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
1470,2025-02-12 17:30:00,887.1066666666666,-574.22,0.0,100.0,104.5,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.5,0.0
1471,2025-02-12 17:45:00,896.2866666666667,-584.8100000000001,0.0,100.0,104.67333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.39,0.0
1472,2025-02-12 18:00:00,894.8733333333333,-601.76,0.0,100.0,104.75333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
1473,2025-02-12 18:15:00,913.9433333333332,-567.86,0.0,100.0,104.76333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
1474,2025-02-12 18:30:00,945.7233333333334,-553.03,0.0,100.0,104.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.42999999999999,0.0
1475,2025-02-12 18:45:00,964.7933333333334,-523.37,0.0,100.0,105.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67,,,84.0,69.0,1.0,,85.0,68.0,44.470000000000006,0.0
1476,2025-02-12 19:00:00,951.3766666666668,-517.01,0.0,100.0,105.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.46000000000001,0.0
1477,2025-02-12 19:15:00,953.4966666666666,-527.6,0.0,100.0,105.2,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
1478,2025-02-12 19:30:00,968.3266666666668,-519.13,0.0,100.0,105.27333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.24,0.0
1479,2025-02-12 19:45:00,966.9166666666666,-523.37,0.0,100.0,105.54666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.120000000000005,0.0
1480,2025-02-12 20:00:00,971.8633333333332,-508.53,0.0,100.0,105.87333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,84.0,69.0,1.0,,85.0,68.0,44.290000000000006,0.0
1481,2025-02-12 20:15:00,961.97,-506.41,0.0,100.0,105.595,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32499999999999,,,84.0,69.0,1.0,,85.0,68.0,44.42999999999999,0.0
1482,2025-02-12 20:30:00,971.1533333333332,-504.30000000000007,0.0,100.0,105.68,1473.33,0.0,70.0,99.28000000000002,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
1483,2025-02-12 20:45:00,974.685,-497.94000000000005,0.0,100.0,103.6425,1448.2575000000002,0.0,70.0,96.16,74.0,0.0,70.0,,72.0,70.15,,,84.0,69.0,1.0,,85.0,68.0,44.38,0.0
1484,2025-02-12 21:00:00,971.86,-440.73,0.0,100.0,93.29333333333334,1378.6833333333334,0.0,70.0,86.73666666666666,74.0,0.0,70.0,,72.0,70.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.290000000000006,0.0
1485,2025-02-12 21:15:00,969.0333333333332,-406.8200000000001,0.0,100.0,102.84666666666664,1448.61,0.0,70.0,96.03333333333336,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,32.2,0.0
1486,2025-02-12 21:30:00,964.09,-480.9899999999999,0.0,100.0,94.72333333333334,1379.39,0.0,70.0,86.49666666666667,74.0,0.0,70.0,,72.0,70.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.42,0.0
1487,2025-02-12 21:45:00,971.86,-411.0700000000001,0.0,100.0,94.59,1389.9833333333331,0.0,70.0,88.08666666666666,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.99000000000001,0.0
1488,2025-02-12 22:00:00,971.1533333333332,-425.8899999999999,0.0,100.0,94.64,1391.4,0.0,70.0,88.37666666666667,74.0,0.0,70.0,,72.0,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,31.989999999999995,0.0
1489,2025-02-12 22:15:00,966.9133333333332,-413.18,0.0,100.0,98.73333333333332,1421.0633333333333,0.0,70.0,91.75333333333332,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,31.99,0.0
1490,2025-02-12 22:30:00,957.0266666666666,-508.5299999999999,0.0,100.0,96.15333333333332,1401.2833333333335,0.0,70.0,89.73333333333335,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
1491,2025-02-12 22:45:00,961.97,-476.7499999999999,0.0,100.0,105.83333333333331,1478.9800000000002,0.0,70.0,99.95,74.0,0.0,70.0,,72.0,69.40333333333334,,,84.0,69.0,1.0,,85.0,68.0,35.669999999999995,0.0
1492,2025-02-12 23:00:00,948.5533333333332,-521.25,0.0,100.0,106.17666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.35999999999999,0.0
1493,2025-02-12 23:15:00,952.79,-527.6,0.0,100.0,106.05666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.32999999999999,0.0
1494,2025-02-12 23:30:00,945.02,-527.6,0.0,100.0,106.01,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,44.12,0.0
1495,2025-02-12 23:45:00,944.3133333333334,-533.96,0.0,100.0,106.04666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
1496,2025-02-13 00:00:00,945.7233333333334,-531.84,0.0,100.0,105.95,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,84.0,69.0,1.0,,85.0,68.0,44.09,0.0
1497,2025-02-13 00:15:00,936.5433333333334,-536.08,0.0,100.0,105.80666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.3,0.0
1498,2025-02-13 00:30:00,949.26,-542.44,0.0,100.0,106.00666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
1499,2025-02-13 00:45:00,937.9566666666666,-533.96,0.0,100.0,106.15,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
1500,2025-02-13 01:00:00,937.9533333333331,-555.15,0.0,100.0,106.18333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.4,0.0
1501,2025-02-13 01:15:00,937.9566666666666,-540.32,0.0,100.0,106.03666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.17,0.0
1502,2025-02-13 01:30:00,926.6533333333332,-538.2,0.0,100.0,106.63666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
1503,2025-02-13 01:45:00,925.2466666666666,-555.15,0.0,100.0,106.90666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62,,,84.0,69.0,1.0,,85.0,68.0,44.900000000000006,0.0
1504,2025-02-13 02:00:00,924.5366666666667,-561.5,0.0,100.0,101.88,1433.7766666666666,0.0,70.0,94.21999999999998,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.02,0.0
1505,2025-02-13 02:15:00,928.7766666666666,-483.1099999999999,0.0,100.0,98.33666666666666,1410.4666666666665,0.0,70.0,91.34,74.0,0.0,70.0,,72.0,70.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,36.38,0.0
1506,2025-02-13 02:30:00,918.8866666666668,-487.34,0.0,100.0,94.37,1365.2666666666669,0.0,70.0,85.33666666666666,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,36.24,0.0
1507,2025-02-13 02:45:00,911.8233333333334,-428.02,0.0,100.0,98.12666666666668,1413.2933333333333,0.0,70.0,90.88666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.309999999999995,0.0
1508,2025-02-13 03:00:00,925.9500000000002,-500.06000000000006,0.0,100.0,96.27333333333333,1377.2733333333333,0.0,70.0,86.44,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.260000000000005,0.0
1509,2025-02-13 03:15:00,915.3566666666668,-417.4199999999999,0.0,100.0,89.50666666666666,1307.3466666666666,0.0,70.0,77.20333333333333,74.0,0.0,70.0,,72.0,70.54,,,84.0,69.0,1.0,,85.0,68.0,32.3,0.0
1510,2025-02-13 03:30:00,917.4733333333334,-368.68,0.0,100.0,87.71666666666665,1301.6966666666665,0.0,70.0,76.29333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.879999999999995,0.0
1511,2025-02-13 03:45:00,913.24,-377.1599999999999,0.0,100.0,95.86,1382.2166666666665,0.0,70.0,86.58666666666666,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,24.390000000000008,0.0
1512,2025-02-13 04:00:00,916.77,-434.37,0.0,100.0,92.6,1350.4333333333334,0.0,70.0,83.03666666666668,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,32.58,0.0
1513,2025-02-13 04:15:00,913.2366666666668,-419.5400000000001,0.0,100.0,92.40666666666668,1345.486666666667,0.0,70.0,82.45333333333333,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,28.459999999999997,0.0
1514,2025-02-13 04:30:00,899.1133333333333,-430.1299999999999,0.0,100.0,94.92666666666666,1377.2699999999998,0.0,70.0,86.20333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,31.209999999999997,0.0
1515,2025-02-13 04:45:00,904.7633333333332,-466.15,0.0,100.0,93.66333333333334,1367.3833333333332,0.0,70.0,84.92666666666666,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.46,0.0
1516,2025-02-13 05:00:00,892.7533333333334,-504.2900000000001,0.0,100.0,97.58666666666666,1428.8333333333333,0.0,70.0,93.42,74.0,0.0,70.0,,72.0,69.61333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.330000000000005,0.0
1517,2025-02-13 05:15:00,894.1700000000001,-538.2,0.0,100.0,100.45333333333332,1426.006666666667,0.0,70.0,92.88333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.57,0.0
1518,2025-02-13 05:30:00,888.52,-531.83,0.0,100.0,102.31,1439.426666666667,0.0,70.0,94.94,74.0,0.0,70.0,,72.0,69.72333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.540000000000006,0.0
1519,2025-02-13 05:45:00,865.9166666666666,-540.3100000000001,0.0,100.0,94.67333333333332,1395.6366666666663,0.0,70.0,89.02,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.55,0.0
1520,2025-02-13 06:00:00,846.8466666666667,-542.4300000000001,0.0,100.0,99.81,1449.3133333333333,0.0,70.0,96.01666666666668,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,34.13,0.0
1521,2025-02-13 06:15:00,828.4833333333332,-646.26,0.0,100.0,99.90333333333336,1424.5933333333332,0.0,70.0,93.24,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
1522,2025-02-13 06:30:00,848.2599999999999,-576.33,0.0,100.0,97.00666666666666,1407.6433333333334,0.0,70.0,91.13333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.66,0.0
1523,2025-02-13 06:45:00,862.3866666666667,-561.5000000000001,0.0,100.0,93.05,1375.1533333333334,0.0,70.0,86.29666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.86000000000001,0.0
1524,2025-02-13 07:00:00,888.52,-504.30000000000007,0.0,100.0,95.57666666666668,1401.2866666666669,0.0,70.0,89.11333333333334,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,32.52,0.0
1525,2025-02-13 07:15:00,892.7566666666667,-502.17,0.0,100.0,92.78333333333336,1380.0966666666666,0.0,70.0,86.82333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,36.72,0.0
1526,2025-02-13 07:30:00,883.57,-480.98,0.0,100.0,92.71333333333332,1371.6233333333332,0.0,70.0,85.78666666666668,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.69,0.0
1527,2025-02-13 07:45:00,902.6433333333332,-502.18000000000006,0.0,100.0,97.62666666666668,1413.2933333333333,0.0,70.0,91.15666666666668,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,32.89,0.0
1528,2025-02-13 08:00:00,888.5166666666668,-553.0300000000001,0.0,100.0,95.86,1405.5266666666666,0.0,70.0,90.13333333333333,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.84,0.0
1529,2025-02-13 08:15:00,849.6733333333333,-502.18,0.0,100.0,91.87333333333332,1387.1633333333332,0.0,70.0,87.82000000000001,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.35,0.0
1530,2025-02-13 08:30:00,848.9666666666667,-536.08,0.0,100.0,95.98,1402.7,0.0,70.0,89.61333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.56,0.0
1531,2025-02-13 08:45:00,843.3133333333334,-565.7399999999999,0.0,100.0,101.52666666666666,1454.9633333333334,0.0,70.0,97.12666666666668,74.0,0.0,70.0,,72.0,69.66,,,84.0,69.0,1.0,,85.0,68.0,36.95,0.0
1532,2025-02-13 09:00:00,846.8466666666667,-595.4,0.0,100.0,98.81666666666666,1437.3066666666666,0.0,70.0,94.54333333333334,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,37.11,0.0
1533,2025-02-13 09:15:00,880.75,-580.58,0.0,100.0,96.00666666666666,1424.5966666666666,0.0,70.0,92.66666666666669,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.10000000000001,0.0
1534,2025-02-13 09:30:00,863.7966666666666,-533.9600000000002,0.0,100.0,96.3,1402.7,0.0,70.0,89.86333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.85,0.0
1535,2025-02-13 09:45:00,864.5,-527.6,0.0,100.0,95.8,1402.7,0.0,70.0,89.79,74.0,0.0,70.0,,72.0,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.86,0.0
1536,2025-02-13 10:00:00,874.39,-578.4599999999999,0.0,100.0,102.06333333333332,1466.263333333333,0.0,70.0,98.33,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.33,0.0
1537,2025-02-13 10:15:00,880.7466666666666,-584.81,0.0,100.0,95.74333333333334,1421.7666666666669,0.0,70.0,92.35333333333334,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,45.38999999999999,0.0
1538,2025-02-13 10:30:00,888.5166666666668,-527.6000000000001,0.0,100.0,103.69,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.2,0.0
1539,2025-02-13 10:45:00,894.8733333333333,-580.57,0.0,100.0,104.29,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42,,,84.0,69.0,1.0,,85.0,68.0,45.24,0.0
1540,2025-02-13 11:00:00,911.12,-584.8100000000001,0.0,100.0,103.05333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.0,0.0
1541,2025-02-13 11:15:00,909.7066666666666,-544.5500000000001,0.0,100.0,102.91,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.21000000000001,0.0
1542,2025-02-13 11:30:00,906.1733333333332,-563.62,0.0,100.0,102.90333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.06,0.0
1543,2025-02-13 11:45:00,848.2599999999999,-595.41,0.0,100.0,102.56,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
1544,2025-02-13 12:00:00,865.21,-622.95,0.0,100.0,102.62666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
1545,2025-02-13 12:15:00,882.8666666666667,-612.36,0.0,100.0,102.55,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,84.0,69.0,1.0,,85.0,68.0,44.31,0.0
1546,2025-02-13 12:30:00,898.4066666666666,-589.0500000000001,0.0,100.0,102.75,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.46999999999999,0.0
1547,2025-02-13 12:45:00,900.5233333333332,-574.22,0.0,100.0,102.73333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.35000000000001,0.0
1548,2025-02-13 13:00:00,900.5266666666666,-567.86,0.0,100.0,102.64333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.42000000000001,0.0
1549,2025-02-13 13:15:00,911.12,-586.9300000000001,0.0,100.0,102.41666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.50000000000001,0.0
1550,2025-02-13 13:30:00,900.5233333333332,-574.22,0.0,100.0,102.54333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.20333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.46999999999999,0.0
1551,2025-02-13 13:45:00,925.2433333333332,-578.46,0.0,100.0,102.5,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.406666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
1552,2025-02-13 14:00:00,913.9466666666668,-555.15,0.0,100.0,101.88333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.65,,,84.0,69.0,1.0,,85.0,68.0,44.39000000000001,0.0
1553,2025-02-13 14:15:00,912.53,-561.5,0.0,100.0,102.15666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.9,,,84.0,69.0,1.0,,85.0,68.0,43.91,0.0
1554,2025-02-13 14:30:00,911.12,-563.62,0.0,100.0,101.93666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.05500000000001,0.0
1555,2025-02-13 14:45:00,913.9433333333332,-565.74,0.0,100.0,101.87333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.31,,,84.0,69.0,1.0,,85.0,68.0,43.83,0.0
1556,2025-02-13 15:00:00,911.8266666666668,-574.22,0.0,100.0,101.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.69,,,84.0,69.0,1.0,,85.0,68.0,44.34,0.0
1557,2025-02-13 15:15:00,907.5866666666668,-567.86,0.0,100.0,101.70333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.32,,,84.0,69.0,1.0,,85.0,68.0,44.01,0.0
1558,2025-02-13 15:30:00,916.0666666666666,-555.15,0.0,100.0,101.96,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,43.91,0.0
1559,2025-02-13 15:45:00,922.4166666666666,-565.74,0.0,100.0,101.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.97,,,84.0,69.0,1.0,,85.0,68.0,44.13,0.0
1560,2025-02-13 16:00:00,923.83,-569.98,0.0,100.0,101.51666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61,,,84.0,69.0,1.0,,85.0,68.0,44.09,0.0
1561,2025-02-13 16:15:00,928.7766666666666,-550.91,0.0,100.0,101.58666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
1562,2025-02-13 16:30:00,906.8833333333332,-548.79,0.0,100.0,101.22333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.14999999999999,0.0
1563,2025-02-13 16:45:00,895.5833333333334,-584.8100000000001,0.0,100.0,100.94,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.88,0.0
1564,2025-02-13 17:00:00,901.23,-586.9300000000001,0.0,100.0,100.77666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.4,0.0
1565,2025-02-13 17:15:00,904.0533333333332,-569.98,0.0,100.0,100.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.3,0.0
1566,2025-02-13 17:30:00,923.8333333333334,-574.22,0.0,100.0,101.31333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
1567,2025-02-13 17:45:00,935.8366666666668,-565.74,0.0,100.0,101.13333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.21,0.0
1568,2025-02-13 18:00:00,932.31,-533.96,0.0,100.0,101.33666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.17,,,84.0,69.0,1.0,,85.0,68.0,44.330000000000005,0.0
1569,2025-02-13 18:15:00,914.65,-548.79,0.0,100.0,101.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.95333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.26,0.0
1570,2025-02-13 18:30:00,893.46,-580.57,0.0,100.0,101.27666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.53666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
1571,2025-02-13 18:45:00,884.9866666666667,-591.1700000000001,0.0,100.0,101.41333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.903333333333336,,,84.0,69.0,1.0,,85.0,68.0,44.62,0.0
1572,2025-02-13 19:00:00,891.34,-589.0500000000001,0.0,100.0,101.16333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.473333333333336,,,84.0,69.0,1.0,,85.0,68.0,44.540000000000006,0.0
1573,2025-02-13 19:15:00,891.34,-595.41,0.0,100.0,101.38,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.72,,,84.0,69.0,1.0,,85.0,68.0,44.31,0.0
1574,2025-02-13 19:30:00,914.65,-576.34,0.0,100.0,101.56333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52,,,84.0,69.0,1.0,,85.0,68.0,44.53,0.0
1575,2025-02-13 19:45:00,912.53,-550.91,0.0,100.0,101.49333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
1576,2025-02-13 20:00:00,911.8266666666668,-565.74,0.0,100.0,101.65666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.42999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.68,0.0
1577,2025-02-13 20:15:00,921.7133333333333,-561.5,0.0,100.0,101.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.78,0.0
1578,2025-02-13 20:30:00,929.48,-542.44,0.0,100.0,101.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.85,0.0
1579,2025-02-13 20:45:00,928.7733333333334,-550.91,0.0,100.0,101.88666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.080000000000005,0.0
1580,2025-02-13 21:00:00,934.4266666666666,-553.03,0.0,100.0,101.90333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73,,,84.0,69.0,1.0,,85.0,68.0,45.04,0.0
1581,2025-02-13 21:15:00,938.6633333333332,-550.91,0.0,100.0,101.99,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.69,0.0
1582,2025-02-13 21:30:00,936.5433333333334,-546.6700000000001,0.0,100.0,101.88333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.02,0.0
1583,2025-02-13 21:45:00,936.5433333333334,-555.15,0.0,100.0,101.66,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.690000000000005,0.0
1584,2025-02-13 22:00:00,933.0133333333332,-536.08,0.0,100.0,101.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.60999999999999,0.0
1585,2025-02-13 22:15:00,939.37,-544.5500000000001,0.0,100.0,101.98333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.71333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.74000000000001,0.0
1586,2025-02-13 22:30:00,938.66,-536.08,0.0,100.0,101.84333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.44,,,84.0,69.0,1.0,,85.0,68.0,44.46,0.0
1587,2025-02-13 22:45:00,942.9,-540.32,0.0,100.0,101.74666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.40333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.56,0.0
1588,2025-02-13 23:00:00,938.6633333333332,-538.2,0.0,100.0,101.70333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
1589,2025-02-13 23:15:00,939.37,-533.96,0.0,100.0,101.41666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.650000000000006,0.0
1590,2025-02-13 23:30:00,926.6566666666668,-548.79,0.0,100.0,100.96666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05,,,84.0,69.0,1.0,,85.0,68.0,44.63,0.0
1591,2025-02-13 23:45:00,916.7666666666668,-553.03,0.0,100.0,100.93666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.833333333333336,,,84.0,69.0,1.0,,85.0,68.0,44.6,0.0
1592,2025-02-14 00:00:00,906.1766666666666,-572.1,0.0,100.0,100.67,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.92666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.56,0.0
1593,2025-02-14 00:15:00,904.7633333333332,-563.62,0.0,100.0,100.69333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18,,,84.0,69.0,1.0,,85.0,68.0,44.43,0.0
1594,2025-02-14 00:30:00,917.4766666666668,-567.86,0.0,100.0,100.79666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.66,0.0
1595,2025-02-14 00:45:00,928.07,-553.03,0.0,100.0,100.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.06,,,84.0,69.0,1.0,,85.0,68.0,44.81999999999999,0.0
1596,2025-02-14 01:00:00,942.9,-546.6700000000001,0.0,100.0,100.48666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.10666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.82,0.0
1597,2025-02-14 01:15:00,937.2466666666666,-527.6,0.0,100.0,100.52,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.16,0.0
1598,2025-02-14 01:30:00,939.3666666666668,-542.44,0.0,100.0,100.50666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.115,0.0
1599,2025-02-14 01:45:00,933.0133333333332,-540.32,0.0,100.0,100.30666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.18,0.0
1600,2025-02-14 02:00:00,928.07,-559.39,0.0,100.0,100.19333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.03,0.0
1601,2025-02-14 02:15:00,906.1766666666666,-553.03,0.0,100.0,100.01,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.96000000000001,0.0
1602,2025-02-14 02:30:00,911.8266666666668,-576.34,0.0,100.0,100.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08,,,84.0,69.0,1.0,,85.0,68.0,45.19,0.0
