,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1853,2025-02-16 17:15:00,893.4633333333333,-517.01,0.0,100.0,94.55,1416.1166666666668,0.0,70.0,91.34,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.61000000000001,0.0
1854,2025-02-16 17:30:00,879.3366666666667,-523.3600000000001,0.0,100.0,94.27666666666666,1399.1666666666667,0.0,70.0,89.44,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.43000000000001,0.0
1855,2025-02-16 17:45:00,890.6366666666667,-516.9999999999999,0.0,100.0,93.02333333333333,1394.22,0.0,70.0,88.58999999999999,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,36.49999999999999,0.0
1856,2025-02-16 18:00:00,892.0499999999998,-508.53,0.0,100.0,92.07,1389.9833333333331,0.0,70.0,88.16333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.440000000000005,0.0
1857,2025-02-16 18:15:00,898.4066666666666,-491.58,0.0,100.0,92.09,1389.986666666667,0.0,70.0,88.13333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,32.75999999999999,0.0
1858,2025-02-16 18:30:00,898.4066666666666,-485.23,0.0,100.0,91.88,1389.28,0.0,70.0,87.92666666666666,74.0,0.0,70.0,,72.0,70.03666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.13,0.0
1859,2025-02-16 18:45:00,885.6933333333333,-487.3399999999999,0.0,100.0,93.59,1394.22,0.0,70.0,88.76333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,35.09,0.0
1860,2025-02-16 19:00:00,902.6433333333334,-504.2900000000001,0.0,100.0,92.38333333333333,1387.16,0.0,70.0,87.89666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.56000000000001,0.0
1861,2025-02-16 19:15:00,909.0,-472.5099999999999,0.0,100.0,92.72,1390.6899999999998,0.0,70.0,88.03333333333335,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.24,0.0
1862,2025-02-16 19:30:00,901.9366666666666,-470.39,0.0,100.0,92.21666666666664,1393.513333333333,0.0,70.0,88.58,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.010000000000005,0.0
1863,2025-02-16 19:45:00,902.6433333333332,-502.17,0.0,100.0,91.94,1393.513333333333,0.0,70.0,88.48,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.74000000000001,0.0
1864,2025-02-16 20:00:00,896.2866666666667,-497.93,0.0,100.0,92.76,1394.22,0.0,70.0,88.60666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.48,0.0
1865,2025-02-16 20:15:00,915.3566666666668,-485.22,0.0,100.0,93.42,1393.513333333333,0.0,70.0,88.63,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.83,0.0
1866,2025-02-16 20:30:00,902.6433333333332,-472.51,0.0,100.0,93.91333333333334,1395.6333333333332,0.0,70.0,88.85333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.4,0.0
1867,2025-02-16 20:45:00,911.1166666666668,-489.4599999999999,0.0,100.0,94.13,1394.9266666666665,0.0,70.0,88.83666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.61000000000001,0.0
1868,2025-02-16 21:00:00,910.4133333333332,-485.2199999999999,0.0,100.0,94.22333333333334,1394.22,0.0,70.0,88.74333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.68,0.0
1869,2025-02-16 21:15:00,899.1133333333333,-480.98,0.0,100.0,94.12333333333332,1395.6333333333332,0.0,70.0,88.81,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.63,0.0
1870,2025-02-16 21:30:00,901.23,-497.93,0.0,100.0,94.51333333333332,1396.34,0.0,70.0,88.89999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.81999999999999,0.0
1871,2025-02-16 21:45:00,904.0566666666668,-508.53,0.0,100.0,93.58,1394.2233333333334,0.0,70.0,88.72000000000001,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.95,0.0
1872,2025-02-16 22:00:00,906.88,-476.75,0.0,100.0,94.59666666666668,1395.6333333333332,0.0,70.0,88.92666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,34.07000000000001,0.0
1873,2025-02-16 22:15:00,913.9433333333332,-500.05,0.0,100.0,94.23,1397.753333333333,0.0,70.0,89.13,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.86000000000001,0.0
1874,2025-02-16 22:30:00,912.5333333333332,-493.7000000000001,0.0,100.0,94.34,1423.1833333333334,0.0,70.0,92.56666666666666,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,36.98,0.0
1875,2025-02-16 22:45:00,900.525,-519.13,0.0,100.0,98.495,1441.9,0.0,70.0,95.035,74.0,0.0,70.0,,72.0,69.78,,,84.0,69.0,1.0,,85.0,68.0,37.080000000000005,0.0
1876,2025-02-16 23:00:00,900.5233333333332,-550.9100000000001,0.0,100.0,99.27666666666669,1442.9566666666667,0.0,70.0,95.32333333333334,74.0,0.0,70.0,,72.0,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.39000000000001,0.0
1877,2025-02-16 23:15:00,899.8166666666666,-548.79,0.0,100.0,101.32333333333334,1462.0266666666666,0.0,70.0,97.88,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.290000000000006,0.0
1878,2025-02-16 23:30:00,893.4633333333333,-569.98,0.0,100.0,102.13,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.150000000000006,0.0
1879,2025-02-16 23:45:00,896.9933333333333,-580.57,0.0,100.0,102.11666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.79,,,84.0,69.0,1.0,,85.0,68.0,45.8,0.0
1880,2025-02-17 00:00:00,900.5266666666666,-599.64,0.0,100.0,101.63,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46,,,84.0,69.0,1.0,,85.0,68.0,45.56,0.0
1881,2025-02-17 00:15:00,902.6433333333332,-569.98,0.0,100.0,101.95333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.06000000000001,0.0
1882,2025-02-17 00:30:00,902.6433333333332,-576.34,0.0,100.0,102.15,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,,,84.0,69.0,1.0,,85.0,68.0,45.22,0.0
1883,2025-02-17 00:45:00,895.5799999999999,-572.1,0.0,100.0,102.02,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,,84.0,69.0,1.0,,85.0,68.0,45.0,0.0
1884,2025-02-17 01:00:00,895.5799999999999,-593.29,0.0,100.0,101.94666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.15,0.0
1885,2025-02-17 01:15:00,904.7633333333332,-574.22,0.0,100.0,101.70666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.26,0.0
1886,2025-02-17 01:30:00,898.4066666666668,-582.69,0.0,100.0,101.66666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.25000000000001,0.0
1887,2025-02-17 01:45:00,899.82,-580.57,0.0,100.0,101.62666666666668,1454.2600000000002,0.0,70.0,96.68,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.190000000000005,0.0
1888,2025-02-17 02:00:00,904.0566666666668,-550.9100000000001,0.0,100.0,101.50333333333332,1459.2,0.0,70.0,97.23333333333332,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.95,0.0
1889,2025-02-17 02:15:00,910.4133333333332,-548.7900000000001,0.0,100.0,101.71999999999998,1447.1966666666667,0.0,70.0,95.95,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.13,0.0
1890,2025-02-17 02:30:00,912.5333333333332,-536.0799999999999,0.0,100.0,101.96,1452.8466666666666,0.0,70.0,96.52,74.0,0.0,70.0,,72.0,70.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,45.2,0.0
1891,2025-02-17 02:45:00,923.8333333333334,-542.43,0.0,100.0,101.59333333333332,1466.2666666666669,0.0,70.0,98.34666666666668,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,45.010000000000005,0.0
1892,2025-02-17 03:00:00,906.88,-561.5,0.0,100.0,101.66666666666669,1464.85,0.0,70.0,98.35666666666668,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.36000000000001,0.0
1893,2025-02-17 03:15:00,901.9333333333334,-550.91,0.0,100.0,101.61,1447.1966666666667,0.0,70.0,95.67333333333332,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.36000000000001,0.0
1894,2025-02-17 03:30:00,906.88,-538.2,0.0,100.0,101.46,1450.7266666666667,0.0,70.0,96.42666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
1895,2025-02-17 03:45:00,914.65,-550.9100000000001,0.0,100.0,101.12333333333332,1445.0766666666666,0.0,70.0,95.50666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.26,0.0
1896,2025-02-17 04:00:00,911.12,-527.5999999999999,0.0,100.0,100.96999999999998,1448.6066666666666,0.0,70.0,96.05,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.27,0.0
1897,2025-02-17 04:15:00,903.35,-536.0699999999999,0.0,100.0,101.19666666666666,1452.8433333333332,0.0,70.0,96.64,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.27,0.0
1898,2025-02-17 04:30:00,906.1766666666666,-538.19,0.0,100.0,100.83333333333331,1458.496666666667,0.0,70.0,97.20333333333332,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.82999999999999,0.0
1899,2025-02-17 04:45:00,903.35,-561.4999999999999,0.0,100.0,100.89,1466.97,0.0,70.0,98.65333333333336,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
1900,2025-02-17 05:00:00,913.9433333333332,-557.26,0.0,100.0,101.11333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.29,0.0
1901,2025-02-17 05:15:00,907.5866666666668,-572.1,0.0,100.0,100.77666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
1902,2025-02-17 05:30:00,912.5333333333332,-567.86,0.0,100.0,100.55666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59333333333332,,,84.0,69.0,1.0,,85.0,68.0,45.71999999999999,0.0
1903,2025-02-17 05:45:00,917.4766666666668,-565.74,0.0,100.0,100.46333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
1904,2025-02-17 06:00:00,912.53,-559.39,0.0,100.0,99.54666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51,,,84.0,69.0,1.0,,85.0,68.0,45.63,0.0
1905,2025-02-17 06:15:00,882.16,-576.34,0.0,100.0,99.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.540000000000006,0.0
1906,2025-02-17 06:30:00,887.1033333333334,-593.29,0.0,100.0,99.72333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.51,0.0
1907,2025-02-17 06:45:00,893.46,-597.53,0.0,100.0,99.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.59,0.0
1908,2025-02-17 07:00:00,884.2800000000001,-578.46,0.0,100.0,99.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
1909,2025-02-17 07:15:00,880.7466666666666,-595.41,0.0,100.0,100.7,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.62,0.0
1910,2025-02-17 07:30:00,900.5233333333332,-614.48,0.0,100.0,100.00333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,45.38,0.0
1911,2025-02-17 07:45:00,889.2199999999999,-576.34,0.0,100.0,99.98666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.330000000000005,0.0
1912,2025-02-17 08:00:00,890.6366666666667,-595.41,0.0,100.0,99.80666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.32,0.0
1913,2025-02-17 08:15:00,894.8766666666667,-578.46,0.0,100.0,99.76666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
1914,2025-02-17 08:30:00,892.0500000000001,-580.57,0.0,100.0,99.22666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,84.0,69.0,1.0,,85.0,68.0,45.59,0.0
1915,2025-02-17 08:45:00,892.0466666666666,-593.29,0.0,100.0,99.75333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
1916,2025-02-17 09:00:00,911.12,-591.1700000000001,0.0,100.0,99.57333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.2,0.0
1917,2025-02-17 09:15:00,909.0,-576.34,0.0,100.0,99.68666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,84.0,69.0,1.0,,85.0,68.0,45.470000000000006,0.0
1918,2025-02-17 09:30:00,903.35,-572.1,0.0,100.0,99.60333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,,84.0,69.0,1.0,,85.0,68.0,45.510000000000005,0.0
1919,2025-02-17 09:45:00,914.65,-563.62,0.0,100.0,99.69333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.36,0.0
1920,2025-02-17 10:00:00,901.2333333333332,-546.6700000000001,0.0,100.0,99.43333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.41,0.0
1921,2025-02-17 10:15:00,888.5166666666668,-580.57,0.0,100.0,98.98,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.41,0.0
1922,2025-02-17 10:30:00,881.4566666666666,-608.12,0.0,100.0,98.82333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.16,0.0
1923,2025-02-17 10:45:00,889.93,-601.76,0.0,100.0,98.6,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09,,,84.0,69.0,1.0,,85.0,68.0,45.43999999999999,0.0
1924,2025-02-17 11:00:00,908.2933333333334,-589.0500000000001,0.0,100.0,98.69333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
1925,2025-02-17 11:15:00,897.6999999999999,-574.22,0.0,100.0,98.27333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.4,0.0
1926,2025-02-17 11:30:00,896.9933333333333,-576.34,0.0,100.0,98.42666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46,,,84.0,69.0,1.0,,85.0,68.0,45.46000000000001,0.0
1927,2025-02-17 11:45:00,901.9366666666666,-586.9300000000001,0.0,100.0,98.74,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.3,0.0
1928,2025-02-17 12:00:00,894.8733333333333,-591.1700000000001,0.0,100.0,98.57666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.8,0.0
1929,2025-02-17 12:15:00,909.0,-574.22,0.0,100.0,98.40333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59666666666668,,,84.0,69.0,1.0,,85.0,68.0,45.6,0.0
1930,2025-02-17 12:30:00,904.7633333333332,-561.5,0.0,100.0,98.47666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.81,0.0
1931,2025-02-17 12:45:00,887.1033333333334,-578.46,0.0,100.0,98.30666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,45.84,0.0
1932,2025-02-17 13:00:00,896.2866666666665,-582.69,0.0,100.0,98.44333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.89666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.9,0.0
1933,2025-02-17 13:15:00,917.4733333333334,-574.22,0.0,100.0,98.50333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.53333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.82,0.0
1934,2025-02-17 13:30:00,920.3,-550.91,0.0,100.0,98.68666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.196666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.86,0.0
1935,2025-02-17 13:45:00,928.7766666666666,-555.15,0.0,100.0,98.50333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.77,,,84.0,69.0,1.0,,85.0,68.0,45.88,0.0
1936,2025-02-17 14:00:00,931.6033333333334,-553.03,0.0,100.0,98.6,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.34,,,84.0,69.0,1.0,,85.0,68.0,45.81999999999999,0.0
1937,2025-02-17 14:15:00,892.7533333333334,-544.5500000000001,0.0,100.0,98.17333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.92666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.68,0.0
1938,2025-02-17 14:30:00,921.7133333333336,-572.1,0.0,100.0,98.53333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.29666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.04,0.0
1939,2025-02-17 14:45:00,926.6566666666668,-555.15,0.0,100.0,98.65333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.36000000000001,0.0
1940,2025-02-17 15:00:00,939.37,-550.91,0.0,100.0,98.87666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01,,,84.0,69.0,1.0,,85.0,68.0,45.34,0.0
1941,2025-02-17 15:15:00,941.49,-529.72,0.0,100.0,99.32666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.29,0.0
1942,2025-02-17 15:30:00,942.9,-542.44,0.0,100.0,99.30333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.31000000000001,0.0
1943,2025-02-17 15:45:00,952.79,-529.72,0.0,100.0,99.21333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.76,0.0
1944,2025-02-17 16:00:00,952.0866666666668,-524.425,0.0,100.0,99.6,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.24999999999999,0.0
1945,2025-02-17 16:15:00,952.0833333333334,-527.6,0.0,100.0,99.88,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.27666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.91,0.0
1946,2025-02-17 16:30:00,946.4333333333334,-533.96,0.0,100.0,100.00666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.9,0.0
1947,2025-02-17 16:45:00,953.4933333333332,-525.48,0.0,100.0,100.28000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.970000000000006,0.0
1948,2025-02-17 17:00:00,955.6166666666668,-521.25,0.0,100.0,100.64,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.25,0.0
1949,2025-02-17 17:15:00,954.2033333333334,-525.48,0.0,100.0,100.45,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.18,0.0
1950,2025-02-17 17:30:00,947.14,-514.89,0.0,100.0,100.59666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.79,,,84.0,69.0,1.0,,85.0,68.0,45.39,0.0
1951,2025-02-17 17:45:00,952.08,-523.37,0.0,100.0,101.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23,,,84.0,69.0,1.0,,85.0,68.0,44.94,0.0
1952,2025-02-17 18:00:00,956.3233333333334,-533.96,0.0,100.0,101.09666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53666666666668,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
1953,2025-02-17 18:15:00,964.09,-525.48,0.0,100.0,101.27,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
1954,2025-02-17 18:30:00,956.32,-527.6,0.0,100.0,101.87,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.0,0.0
1955,2025-02-17 18:45:00,964.7966666666666,-521.25,0.0,100.0,101.50666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
1956,2025-02-17 19:00:00,963.3833333333332,-529.72,0.0,100.0,101.15666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.09,0.0
1957,2025-02-17 19:15:00,970.4466666666668,-514.89,0.0,100.0,101.21,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.3,,,84.0,69.0,1.0,,85.0,68.0,44.940000000000005,0.0
1958,2025-02-17 19:30:00,966.21,-521.25,0.0,100.0,101.42666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.17333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.98,0.0
1959,2025-02-17 19:45:00,973.98,-514.89,0.0,100.0,101.40333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.85,0.0
1960,2025-02-17 20:00:00,964.7933333333334,-495.8200000000001,0.0,100.0,101.36,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
1961,2025-02-17 20:15:00,974.685,-519.13,0.0,100.0,101.525,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.515,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
1962,2025-02-17 20:30:00,976.8033333333332,-519.13,0.0,100.0,101.19666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.92,0.0
1963,2025-02-17 20:45:00,977.5066666666668,-504.30000000000007,0.0,100.0,101.17333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
1964,2025-02-17 21:00:00,968.3266666666668,-500.06000000000006,0.0,100.0,100.96999999999998,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.7,0.0
1965,2025-02-17 21:15:00,962.68,-502.18000000000006,0.0,100.0,101.54,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.56,0.0
1966,2025-02-17 21:30:00,971.1533333333332,-514.89,0.0,100.0,101.79333333333334,1477.5666666666666,0.0,70.0,99.83333333333331,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,44.63,0.0
1967,2025-02-17 21:45:00,978.9233333333332,-500.06000000000006,0.0,100.0,101.62,1454.256666666667,0.0,70.0,96.76,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,44.97,0.0
1968,2025-02-17 22:00:00,976.0966666666668,-480.98,0.0,100.0,97.12666666666668,1440.1333333333332,0.0,70.0,94.87,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.87,0.0
1969,2025-02-17 22:15:00,978.92,-472.5099999999999,0.0,100.0,99.68,1456.3766666666668,0.0,70.0,96.64333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,41.57999999999999,0.0
1970,2025-02-17 22:30:00,975.39,-497.94000000000005,0.0,100.0,101.18,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.7,0.0
1971,2025-02-17 22:45:00,981.04,-508.53,0.0,100.0,100.96333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
1972,2025-02-17 23:00:00,982.4533333333334,-495.8200000000001,0.0,100.0,100.82,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.73,0.0
1973,2025-02-17 23:15:00,970.4433333333332,-510.65,0.0,100.0,100.62333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.9,0.0
1974,2025-02-17 23:30:00,961.97,-504.30000000000007,0.0,100.0,100.60333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,84.0,69.0,1.0,,85.0,68.0,44.60999999999999,0.0
1975,2025-02-17 23:45:00,960.56,-514.89,0.0,100.0,100.47333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.82,0.0
1976,2025-02-18 00:00:00,957.7333333333332,-523.37,0.0,100.0,100.17,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.28999999999999,0.0
1977,2025-02-18 00:15:00,943.6066666666666,-529.72,0.0,100.0,100.26666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.620000000000005,0.0
1978,2025-02-18 00:30:00,945.02,-529.72,0.0,100.0,100.07,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.50000000000001,0.0
1979,2025-02-18 00:45:00,946.4333333333334,-540.32,0.0,100.0,100.16,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.26,,,84.0,69.0,1.0,,85.0,68.0,44.78,0.0
1980,2025-02-18 01:00:00,930.8966666666666,-538.2,0.0,100.0,99.88333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.84333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.96,0.0
1981,2025-02-18 01:15:00,925.2466666666666,-555.15,0.0,100.0,100.21333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.22,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
1982,2025-02-18 01:30:00,873.6866666666666,-567.86,0.0,100.0,100.07666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.17,0.0
1983,2025-02-18 01:45:00,909.7066666666666,-589.0500000000001,0.0,100.0,99.99666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.96999999999999,0.0
1984,2025-02-18 02:00:00,914.6533333333332,-567.86,0.0,100.0,99.78333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.09,0.0
1985,2025-02-18 02:15:00,935.13,-569.98,0.0,100.0,100.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.02,0.0
1986,2025-02-18 02:30:00,939.37,-533.96,0.0,100.0,100.10666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24,,,84.0,69.0,1.0,,85.0,68.0,45.11000000000001,0.0
1987,2025-02-18 02:45:00,925.9500000000002,-550.91,0.0,100.0,100.08666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,44.94,0.0
1988,2025-02-18 03:00:00,927.36,-557.27,0.0,100.0,100.16666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25,,,84.0,69.0,1.0,,85.0,68.0,45.36,0.0
1989,2025-02-18 03:15:00,899.1133333333333,-557.27,0.0,100.0,100.25,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.16,0.0
1990,2025-02-18 03:30:00,910.4133333333332,-584.8100000000001,0.0,100.0,100.4,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.21999999999999,0.0
1991,2025-02-18 03:45:00,921.0066666666668,-576.34,0.0,100.0,100.56666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
1992,2025-02-18 04:00:00,922.42,-550.91,0.0,100.0,100.13,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42,,,84.0,69.0,1.0,,85.0,68.0,45.78,0.0
1993,2025-02-18 04:15:00,928.07,-557.27,0.0,100.0,100.09666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
1994,2025-02-18 04:30:00,937.9533333333331,-553.03,0.0,100.0,100.43666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.44,0.0
1995,2025-02-18 04:45:00,940.0766666666668,-542.44,0.0,100.0,100.48333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.87,0.0
1996,2025-02-18 05:00:00,939.37,-546.6700000000001,0.0,100.0,100.21666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82,,,84.0,69.0,1.0,,85.0,68.0,45.830000000000005,0.0
1997,2025-02-18 05:15:00,950.67,-548.79,0.0,100.0,100.20666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.690000000000005,0.0
1998,2025-02-18 05:30:00,932.31,-529.72,0.0,100.0,100.17333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.760000000000005,0.0
1999,2025-02-18 05:45:00,941.4866666666668,-546.6700000000001,0.0,100.0,99.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2000,2025-02-18 06:00:00,942.1933333333332,-533.96,0.0,100.0,99.62,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.3,0.0
2001,2025-02-18 06:15:00,945.02,-538.2,0.0,100.0,99.57,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77,,,84.0,69.0,1.0,,85.0,68.0,45.21999999999999,0.0
2002,2025-02-18 06:30:00,949.9633333333333,-531.84,0.0,100.0,99.64666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21,,,84.0,69.0,1.0,,85.0,68.0,45.13,0.0
2003,2025-02-18 06:45:00,947.14,-531.84,0.0,100.0,99.65666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
2004,2025-02-18 07:00:00,945.7266666666666,-542.44,0.0,100.0,99.68,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77,,,84.0,69.0,1.0,,85.0,68.0,45.58,0.0
2005,2025-02-18 07:15:00,954.9066666666668,-536.08,0.0,100.0,99.82,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78333333333335,,,84.0,69.0,1.0,,85.0,68.0,45.61,0.0
2006,2025-02-18 07:30:00,949.9633333333333,-519.13,0.0,100.0,100.05666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01,,,84.0,69.0,1.0,,85.0,68.0,45.540000000000006,0.0
2007,2025-02-18 07:45:00,954.2,-523.37,0.0,100.0,99.92333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.9,0.0
2008,2025-02-18 08:00:00,945.02,-529.72,0.0,100.0,100.01666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.73,0.0
2009,2025-02-18 08:15:00,950.67,-531.84,0.0,100.0,99.62666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82,,,84.0,69.0,1.0,,85.0,68.0,46.01,0.0
2010,2025-02-18 08:30:00,963.3833333333332,-533.96,0.0,100.0,99.51333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83,,,84.0,69.0,1.0,,85.0,68.0,45.86000000000001,0.0
2011,2025-02-18 08:45:00,958.44,-517.01,0.0,100.0,99.39666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.99,0.0
2012,2025-02-18 09:00:00,956.32,-533.96,0.0,100.0,99.33333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.92,0.0
2013,2025-02-18 09:15:00,965.5,,0.0,100.0,99.21333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666668,,,84.0,69.0,1.0,,85.0,68.0,,
2014,2025-02-18 09:30:00,955.6166666666668,-502.18000000000006,0.0,100.0,98.96333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.01,0.0
2015,2025-02-18 09:45:00,964.09,-525.48,0.0,100.0,98.82666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,,84.0,69.0,1.0,,85.0,68.0,45.75999999999999,0.0
2016,2025-02-18 10:00:00,964.7933333333334,-506.41,0.0,100.0,98.84666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.89,0.0
2017,2025-02-18 10:15:00,961.2666666666668,-504.30000000000007,0.0,100.0,98.91333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,84.0,69.0,1.0,,85.0,68.0,45.77,0.0
2018,2025-02-18 10:30:00,970.4466666666668,-514.89,0.0,100.0,98.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.34,,,84.0,69.0,1.0,,85.0,68.0,45.68999999999999,0.0
2019,2025-02-18 10:45:00,959.1433333333334,-512.77,0.0,100.0,98.70333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.66,0.0
2020,2025-02-18 11:00:00,952.0833333333334,-514.89,0.0,100.0,98.89333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.36666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.53,0.0
2021,2025-02-18 11:15:00,944.3166666666666,-517.01,0.0,100.0,98.73666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.98,,,84.0,69.0,1.0,,85.0,68.0,45.9,0.0
2022,2025-02-18 11:30:00,955.6133333333332,-544.5500000000001,0.0,100.0,98.12666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.370000000000005,0.0
2023,2025-02-18 11:45:00,948.55,-521.25,0.0,100.0,98.23,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.73,0.0
2024,2025-02-18 12:00:00,952.0833333333334,-542.44,0.0,100.0,98.08333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.64000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.95,0.0
2025,2025-02-18 12:15:00,933.0133333333332,-527.6,0.0,100.0,98.23333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.23,,,84.0,69.0,1.0,,85.0,68.0,45.21,0.0
2026,2025-02-18 12:30:00,945.0166666666668,-550.91,0.0,100.0,98.20333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.86666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.1,0.0
2027,2025-02-18 12:45:00,933.72,-536.08,0.0,100.0,98.39,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.31999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
2028,2025-02-18 13:00:00,899.82,-550.91,0.0,100.0,98.50333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.24,0.0
2029,2025-02-18 13:15:00,921.0066666666668,-569.98,0.0,100.0,98.45,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.64666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.42,0.0
2030,2025-02-18 13:30:00,927.3633333333332,-553.03,0.0,100.0,98.59333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.95,,,84.0,69.0,1.0,,85.0,68.0,45.16,0.0
2031,2025-02-18 13:45:00,937.9566666666666,-538.2,0.0,100.0,98.27666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.08,0.0
2032,2025-02-18 14:00:00,949.9633333333333,-523.37,0.0,100.0,98.43666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.11,0.0
2033,2025-02-18 14:15:00,946.4333333333334,-536.08,0.0,100.0,98.0,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.57666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.26,0.0
2034,2025-02-18 14:30:00,941.49,-523.37,0.0,100.0,97.99333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,56.64666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
2035,2025-02-18 14:45:00,943.6033333333334,-529.72,0.0,100.0,97.54666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.53333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.010000000000005,0.0
2036,2025-02-18 15:00:00,948.5533333333332,-542.44,0.0,100.0,97.60333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.336666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.02,0.0
2037,2025-02-18 15:15:00,952.0833333333334,-544.5500000000001,0.0,100.0,97.62333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.41333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.17999999999999,0.0
2038,2025-02-18 15:30:00,954.2033333333334,-512.77,0.0,100.0,97.64,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.06,0.0
2039,2025-02-18 15:45:00,937.9533333333331,-514.89,0.0,100.0,97.65333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.53333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.1,0.0
2040,2025-02-18 16:00:00,944.3133333333334,-540.32,0.0,100.0,98.05666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.02,0.0
2041,2025-02-18 16:15:00,945.0233333333332,-536.08,0.0,100.0,98.11333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.13,,,84.0,69.0,1.0,,85.0,68.0,44.89,0.0
2042,2025-02-18 16:30:00,938.66,-527.6,0.0,100.0,98.20333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.42666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.120000000000005,0.0
2043,2025-02-18 16:45:00,937.9566666666666,-540.32,0.0,100.0,98.28666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.79666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.78,0.0
2044,2025-02-18 17:00:00,949.9666666666668,-536.08,0.0,100.0,98.50666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.15,0.0
2045,2025-02-18 17:15:00,945.7266666666666,-531.84,0.0,100.0,98.64333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.17,0.0
2046,2025-02-18 17:30:00,945.7266666666666,-529.72,0.0,100.0,98.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.96,0.0
2047,2025-02-18 17:45:00,948.5533333333332,-527.6,0.0,100.0,98.79666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.79333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.3,0.0
2048,2025-02-18 18:00:00,957.0266666666666,-525.48,0.0,100.0,98.9,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.32,,,84.0,69.0,1.0,,85.0,68.0,45.14,0.0
2049,2025-02-18 18:15:00,961.97,-529.72,0.0,100.0,98.86333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.03,0.0
2050,2025-02-18 18:30:00,958.44,-519.13,0.0,100.0,98.69666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.156666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.07,0.0
2051,2025-02-18 18:45:00,958.44,-523.37,0.0,100.0,98.85333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.330000000000005,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
2052,2025-02-18 19:00:00,954.2,-521.25,0.0,100.0,98.94666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.79333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.900000000000006,0.0
2053,2025-02-18 19:15:00,957.7333333333332,-517.01,0.0,100.0,99.03333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.53,,,84.0,69.0,1.0,,85.0,68.0,44.86,0.0
2054,2025-02-18 19:30:00,959.1433333333334,-519.13,0.0,100.0,98.91333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.94,0.0
2055,2025-02-18 19:45:00,953.4966666666666,-521.25,0.0,100.0,99.03666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.370000000000005,,,84.0,69.0,1.0,,85.0,68.0,44.82000000000001,0.0
2056,2025-02-18 20:00:00,939.37,-521.25,0.0,100.0,99.21666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
2057,2025-02-18 20:15:00,943.6066666666666,-538.2,0.0,100.0,99.37333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.64666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
2058,2025-02-18 20:30:00,947.8433333333332,-538.2,0.0,100.0,99.71666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.99000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.53999999999999,0.0
2059,2025-02-18 20:45:00,954.9066666666668,-540.32,0.0,100.0,99.84,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.9,0.0
2060,2025-02-18 21:00:00,959.1466666666666,-517.01,0.0,100.0,99.72333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.830000000000005,0.0
2061,2025-02-18 21:15:00,954.2033333333334,-510.65,0.0,100.0,99.91333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94,,,84.0,69.0,1.0,,85.0,68.0,44.76,0.0
2062,2025-02-18 21:30:00,959.1433333333334,-527.6,0.0,100.0,99.74333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
2063,2025-02-18 21:45:00,970.4466666666668,-517.01,0.0,100.0,99.71999999999998,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
2064,2025-02-18 22:00:00,973.2733333333334,-500.06000000000006,0.0,100.0,99.74333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55,,,84.0,69.0,1.0,,85.0,68.0,44.82000000000001,0.0
2065,2025-02-18 22:15:00,966.9133333333332,-508.53,0.0,100.0,99.60333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59666666666668,,,84.0,69.0,1.0,,85.0,68.0,44.830000000000005,0.0
2066,2025-02-18 22:30:00,971.8566666666666,-512.77,0.0,100.0,99.2,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,,84.0,69.0,1.0,,85.0,68.0,45.080000000000005,0.0
2067,2025-02-18 22:45:00,961.97,-504.30000000000007,0.0,100.0,99.58333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.73,0.0
2068,2025-02-18 23:00:00,963.3833333333332,-517.01,0.0,100.0,99.03666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.03666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.09,0.0
2069,2025-02-18 23:15:00,942.1966666666668,-529.72,0.0,100.0,98.99,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.40333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
2070,2025-02-18 23:30:00,940.0733333333332,-544.5500000000001,0.0,100.0,98.99333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.4,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
2071,2025-02-18 23:45:00,943.6066666666666,-536.08,0.0,100.0,98.97,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.56,,,84.0,69.0,1.0,,85.0,68.0,44.870000000000005,0.0
2072,2025-02-19 00:00:00,944.3133333333334,-533.96,0.0,100.0,98.84666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.943333333333335,,,84.0,69.0,1.0,,85.0,68.0,44.95,0.0
2073,2025-02-19 00:15:00,945.7266666666666,-546.6700000000001,0.0,100.0,99.01333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.120000000000005,0.0
2074,2025-02-19 00:30:00,942.9,-531.84,0.0,100.0,99.1,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.126666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.15,0.0
2075,2025-02-19 00:45:00,937.2533333333334,-538.2,0.0,100.0,99.15333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.833333333333336,,,84.0,69.0,1.0,,85.0,68.0,45.22,0.0
2076,2025-02-19 01:00:00,925.2433333333332,-548.79,0.0,100.0,99.15333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.473333333333336,,,84.0,69.0,1.0,,85.0,68.0,45.4,0.0
2077,2025-02-19 01:15:00,926.6566666666668,-550.91,0.0,100.0,99.15,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.04333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.57999999999999,0.0
2078,2025-02-19 01:30:00,915.3566666666668,-538.2,0.0,100.0,99.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.95333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.71,0.0
2079,2025-02-19 01:45:00,917.4733333333334,-567.86,0.0,100.0,99.08666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.71333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.63,0.0
2080,2025-02-19 02:00:00,926.66,-569.98,0.0,100.0,99.11,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.05,,,84.0,69.0,1.0,,85.0,68.0,45.49,0.0
2081,2025-02-19 02:15:00,934.43,-550.91,0.0,100.0,98.99,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.74,0.0
2082,2025-02-19 02:30:00,925.9500000000002,-544.5500000000001,0.0,100.0,98.66666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.87,0.0
2083,2025-02-19 02:45:00,942.9033333333332,-550.91,0.0,100.0,98.88666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.65,0.0
2084,2025-02-19 03:00:00,939.3666666666668,-544.5500000000001,0.0,100.0,99.02,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.86000000000001,0.0
2085,2025-02-19 03:15:00,946.4333333333334,-538.2,0.0,100.0,98.99666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.2,0.0
2086,2025-02-19 03:30:00,940.7833333333332,-544.5500000000001,0.0,100.0,99.01666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.15333333333332,,,84.0,69.0,1.0,,85.0,68.0,46.09,0.0
2087,2025-02-19 03:45:00,937.25,-533.96,0.0,100.0,98.80666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,46.53,0.0
2088,2025-02-19 04:00:00,949.26,-536.08,0.0,100.0,98.8,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.98,0.0
2089,2025-02-19 04:15:00,932.3066666666668,-525.48,0.0,100.0,98.61,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.32,0.0
2090,2025-02-19 04:30:00,938.6633333333332,-550.91,0.0,100.0,98.52666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.18000000000001,0.0
2091,2025-02-19 04:45:00,935.84,-531.84,0.0,100.0,98.29,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.69,,,84.0,69.0,1.0,,85.0,68.0,46.440000000000005,0.0
2092,2025-02-19 05:00:00,935.84,-533.96,0.0,100.0,98.41,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,46.290000000000006,0.0
2093,2025-02-19 05:15:00,940.7833333333332,-538.2,0.0,100.0,98.16666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.38,0.0
2094,2025-02-19 05:30:00,929.4833333333332,-546.6700000000001,0.0,100.0,98.09,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.42,0.0
2095,2025-02-19 05:45:00,942.9,-548.79,0.0,100.0,98.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.48,0.0
2096,2025-02-19 06:00:00,923.1266666666668,-536.08,0.0,100.0,98.16333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.47333333333334,,,84.0,69.0,1.0,,85.0,68.0,46.24999999999999,0.0
2097,2025-02-19 06:15:00,935.84,-561.5,0.0,100.0,97.99333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.29,0.0
2098,2025-02-19 06:30:00,932.3066666666668,-538.2,0.0,100.0,98.02333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.64,,,84.0,69.0,1.0,,85.0,68.0,46.31,0.0
2099,2025-02-19 06:45:00,933.72,-538.2,0.0,100.0,98.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.400000000000006,0.0
2100,2025-02-19 07:00:00,940.7833333333332,-538.2,0.0,100.0,97.86333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.33,0.0
2101,2025-02-19 07:15:00,938.6633333333332,-531.84,0.0,100.0,97.80333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.400000000000006,0.0
2102,2025-02-19 07:30:00,943.61,-531.84,0.0,100.0,97.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.31,0.0
2103,2025-02-19 07:45:00,942.1966666666668,-529.72,0.0,100.0,97.95,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.17999999999999,0.0
2104,2025-02-19 08:00:00,942.1966666666668,-536.08,0.0,100.0,97.73666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.0,,,84.0,69.0,1.0,,85.0,68.0,46.330000000000005,0.0
2105,2025-02-19 08:15:00,934.4266666666666,-546.6700000000001,0.0,100.0,97.63666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.17,,,84.0,69.0,1.0,,85.0,68.0,46.19,0.0
2106,2025-02-19 08:30:00,946.4366666666666,-548.79,0.0,100.0,97.7,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,46.28,0.0
2107,2025-02-19 08:45:00,923.8333333333334,-525.48,0.0,100.0,97.70666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.97,,,84.0,69.0,1.0,,85.0,68.0,46.42999999999999,0.0
2108,2025-02-19 09:00:00,919.5933333333334,-548.79,0.0,100.0,97.57666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.0,,,84.0,69.0,1.0,,85.0,68.0,46.39,0.0
2109,2025-02-19 09:15:00,923.83,-555.15,0.0,100.0,97.56333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.2,,,84.0,69.0,1.0,,85.0,68.0,46.28000000000001,0.0
2110,2025-02-19 09:30:00,927.3633333333332,-555.15,0.0,100.0,97.59666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.24,,,84.0,69.0,1.0,,85.0,68.0,46.15,0.0
2111,2025-02-19 09:45:00,936.5433333333334,-555.15,0.0,100.0,97.59666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,46.23,0.0
2112,2025-02-19 10:00:00,929.48,-540.32,0.0,100.0,97.52,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.26,0.0
