,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2113,2025-02-19 10:15:00,930.8933333333334,-559.39,0.0,100.0,97.51333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.23,0.0
2114,2025-02-19 10:30:00,935.13,-550.91,0.0,100.0,97.6,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.46333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.21,0.0
2115,2025-02-19 10:45:00,923.83,-550.91,0.0,100.0,97.58,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.55666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.07,0.0
2116,2025-02-19 11:00:00,923.1266666666668,-565.74,0.0,100.0,97.04,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.85999999999999,,,84.0,69.0,1.0,,85.0,68.0,46.14,0.0
2117,2025-02-19 11:15:00,927.3633333333332,-553.03,0.0,100.0,96.71,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.14333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.50999999999999,0.0
2118,2025-02-19 11:30:00,932.3066666666668,-561.5,0.0,100.0,96.79666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.76666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
2119,2025-02-19 11:45:00,933.7233333333334,-538.2,0.0,100.0,96.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.49,,,84.0,69.0,1.0,,85.0,68.0,45.88999999999999,0.0
2120,2025-02-19 12:00:00,935.84,-546.6700000000001,0.0,100.0,96.73666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.10666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.67,0.0
2121,2025-02-19 12:15:00,930.1866666666666,-550.91,0.0,100.0,97.02666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.54333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.96999999999999,0.0
2122,2025-02-19 12:30:00,932.3066666666668,-542.44,0.0,100.0,97.17333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.81999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.66,0.0
2123,2025-02-19 12:45:00,927.3633333333332,-550.91,0.0,100.0,97.28333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.940000000000005,0.0
2124,2025-02-19 13:00:00,921.0066666666668,-555.15,0.0,100.0,97.37666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.836666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.91,0.0
2125,2025-02-19 13:15:00,913.9433333333332,-555.15,0.0,100.0,97.28666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.19,,,84.0,69.0,1.0,,85.0,68.0,45.7,0.0
2126,2025-02-19 13:30:00,925.2433333333332,-557.27,0.0,100.0,97.39666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.69333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.88,0.0
2127,2025-02-19 13:45:00,916.77,-557.27,0.0,100.0,97.62666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,56.25,,,84.0,69.0,1.0,,85.0,68.0,46.05,0.0
2128,2025-02-19 14:00:00,925.2466666666668,-544.5500000000001,0.0,100.0,97.75333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.95,0.0
2129,2025-02-19 14:15:00,929.4833333333332,-561.5,0.0,100.0,97.60333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.086666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.41,0.0
2130,2025-02-19 14:30:00,918.1833333333334,-546.6700000000001,0.0,100.0,97.81333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,56.36666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.15,0.0
2131,2025-02-19 14:45:00,930.19,-563.62,0.0,100.0,98.05666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.696666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
2132,2025-02-19 15:00:00,921.71,-544.5500000000001,0.0,100.0,97.8,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.656666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.68000000000001,0.0
2133,2025-02-19 15:15:00,920.3,-557.27,0.0,100.0,97.71333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.65,,,84.0,69.0,1.0,,85.0,68.0,45.330000000000005,0.0
2134,2025-02-19 15:30:00,923.1233333333332,-555.15,0.0,100.0,98.21,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.923333333333325,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
2135,2025-02-19 15:45:00,928.7766666666666,-542.44,0.0,100.0,98.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.39666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.470000000000006,0.0
2136,2025-02-19 16:00:00,926.6566666666668,-548.79,0.0,100.0,99.19333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.92333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.44,0.0
2137,2025-02-19 16:15:00,925.9500000000002,-555.15,0.0,100.0,99.33333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.01333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.42999999999999,0.0
2138,2025-02-19 16:30:00,937.9566666666666,-553.03,0.0,100.0,99.07333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.806666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2139,2025-02-19 16:45:00,947.8466666666668,-553.03,0.0,100.0,99.43333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.440000000000005,0.0
2140,2025-02-19 17:00:00,942.1966666666668,-529.72,0.0,100.0,99.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.41,0.0
2141,2025-02-19 17:15:00,942.1933333333332,-525.48,0.0,100.0,99.84666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.43000000000001,0.0
2142,2025-02-19 17:30:00,938.66,-540.32,0.0,100.0,99.93333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.09666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
2143,2025-02-19 17:45:00,940.78,-538.2,0.0,100.0,100.14333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.876666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2144,2025-02-19 18:00:00,948.5533333333332,-538.2,0.0,100.0,100.00666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.61,0.0
2145,2025-02-19 18:15:00,939.3666666666668,-525.48,0.0,100.0,100.01666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.303333333333335,,,84.0,69.0,1.0,,85.0,68.0,45.17999999999999,0.0
2146,2025-02-19 18:30:00,952.79,-540.32,0.0,100.0,100.15,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.32,0.0
2147,2025-02-19 18:45:00,942.9,-519.13,0.0,100.0,99.95333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.053333333333335,,,84.0,69.0,1.0,,85.0,68.0,45.290000000000006,0.0
2148,2025-02-19 19:00:00,940.7833333333332,-538.2,0.0,100.0,99.84,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.620000000000005,,,84.0,69.0,1.0,,85.0,68.0,45.24000000000001,0.0
2149,2025-02-19 19:15:00,958.4366666666666,-531.84,0.0,100.0,99.56333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.44333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
2150,2025-02-19 19:30:00,964.09,-523.37,0.0,100.0,99.38666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.836666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.60000000000001,0.0
2151,2025-02-19 19:45:00,947.14,-504.30000000000007,0.0,100.0,99.51333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.95333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
2152,2025-02-19 20:00:00,961.2666666666668,-538.2,0.0,100.0,99.6,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.29666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.220000000000006,0.0
2153,2025-02-19 20:15:00,954.2,-527.6,0.0,100.0,99.98666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.43,0.0
2154,2025-02-19 20:30:00,961.9733333333334,-519.13,0.0,100.0,99.91333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.94333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.37,0.0
2155,2025-02-19 20:45:00,958.44,-512.77,0.0,100.0,100.02666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.50333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.31,0.0
2156,2025-02-19 21:00:00,965.5033333333334,-506.41,0.0,100.0,99.95333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.540000000000006,0.0
2157,2025-02-19 21:15:00,947.1366666666668,-506.41,0.0,100.0,99.95,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,45.37,0.0
2158,2025-02-19 21:30:00,938.6666666666666,-538.2,0.0,100.0,99.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.51,0.0
2159,2025-02-19 21:45:00,946.4333333333334,-527.6,0.0,100.0,99.63666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.330000000000005,0.0
2160,2025-02-19 22:00:00,926.6566666666668,-531.84,0.0,100.0,99.39666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64,,,84.0,69.0,1.0,,85.0,68.0,45.34,0.0
2161,2025-02-19 22:15:00,935.8366666666668,-553.03,0.0,100.0,99.08,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.30666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.18,0.0
2162,2025-02-19 22:30:00,931.78,-553.03,0.0,100.0,99.175,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18,,,84.0,69.0,1.0,,85.0,68.0,45.27,0.0
2163,2025-02-19 22:45:00,922.42,-544.5500000000001,0.0,100.0,99.2,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.79666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.46,0.0
2164,2025-02-19 23:00:00,941.4866666666668,-561.5,0.0,100.0,99.05666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.85999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.14,0.0
2165,2025-02-19 23:15:00,928.07,-529.72,0.0,100.0,98.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.71333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.43,0.0
2166,2025-02-19 23:30:00,920.3,-544.5500000000001,0.0,100.0,98.66666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.77,,,84.0,69.0,1.0,,85.0,68.0,45.26,0.0
2167,2025-02-19 23:45:00,924.54,-550.91,0.0,100.0,98.77666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.71666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.23,0.0
2168,2025-02-20 00:00:00,918.18,-553.03,0.0,100.0,98.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.14999999999999,0.0
2169,2025-02-20 00:15:00,923.8333333333334,-567.86,0.0,100.0,98.64,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.11333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.74,0.0
2170,2025-02-20 00:30:00,927.3633333333332,-557.27,0.0,100.0,98.79333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.39999999999999,0.0
2171,2025-02-20 00:45:00,924.54,-527.6,0.0,100.0,98.66,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.63,0.0
2172,2025-02-20 01:00:00,925.2433333333332,-561.5,0.0,100.0,98.59,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.34,0.0
2173,2025-02-20 01:15:00,928.07,-540.32,0.0,100.0,98.41,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.95666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2174,2025-02-20 01:30:00,922.42,-565.74,0.0,100.0,98.46666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.57333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.72,0.0
2175,2025-02-20 01:45:00,916.0633333333334,-550.91,0.0,100.0,98.69333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.41333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.64,0.0
2176,2025-02-20 02:00:00,916.0633333333334,-565.74,0.0,100.0,98.50333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.906666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.86000000000001,0.0
2177,2025-02-20 02:15:00,918.18,-557.27,0.0,100.0,98.34333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.63,,,84.0,69.0,1.0,,85.0,68.0,45.84,0.0
2178,2025-02-20 02:30:00,925.9533333333334,-559.39,0.0,100.0,98.35666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01,,,84.0,69.0,1.0,,85.0,68.0,45.79,0.0
2179,2025-02-20 02:45:00,928.07,-544.5500000000001,0.0,100.0,98.21,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.01,,,84.0,69.0,1.0,,85.0,68.0,45.89000000000001,0.0
2180,2025-02-20 03:00:00,927.3633333333332,-559.39,0.0,100.0,97.98666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.4,,,84.0,69.0,1.0,,85.0,68.0,46.08,0.0
2181,2025-02-20 03:15:00,928.7766666666666,-550.91,0.0,100.0,98.13333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.04,,,84.0,69.0,1.0,,85.0,68.0,46.0,0.0
2182,2025-02-20 03:30:00,921.7133333333336,-557.27,0.0,100.0,98.13333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.24,,,84.0,69.0,1.0,,85.0,68.0,45.83,0.0
2183,2025-02-20 03:45:00,926.66,-550.91,0.0,100.0,98.10666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.92666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.06,0.0
2184,2025-02-20 04:00:00,925.2433333333332,-546.6700000000001,0.0,100.0,98.23666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.28,,,84.0,69.0,1.0,,85.0,68.0,46.09,0.0
2185,2025-02-20 04:15:00,930.8933333333334,-550.91,0.0,100.0,98.15,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.11666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.87,0.0
2186,2025-02-20 04:30:00,927.3633333333332,-542.44,0.0,100.0,97.93,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.51333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.12,0.0
2187,2025-02-20 04:45:00,933.0133333333332,-548.79,0.0,100.0,98.15333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.03666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.93000000000001,0.0
2188,2025-02-20 05:00:00,940.78,-542.44,0.0,100.0,97.62,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.13666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.1,0.0
2189,2025-02-20 05:15:00,938.6633333333332,-529.72,0.0,100.0,97.76666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.830000000000005,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2190,2025-02-20 05:30:00,931.6,-536.08,0.0,100.0,98.18,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.29999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.99,0.0
2191,2025-02-20 05:45:00,923.8333333333334,-553.03,0.0,100.0,98.04,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.64666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.36,0.0
2192,2025-02-20 06:00:00,935.8366666666668,-557.27,0.0,100.0,98.07333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.74333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.290000000000006,0.0
2193,2025-02-20 06:15:00,925.2466666666668,-542.44,0.0,100.0,98.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.43000000000001,,,84.0,69.0,1.0,,85.0,68.0,46.45,0.0
2194,2025-02-20 06:30:00,933.0133333333332,-550.91,0.0,100.0,97.87,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.38,0.0
2195,2025-02-20 06:45:00,927.3633333333332,-548.79,0.0,100.0,98.24666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,46.08,0.0
2196,2025-02-20 07:00:00,920.3033333333332,-542.44,0.0,100.0,98.25,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,46.47,0.0
2197,2025-02-20 07:15:00,933.72,-563.62,0.0,100.0,97.92666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.29,0.0
2198,2025-02-20 07:30:00,922.4166666666666,-538.2,0.0,100.0,97.96333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,46.38999999999999,0.0
2199,2025-02-20 07:45:00,925.2433333333332,-559.39,0.0,100.0,97.81,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.42,,,84.0,69.0,1.0,,85.0,68.0,46.27,0.0
2200,2025-02-20 08:00:00,916.7666666666668,-555.15,0.0,100.0,97.63333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.53,,,84.0,69.0,1.0,,85.0,68.0,46.2,0.0
2201,2025-02-20 08:15:00,923.1266666666668,-572.1,0.0,100.0,97.44666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,46.330000000000005,0.0
2202,2025-02-20 08:30:00,926.6566666666668,-550.91,0.0,100.0,97.28333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,46.50000000000001,0.0
2203,2025-02-20 08:45:00,905.47,-550.91,0.0,100.0,97.24,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.53666666666668,,,84.0,69.0,1.0,,85.0,68.0,46.24,0.0
2204,2025-02-20 09:00:00,921.0033333333334,-550.91,0.0,100.0,97.39666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.71666666666665,,,84.0,69.0,1.0,,85.0,68.0,46.43000000000001,0.0
2205,2025-02-20 09:15:00,920.2966666666669,-542.44,0.0,100.0,96.93,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.370000000000005,0.0
2206,2025-02-20 09:30:00,916.77,-559.39,0.0,100.0,97.16666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.25,0.0
2207,2025-02-20 09:45:00,922.42,-567.86,0.0,100.0,96.95,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.87,,,84.0,69.0,1.0,,85.0,68.0,46.62,0.0
2208,2025-02-20 10:00:00,928.0666666666666,-559.39,0.0,100.0,96.92,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.88,,,84.0,69.0,1.0,,85.0,68.0,46.49,0.0
2209,2025-02-20 10:15:00,929.4833333333332,-559.39,0.0,100.0,96.33333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.40666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.4,0.0
2210,2025-02-20 10:30:00,934.4266666666666,-555.15,0.0,100.0,96.24,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.42,0.0
2211,2025-02-20 10:45:00,930.8966666666666,-546.6700000000001,0.0,100.0,96.18,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.63666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.220000000000006,0.0
2212,2025-02-20 11:00:00,936.5466666666666,-548.79,0.0,100.0,95.55666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.6,,,84.0,69.0,1.0,,85.0,68.0,46.09,0.0
2213,2025-02-20 11:15:00,934.4233333333332,-546.6700000000001,0.0,100.0,95.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.56000000000001,0.0
2214,2025-02-20 11:30:00,936.5466666666666,-555.15,0.0,100.0,94.96333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.59666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.64000000000001,0.0
2215,2025-02-20 11:45:00,922.42,-533.96,0.0,100.0,95.20333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.61,0.0
2216,2025-02-20 12:00:00,929.4833333333332,-553.03,0.0,100.0,95.16666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.84,,,84.0,69.0,1.0,,85.0,68.0,46.03,0.0
2217,2025-02-20 12:15:00,923.8333333333334,-544.5500000000001,0.0,100.0,94.86333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.39000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.81999999999999,0.0
2218,2025-02-20 12:30:00,924.5366666666667,-565.74,0.0,100.0,94.88666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.973333333333336,,,84.0,69.0,1.0,,85.0,68.0,45.99999999999999,0.0
2219,2025-02-20 12:45:00,927.3633333333332,-548.79,0.0,100.0,94.4,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.07,,,84.0,69.0,1.0,,85.0,68.0,46.0,0.0
2220,2025-02-20 13:00:00,930.8966666666666,-540.32,0.0,100.0,94.63333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.91,0.0
2221,2025-02-20 13:15:00,924.5366666666667,-561.5,0.0,100.0,94.52,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,54.70666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.27,0.0
2222,2025-02-20 13:30:00,927.3633333333332,-557.27,0.0,100.0,94.29666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,51.870000000000005,,,84.0,69.0,1.0,,85.0,68.0,46.01,0.0
2223,2025-02-20 13:45:00,930.8933333333332,-542.44,0.0,100.0,94.16,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,52.330000000000005,,,84.0,69.0,1.0,,85.0,68.0,46.08,0.0
2224,2025-02-20 14:00:00,932.3066666666668,-565.74,0.0,100.0,94.81,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,54.59,,,84.0,69.0,1.0,,85.0,68.0,46.27,0.0
2225,2025-02-20 14:15:00,932.31,-559.39,0.0,100.0,94.59333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.49333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.790000000000006,0.0
2226,2025-02-20 14:30:00,940.0766666666668,-525.48,0.0,100.0,94.71666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,54.373333333333335,,,84.0,69.0,1.0,,85.0,68.0,45.91,0.0
2227,2025-02-20 14:45:00,935.84,-550.91,0.0,100.0,94.27,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,53.73,,,84.0,69.0,1.0,,85.0,68.0,45.8,0.0
2228,2025-02-20 15:00:00,940.0733333333332,-544.5500000000001,0.0,100.0,94.73,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,55.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.56,0.0
2229,2025-02-20 15:15:00,924.5366666666667,-540.32,0.0,100.0,94.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.85999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2230,2025-02-20 15:30:00,925.2433333333332,-553.03,0.0,100.0,95.00666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.10333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.36,0.0
2231,2025-02-20 15:45:00,920.3,-561.5,0.0,100.0,94.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.30666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.73,0.0
2232,2025-02-20 16:00:00,916.0633333333334,-559.39,0.0,100.0,94.94666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.60999999999999,0.0
2233,2025-02-20 16:15:00,923.8333333333334,-563.62,0.0,100.0,95.91,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.63,0.0
2234,2025-02-20 16:30:00,917.4733333333334,-561.5,0.0,100.0,96.19,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.79,,,84.0,69.0,1.0,,85.0,68.0,45.73,0.0
2235,2025-02-20 16:45:00,935.84,-574.22,0.0,100.0,96.59,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.32333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
2236,2025-02-20 17:00:00,926.6533333333332,-553.03,0.0,100.0,96.91333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
2237,2025-02-20 17:15:00,921.0066666666668,-557.27,0.0,100.0,96.92666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.46,,,84.0,69.0,1.0,,85.0,68.0,45.42999999999999,0.0
2238,2025-02-20 17:30:00,920.3,-550.91,0.0,100.0,97.14666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.14000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
2239,2025-02-20 17:45:00,894.1666666666666,-569.98,0.0,100.0,97.81333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.49333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
2240,2025-02-20 18:00:00,909.7066666666666,-593.29,0.0,100.0,97.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.51,0.0
2241,2025-02-20 18:15:00,928.07,-563.62,0.0,100.0,98.38333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.67666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
2242,2025-02-20 18:30:00,928.7766666666666,-548.79,0.0,100.0,98.54,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.3,,,84.0,69.0,1.0,,85.0,68.0,45.52,0.0
2243,2025-02-20 18:45:00,927.36,-544.5500000000001,0.0,100.0,98.81,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.43,0.0
2244,2025-02-20 19:00:00,945.0233333333332,-559.39,0.0,100.0,99.09666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.92666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.32000000000001,0.0
2245,2025-02-20 19:15:00,945.02,-529.72,0.0,100.0,98.99666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.423333333333325,,,84.0,69.0,1.0,,85.0,68.0,45.04999999999999,0.0
2246,2025-02-20 19:30:00,916.77,-533.96,0.0,100.0,98.81333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.16333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.25,0.0
2247,2025-02-20 19:45:00,903.35,-567.86,0.0,100.0,99.26666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.32333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.07,0.0
2248,2025-02-20 20:00:00,928.0666666666666,-565.74,0.0,100.0,99.46333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.620000000000005,,,84.0,69.0,1.0,,85.0,68.0,45.33,0.0
2249,2025-02-20 20:15:00,935.84,-540.32,0.0,100.0,99.62,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.11,,,84.0,69.0,1.0,,85.0,68.0,45.35,0.0
2250,2025-02-20 20:30:00,949.2566666666668,-531.84,0.0,100.0,99.85333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52,,,84.0,69.0,1.0,,85.0,68.0,45.37,0.0
2251,2025-02-20 20:45:00,959.8533333333334,-519.13,0.0,100.0,100.22666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.84,0.0
2252,2025-02-20 21:00:00,949.9633333333333,-525.48,0.0,100.0,100.28000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.31000000000001,0.0
2253,2025-02-20 21:15:00,960.56,-533.96,0.0,100.0,100.43,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.73,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
2254,2025-02-20 21:30:00,970.4466666666668,-527.6,0.0,100.0,100.24666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.74,0.0
2255,2025-02-20 21:45:00,978.2166666666668,-502.18000000000006,0.0,100.0,100.42666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,45.46,0.0
2256,2025-02-20 22:00:00,982.4533333333334,-510.65,0.0,100.0,100.28666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.3,0.0
2257,2025-02-20 22:15:00,988.81,-480.99,0.0,100.0,99.93666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.81,0.0
2258,2025-02-20 22:30:00,981.7466666666666,-487.34,0.0,100.0,99.77666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.40666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.73,0.0
2259,2025-02-20 22:45:00,985.28,-500.06000000000006,0.0,100.0,99.38,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.17,0.0
2260,2025-02-20 23:00:00,981.04,-489.46,0.0,100.0,98.84666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.24,0.0
2261,2025-02-20 23:15:00,973.2733333333334,-491.58,0.0,100.0,98.44333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.99,,,84.0,69.0,1.0,,85.0,68.0,45.120000000000005,0.0
2262,2025-02-20 23:30:00,966.2066666666666,-512.77,0.0,100.0,98.23,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.53666666666668,,,84.0,69.0,1.0,,85.0,68.0,45.18000000000001,0.0
2263,2025-02-20 23:45:00,948.5533333333332,-523.37,0.0,100.0,97.80333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.370000000000005,0.0
2264,2025-02-21 00:00:00,930.19,-525.48,0.0,100.0,97.725,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.185,,,84.0,69.0,1.0,,85.0,68.0,45.36,0.0
2265,2025-02-21 00:15:00,921.01,-563.62,0.0,100.0,97.57333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.19,,,84.0,69.0,1.0,,85.0,68.0,45.15,0.0
2266,2025-02-21 00:30:00,933.72,-561.5,0.0,100.0,97.16666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39,,,84.0,69.0,1.0,,85.0,68.0,45.31,0.0
2267,2025-02-21 00:45:00,940.0733333333332,-544.5500000000001,0.0,100.0,97.15333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.22,,,84.0,69.0,1.0,,85.0,68.0,45.32000000000001,0.0
2268,2025-02-21 01:00:00,942.1933333333332,-542.44,0.0,100.0,97.1,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.406666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.53999999999999,0.0
2269,2025-02-21 01:15:00,942.1933333333332,-542.44,0.0,100.0,97.07,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.65,0.0
2270,2025-02-21 01:30:00,940.7833333333332,-536.08,0.0,100.0,96.88333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.50666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2271,2025-02-21 01:45:00,949.9633333333333,-529.72,0.0,100.0,96.87666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.61000000000001,0.0
2272,2025-02-21 02:00:00,942.9,-523.37,0.0,100.0,96.90666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.82,,,84.0,69.0,1.0,,85.0,68.0,45.89,0.0
2273,2025-02-21 02:15:00,933.72,-533.96,0.0,100.0,96.82333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.96333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.66,0.0
2274,2025-02-21 02:30:00,943.61,-548.79,0.0,100.0,96.67333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01,,,84.0,69.0,1.0,,85.0,68.0,45.83,0.0
2275,2025-02-21 02:45:00,951.3766666666668,-531.84,0.0,100.0,96.72666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.38,0.0
2276,2025-02-21 03:00:00,947.8433333333332,-525.48,0.0,100.0,96.65333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.836666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.6,0.0
2277,2025-02-21 03:15:00,949.2566666666668,-527.6,0.0,100.0,96.78333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.94,0.0
2278,2025-02-21 03:30:00,938.6633333333332,-523.37,0.0,100.0,96.56,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.02,0.0
2279,2025-02-21 03:45:00,947.8466666666668,-546.6700000000001,0.0,100.0,96.72333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.88,0.0
2280,2025-02-21 04:00:00,941.4866666666668,-527.6,0.0,100.0,96.58,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.37,,,84.0,69.0,1.0,,85.0,68.0,46.05,0.0
2281,2025-02-21 04:15:00,944.3133333333334,-521.25,0.0,100.0,96.38,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.06,0.0
2282,2025-02-21 04:30:00,956.32,-523.37,0.0,100.0,96.45,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.31,,,84.0,69.0,1.0,,85.0,68.0,46.06999999999999,0.0
2283,2025-02-21 04:45:00,954.9066666666668,-517.01,0.0,100.0,96.45666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.03,,,84.0,69.0,1.0,,85.0,68.0,46.03,0.0
2284,2025-02-21 05:00:00,958.44,-517.01,0.0,100.0,96.42666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.70666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.24,0.0
2285,2025-02-21 05:15:00,945.7266666666666,-519.13,0.0,100.0,96.23666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.5,,,84.0,69.0,1.0,,85.0,68.0,45.92,0.0
2286,2025-02-21 05:30:00,947.8466666666668,-536.08,0.0,100.0,96.23666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.57666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.99,0.0
2287,2025-02-21 05:45:00,946.4333333333334,-533.96,0.0,100.0,96.13666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.830000000000005,,,84.0,69.0,1.0,,85.0,68.0,45.89,0.0
2288,2025-02-21 06:00:00,942.1933333333332,-542.44,0.0,100.0,96.12666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.88,0.0
2289,2025-02-21 06:15:00,928.7766666666666,-538.2,0.0,100.0,96.04,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.57333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.13,0.0
2290,2025-02-21 06:30:00,939.37,-548.79,0.0,100.0,95.9,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.653333333333336,,,84.0,69.0,1.0,,85.0,68.0,46.11,0.0
2291,2025-02-21 06:45:00,935.84,-531.84,0.0,100.0,95.92333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.89000000000001,,,84.0,69.0,1.0,,85.0,68.0,46.02,0.0
2292,2025-02-21 07:00:00,893.46,-550.91,0.0,100.0,95.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.18000000000001,0.0
2293,2025-02-21 07:15:00,919.5933333333334,-572.1,0.0,100.0,95.79666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.99999999999999,0.0
2294,2025-02-21 07:30:00,937.25,-555.15,0.0,100.0,95.93,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.05,,,84.0,69.0,1.0,,85.0,68.0,46.05,0.0
2295,2025-02-21 07:45:00,928.07,-536.08,0.0,100.0,96.09666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.12,0.0
2296,2025-02-21 08:00:00,947.8466666666668,-546.6700000000001,0.0,100.0,96.08,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.91333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.2,0.0
2297,2025-02-21 08:15:00,943.6066666666666,-529.72,0.0,100.0,95.87,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.873333333333335,,,84.0,69.0,1.0,,85.0,68.0,46.31,0.0
2298,2025-02-21 08:30:00,954.2,-527.6,0.0,100.0,95.93666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.03,,,84.0,69.0,1.0,,85.0,68.0,45.95,0.0
2299,2025-02-21 08:45:00,935.84,-536.08,0.0,100.0,95.98333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01,,,84.0,69.0,1.0,,85.0,68.0,45.91,0.0
2300,2025-02-21 09:00:00,942.9,-544.5500000000001,0.0,100.0,95.89,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.830000000000005,,,84.0,69.0,1.0,,85.0,68.0,46.35,0.0
2301,2025-02-21 09:15:00,948.55,-542.44,0.0,100.0,95.82666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,84.0,69.0,1.0,,85.0,68.0,46.46,0.0
2302,2025-02-21 09:30:00,946.4366666666666,-533.96,0.0,100.0,95.56333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,84.0,69.0,1.0,,85.0,68.0,46.14999999999999,0.0
2303,2025-02-21 09:45:00,954.2033333333334,-527.6,0.0,100.0,95.33,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.81,0.0
2304,2025-02-21 10:00:00,940.7833333333332,-519.13,0.0,100.0,95.31,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.870000000000005,0.0
2305,2025-02-21 10:15:00,954.2033333333334,-527.6,0.0,100.0,95.20666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.88,,,84.0,69.0,1.0,,85.0,68.0,45.76,0.0
2306,2025-02-21 10:30:00,945.7233333333334,-519.13,0.0,100.0,95.24666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.89333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.73,0.0
2307,2025-02-21 10:45:00,951.3766666666668,-536.08,0.0,100.0,95.62,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.696666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.93,0.0
2308,2025-02-21 11:00:00,957.0266666666666,-521.25,0.0,100.0,95.06,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.26,,,84.0,69.0,1.0,,85.0,68.0,46.41,0.0
2309,2025-02-21 11:15:00,947.8466666666668,-527.6,0.0,100.0,95.01666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.24333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.59,0.0
2310,2025-02-21 11:30:00,938.6633333333332,-536.08,0.0,100.0,94.88,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.173333333333325,,,84.0,69.0,1.0,,85.0,68.0,45.7,0.0
2311,2025-02-21 11:45:00,933.01,-538.2,0.0,100.0,94.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.95,,,84.0,69.0,1.0,,85.0,68.0,45.62,0.0
2312,2025-02-21 12:00:00,947.14,-542.44,0.0,100.0,95.03000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.35999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.76,0.0
2313,2025-02-21 12:15:00,944.3133333333334,-542.44,0.0,100.0,94.98,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.25,,,84.0,69.0,1.0,,85.0,68.0,46.19,0.0
2314,2025-02-21 12:30:00,945.02,-533.96,0.0,100.0,95.01666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.15,,,84.0,69.0,1.0,,85.0,68.0,45.93,0.0
2315,2025-02-21 12:45:00,938.6633333333332,-527.6,0.0,100.0,95.36666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.836666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.05,0.0
2316,2025-02-21 13:00:00,942.1966666666668,-536.08,0.0,100.0,95.69,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.24333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.9,0.0
2317,2025-02-21 13:15:00,938.6633333333332,-536.08,0.0,100.0,95.94,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.26333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.06,0.0
2318,2025-02-21 13:30:00,941.4866666666668,-533.96,0.0,100.0,96.14666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.370000000000005,,,84.0,69.0,1.0,,85.0,68.0,46.010000000000005,0.0
2319,2025-02-21 13:45:00,945.02,-538.2,0.0,100.0,96.48666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.9,0.0
2320,2025-02-21 14:00:00,939.37,-540.32,0.0,100.0,96.63333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.88,0.0
2321,2025-02-21 14:15:00,949.26,-550.91,0.0,100.0,96.97333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.01333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.53,0.0
2322,2025-02-21 14:30:00,935.1333333333332,-529.72,0.0,100.0,97.10666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.95333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.76,0.0
2323,2025-02-21 14:45:00,918.1833333333334,-555.15,0.0,100.0,97.59666666666664,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,59.95,,,84.0,69.0,1.0,,85.0,68.0,45.22999999999999,0.0
2324,2025-02-21 15:00:00,938.6633333333332,-548.79,0.0,100.0,97.80666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.69333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.44,0.0
2325,2025-02-21 15:15:00,964.09,-536.08,0.0,100.0,98.37333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.150000000000006,0.0
2326,2025-02-21 15:30:00,973.27,-506.41,0.0,100.0,98.75666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.48,,,84.0,69.0,1.0,,85.0,68.0,45.38999999999999,0.0
2327,2025-02-21 15:45:00,985.9833333333332,-502.18000000000006,0.0,100.0,99.15333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.67,,,84.0,69.0,1.0,,85.0,68.0,45.46,0.0
2328,2025-02-21 16:00:00,971.86,-495.8200000000001,0.0,100.0,99.44333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
2329,2025-02-21 16:15:00,973.98,-508.53,0.0,100.0,99.91666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.88,,,84.0,69.0,1.0,,85.0,68.0,45.42,0.0
2330,2025-02-21 16:30:00,971.8566666666666,-510.65,0.0,100.0,100.13333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
2331,2025-02-21 16:45:00,950.6733333333332,-497.94000000000005,0.0,100.0,100.55333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79,,,84.0,69.0,1.0,,85.0,68.0,44.96,0.0
2332,2025-02-21 17:00:00,950.67,-533.96,0.0,100.0,100.60333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.01,,,84.0,69.0,1.0,,85.0,68.0,45.45,0.0
2333,2025-02-21 17:15:00,941.4866666666668,-521.25,0.0,100.0,101.06333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.34,,,84.0,69.0,1.0,,85.0,68.0,45.09,0.0
2334,2025-02-21 17:30:00,945.7266666666668,-536.08,0.0,100.0,101.49,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.86,0.0
2335,2025-02-21 17:45:00,940.78,-519.13,0.0,100.0,101.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.9,0.0
2336,2025-02-21 18:00:00,955.6133333333332,-542.44,0.0,100.0,102.20666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.06999999999999,0.0
2337,2025-02-21 18:15:00,945.02,-517.01,0.0,100.0,102.37666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.696666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.23,0.0
2338,2025-02-21 18:30:00,943.6066666666666,-548.79,0.0,100.0,101.95333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.55,,,84.0,69.0,1.0,,85.0,68.0,45.120000000000005,0.0
2339,2025-02-21 18:45:00,950.67,-542.44,0.0,100.0,102.40333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.74,0.0
2340,2025-02-21 19:00:00,966.2066666666666,-527.6,0.0,100.0,102.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.85,0.0
2341,2025-02-21 19:15:00,961.2633333333332,-500.06000000000006,0.0,100.0,102.85,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.68000000000001,0.0
2342,2025-02-21 19:30:00,970.4466666666668,-512.77,0.0,100.0,102.81333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.55666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.89999999999999,0.0
2343,2025-02-21 19:45:00,978.2166666666668,-514.89,0.0,100.0,103.28666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.18000000000001,0.0
2344,2025-02-21 20:00:00,988.81,-495.8200000000001,0.0,100.0,103.77,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26,,,84.0,69.0,1.0,,85.0,68.0,45.28,0.0
2345,2025-02-21 20:15:00,1001.5233333333334,-489.46,0.0,100.0,103.99666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.46,0.0
2346,2025-02-21 20:30:00,1014.2366666666668,-472.51,0.0,100.0,103.6,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.95,0.0
2347,2025-02-21 20:45:00,1013.53,-468.27,0.0,100.0,103.64666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.61,0.0
2348,2025-02-21 21:00:00,1017.77,-455.56000000000006,0.0,100.0,103.92666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.620000000000005,0.0
2349,2025-02-21 21:15:00,1020.5933333333332,-455.56000000000006,0.0,100.0,103.68,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06,,,84.0,69.0,1.0,,85.0,68.0,44.78000000000001,0.0
2350,2025-02-21 21:30:00,1014.24,-461.9200000000001,0.0,100.0,103.70666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.52,0.0
2351,2025-02-21 21:45:00,1026.243333333333,-449.2000000000001,0.0,100.0,103.62333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
2352,2025-02-21 22:00:00,1031.1866666666667,-447.0899999999999,0.0,100.0,103.42,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78,,,84.0,69.0,1.0,,85.0,68.0,44.57,0.0
2353,2025-02-21 22:15:00,1024.1266666666668,-447.0899999999999,0.0,100.0,103.27666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.47,0.0
2354,2025-02-21 22:30:00,1037.5466666666666,-449.2000000000001,0.0,100.0,103.31,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.400000000000006,0.0
2355,2025-02-21 22:45:00,1040.37,-440.73,0.0,100.0,103.11,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.42,0.0
2356,2025-02-21 23:00:00,1029.07,-436.49,0.0,100.0,102.67666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.400000000000006,0.0
2357,2025-02-21 23:15:00,1028.36,-459.80000000000007,0.0,100.0,102.40666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33,,,84.0,69.0,1.0,,85.0,68.0,44.33,0.0
2358,2025-02-21 23:30:00,1005.0566666666668,-459.80000000000007,0.0,100.0,101.99333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,84.0,69.0,1.0,,85.0,68.0,44.52000000000001,0.0
2359,2025-02-21 23:45:00,997.9933333333332,-474.63,0.0,100.0,101.64666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23,,,84.0,69.0,1.0,,85.0,68.0,44.42999999999999,0.0
2360,2025-02-22 00:00:00,987.3966666666666,-491.58,0.0,100.0,101.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,84.0,69.0,1.0,,85.0,68.0,44.53000000000001,0.0
2361,2025-02-22 00:15:00,980.3333333333334,-502.18000000000006,0.0,100.0,101.83333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.96,0.0
2362,2025-02-22 00:30:00,958.44,-502.18000000000006,0.0,100.0,101.70666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.25,0.0
2363,2025-02-22 00:45:00,958.44,-517.01,0.0,100.0,101.63666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,84.0,69.0,1.0,,85.0,68.0,45.43,0.0
2364,2025-02-22 01:00:00,943.6066666666666,-525.48,0.0,100.0,101.64666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
2365,2025-02-22 01:15:00,961.97,,0.0,100.0,101.59333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,,,84.0,69.0,1.0,,85.0,68.0,,
2366,2025-02-22 01:30:00,959.1466666666666,-517.01,0.0,100.0,101.33666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,84.0,69.0,1.0,,85.0,68.0,45.72,0.0
2367,2025-02-22 01:45:00,943.6066666666666,-517.01,0.0,100.0,101.29333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.83,0.0
2368,2025-02-22 02:00:00,951.38,-542.44,0.0,100.0,101.35333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
2369,2025-02-22 02:15:00,939.3666666666668,-525.48,0.0,100.0,100.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.61,0.0
2370,2025-02-22 02:30:00,939.37,-538.2,0.0,100.0,101.00666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.56999999999999,0.0
2371,2025-02-22 02:45:00,942.1966666666668,-540.32,0.0,100.0,101.06,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24,,,84.0,69.0,1.0,,85.0,68.0,45.74,0.0
2372,2025-02-22 03:00:00,945.7266666666666,-531.84,0.0,100.0,100.96999999999998,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.8,0.0
2373,2025-02-22 03:15:00,942.9,-529.72,0.0,100.0,100.93333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,84.0,69.0,1.0,,85.0,68.0,45.89999999999999,0.0
2374,2025-02-22 03:30:00,938.6633333333332,-527.6,0.0,100.0,100.93333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,84.0,69.0,1.0,,85.0,68.0,45.76,0.0
2375,2025-02-22 03:45:00,944.3133333333334,-536.08,0.0,100.0,100.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.830000000000005,0.0
