,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2628,2025-02-24 19:00:00,965.5033333333334,-303.0000000000001,0.0,100.0,77.8,1250.14,0.0,70.0,69.32666666666667,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,18.83,0.0
2629,2025-02-24 19:15:00,976.8033333333332,-290.2900000000001,0.0,100.0,80.88,1255.7933333333333,0.0,70.0,70.05333333333334,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.569999999999997,0.0
2630,2025-02-24 19:30:00,973.98,-275.46000000000004,0.0,100.0,77.31666666666666,1242.3666666666666,0.0,70.0,68.29666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,22.47,0.0
2631,2025-02-24 19:45:00,976.0933333333332,-275.44999999999993,0.0,100.0,77.95666666666666,1245.9,0.0,70.0,68.66333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.609999999999992,0.0
2632,2025-02-24 20:00:00,978.22,-271.22,0.0,100.0,78.16666666666667,1252.9633333333334,0.0,70.0,69.66333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.480000000000004,0.0
2633,2025-02-24 20:15:00,981.7466666666666,-279.69000000000005,0.0,100.0,77.21333333333332,1250.14,0.0,70.0,69.04666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,18.69,0.0
2634,2025-02-24 20:30:00,964.7933333333334,-271.22,0.0,100.0,79.27666666666666,1253.6733333333334,0.0,70.0,69.49666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.93,0.0
2635,2025-02-24 20:45:00,971.15,-292.4100000000001,0.0,100.0,77.49333333333333,1250.8466666666666,0.0,70.0,69.25,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,22.50999999999999,0.0
2636,2025-02-24 21:00:00,978.2133333333333,-290.29,0.0,100.0,77.74333333333334,1250.8466666666666,0.0,70.0,69.30666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.50999999999999,0.0
2637,2025-02-24 21:15:00,967.62,-271.22000000000014,0.0,100.0,77.96333333333332,1251.5533333333333,0.0,70.0,69.37666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,18.489999999999995,0.0
2638,2025-02-24 21:30:00,977.5066666666668,-290.29,0.0,100.0,77.42,1251.5533333333333,0.0,70.0,69.31666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,22.569999999999997,0.0
2639,2025-02-24 21:45:00,971.86,-275.46000000000004,0.0,100.0,79.46,1251.5533333333333,0.0,70.0,69.39333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,20.06,0.0
2640,2025-02-24 22:00:00,971.86,-292.41,0.0,100.0,81.34333333333333,1224.006666666667,0.0,70.0,65.38333333333334,74.0,0.0,70.0,,72.0,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,23.39999999999999,0.0
2641,2025-02-24 22:15:00,977.51,-209.77,0.0,100.0,77.26333333333334,1212.0,0.0,70.0,64.0,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.65,0.0
2642,2025-02-24 22:30:00,973.98,-252.14999999999984,0.0,100.0,77.97,1195.753333333333,0.0,70.0,62.053333333333335,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.78,0.0
2643,2025-02-24 22:45:00,974.6866666666666,-213.9999999999999,0.0,100.0,78.69333333333333,1202.1133333333337,0.0,70.0,62.39000000000001,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,14.529999999999994,0.0
2644,2025-02-24 23:00:00,978.9233333333332,-222.48,0.0,100.0,75.94333333333333,1197.1666666666667,0.0,70.0,61.93000000000001,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.72,0.0
2645,2025-02-24 23:15:00,974.6866666666666,-235.19999999999996,0.0,100.0,80.98666666666666,1214.8233333333335,0.0,70.0,64.11333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,18.8,0.0
2646,2025-02-24 23:30:00,970.4466666666668,-230.95999999999992,0.0,100.0,77.34666666666666,1211.2933333333333,0.0,70.0,63.75666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.680000000000009,0.0
2647,2025-02-24 23:45:00,981.75,-266.98,0.0,100.0,81.50333333333333,1200.7,0.0,70.0,62.73666666666666,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,20.419999999999995,0.0
2648,2025-02-25 00:00:00,979.6266666666668,-186.45999999999992,0.0,100.0,76.39999999999999,1203.5233333333333,0.0,70.0,62.91,74.0,0.0,70.0,,72.0,69.99,,,84.0,69.0,1.0,,85.0,68.0,14.439999999999998,0.0
2649,2025-02-25 00:15:00,967.6233333333332,-252.1500000000001,0.0,100.0,82.87,1226.1266666666668,0.0,70.0,66.17666666666666,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,18.96,0.0
2650,2025-02-25 00:30:00,973.27,-239.42999999999995,0.0,100.0,77.53333333333333,1217.6533333333334,0.0,70.0,64.91333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,16.810000000000002,0.0
2651,2025-02-25 00:45:00,980.3333333333334,-277.5799999999999,0.0,100.0,80.76,1207.0533333333333,0.0,70.0,63.14333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.599999999999994,0.0
2652,2025-02-25 01:00:00,961.97,-207.6500000000001,0.0,100.0,80.28333333333333,1233.8933333333334,0.0,70.0,66.98666666666666,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,14.409999999999997,0.0
2653,2025-02-25 01:15:00,969.0333333333332,-294.52,0.0,100.0,80.49666666666667,1216.236666666667,0.0,70.0,64.44666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.03,0.0
2654,2025-02-25 01:30:00,963.3833333333332,-233.07000000000005,0.0,100.0,81.45,1232.48,0.0,70.0,66.80333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.689999999999998,0.0
2655,2025-02-25 01:45:00,966.9133333333332,-260.62,0.0,100.0,79.57333333333334,1218.3533333333332,0.0,70.0,64.89,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.480000000000004,0.0
2656,2025-02-25 02:00:00,959.8533333333334,-266.9799999999999,0.0,100.0,82.06666666666666,1237.4266666666665,0.0,70.0,67.3,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.27,0.0
2657,2025-02-25 02:15:00,960.56,-269.0999999999999,0.0,100.0,84.85666666666667,1215.53,0.0,70.0,64.60333333333334,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.78,0.0
2658,2025-02-25 02:30:00,965.5,-258.5000000000001,0.0,100.0,80.99666666666667,1197.8733333333332,0.0,70.0,62.14000000000001,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.81,0.0
2659,2025-02-25 02:45:00,959.85,-241.5600000000001,0.0,100.0,80.58666666666666,1191.5166666666669,0.0,70.0,61.42666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.439999999999998,0.0
2660,2025-02-25 03:00:00,954.2,-228.83999999999992,0.0,100.0,80.85333333333334,1185.16,0.0,70.0,60.34333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.649999999999991,0.0
2661,2025-02-25 03:15:00,943.6066666666666,-233.08000000000004,0.0,100.0,75.80333333333334,1204.9366666666667,0.0,70.0,63.150000000000006,74.0,0.0,70.0,,72.0,69.94666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.700000000000005,0.0
2662,2025-02-25 03:30:00,947.8466666666668,-300.8800000000001,0.0,100.0,84.45333333333333,1213.4133333333332,0.0,70.0,64.12666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.730000000000004,0.0
2663,2025-02-25 03:45:00,955.6166666666668,-245.79,0.0,100.0,80.42666666666666,1191.5166666666669,0.0,70.0,61.25666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.760000000000005,0.0
2664,2025-02-25 04:00:00,948.5533333333332,-247.91,0.0,100.0,81.85000000000001,1202.8133333333333,0.0,70.0,62.906666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
2665,2025-02-25 04:15:00,947.8466666666668,-250.02,0.0,100.0,79.91333333333334,1205.64,0.0,70.0,63.17,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.730000000000004,0.0
2666,2025-02-25 04:30:00,935.84,-266.98000000000013,0.0,100.0,82.61,1239.5466666666669,0.0,70.0,67.74,74.0,0.0,70.0,,72.0,69.78666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.96,0.0
2667,2025-02-25 04:45:00,940.0766666666668,-298.77,0.0,100.0,83.81333333333333,1212.7033333333334,0.0,70.0,64.18333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.489999999999995,0.0
2668,2025-02-25 05:00:00,941.49,-271.21000000000004,0.0,100.0,79.57333333333334,1216.9466666666667,0.0,70.0,64.78666666666668,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,15.64,0.0
2669,2025-02-25 05:15:00,933.0133333333332,-319.95000000000005,0.0,100.0,84.44333333333334,1236.7166666666667,0.0,70.0,67.35000000000001,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.260000000000005,0.0
2670,2025-02-25 05:30:00,934.4266666666666,-298.7599999999999,0.0,100.0,84.95,1217.6466666666668,0.0,70.0,64.74333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.75,0.0
2671,2025-02-25 05:45:00,930.1866666666666,-271.2100000000001,0.0,100.0,79.15333333333334,1221.8866666666663,0.0,70.0,65.17333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.61,0.0
2672,2025-02-25 06:00:00,935.13,-324.19000000000005,0.0,100.0,84.36666666666666,1238.13,0.0,70.0,67.34666666666668,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.540000000000006,0.0
2673,2025-02-25 06:15:00,925.95,-283.92999999999995,0.0,100.0,80.67333333333333,1240.9566666666667,0.0,70.0,67.82666666666667,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.689999999999998,0.0
2674,2025-02-25 06:30:00,926.66,-347.49,0.0,100.0,83.66000000000001,1235.3100000000002,0.0,70.0,67.11333333333334,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.930000000000007,0.0
2675,2025-02-25 06:45:00,930.8933333333334,-283.92999999999995,0.0,100.0,83.13666666666667,1242.37,0.0,70.0,68.18,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.54,0.0
2676,2025-02-25 07:00:00,928.07,-296.6400000000001,0.0,100.0,80.54,1218.3566666666666,0.0,70.0,64.92,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.539999999999992,0.0
2677,2025-02-25 07:15:00,923.1266666666668,-298.76999999999987,0.0,100.0,83.17333333333333,1240.96,0.0,70.0,67.87333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.450000000000003,0.0
2678,2025-02-25 07:30:00,935.13,-290.29,0.0,100.0,79.62333333333333,1224.006666666667,0.0,70.0,65.45333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,18.730000000000004,0.0
2679,2025-02-25 07:45:00,927.3633333333332,-303.0,0.0,100.0,83.93666666666667,1237.4266666666665,0.0,70.0,67.76333333333334,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,19.230000000000004,0.0
2680,2025-02-25 08:00:00,929.4833333333332,-283.92999999999995,0.0,100.0,79.22333333333333,1216.236666666667,0.0,70.0,64.58333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.629999999999995,0.0
2681,2025-02-25 08:15:00,931.6,-300.8799999999999,0.0,100.0,83.97333333333333,1231.07,0.0,70.0,66.42333333333333,74.0,0.0,70.0,,72.0,69.97333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.7,0.0
2682,2025-02-25 08:30:00,934.4233333333332,-286.04999999999995,0.0,100.0,82.77,1198.58,0.0,70.0,62.31,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.819999999999997,0.0
2683,2025-02-25 08:45:00,929.4833333333332,-256.38,0.0,100.0,80.82666666666667,1187.28,0.0,70.0,60.833333333333336,74.0,0.0,70.0,,72.0,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.929999999999993,0.0
2684,2025-02-25 09:00:00,932.3066666666668,-266.98,0.0,100.0,80.79333333333334,1187.2766666666666,0.0,70.0,60.78333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.86,0.0
2685,2025-02-25 09:15:00,951.3766666666668,-243.67000000000007,0.0,100.0,80.75,1179.513333333333,0.0,70.0,59.74666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.980000000000004,0.0
2686,2025-02-25 09:30:00,948.55,-226.72000000000003,0.0,100.0,80.74,1172.4466666666667,0.0,70.0,58.693333333333335,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,14.789999999999992,0.0
2687,2025-02-25 09:45:00,945.02,-216.1199999999999,0.0,100.0,77.66333333333334,1158.32,0.0,70.0,56.66333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.91000000000001,0.0
2688,2025-02-25 10:00:00,935.13,-214.0100000000001,0.0,100.0,78.44666666666667,1196.46,0.0,70.0,61.79333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.909999999999997,0.0
2689,2025-02-25 10:15:00,933.72,-245.79,0.0,100.0,75.42666666666666,1212.7066666666667,0.0,70.0,64.16333333333334,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.65000000000001,0.0
2690,2025-02-25 10:30:00,949.9633333333333,-307.24,0.0,100.0,81.55,1243.78,0.0,70.0,68.25666666666666,74.0,0.0,70.0,,72.0,69.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.50999999999999,0.0
2691,2025-02-25 10:45:00,934.4233333333332,-260.6199999999999,0.0,100.0,76.42,1238.1333333333332,0.0,70.0,67.52,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.32,0.0
2692,2025-02-25 11:00:00,940.7833333333332,-319.94999999999993,0.0,100.0,83.19333333333333,1249.4333333333334,0.0,70.0,69.19,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.19,0.0
2693,2025-02-25 11:15:00,935.8366666666668,-290.29,0.0,100.0,79.55333333333333,1254.3766666666668,0.0,70.0,69.64,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.220000000000006,0.0
2694,2025-02-25 11:30:00,930.19,-347.49,0.0,100.0,84.40666666666665,1245.1933333333334,0.0,70.0,68.57666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.61,0.0
2695,2025-02-25 11:45:00,940.7833333333332,-302.9999999999999,0.0,100.0,83.05333333333333,1221.8866666666663,0.0,70.0,65.48333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,18.64999999999999,0.0
2696,2025-02-25 12:00:00,939.37,-266.98,0.0,100.0,83.0,1213.4133333333332,0.0,70.0,64.07000000000001,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.1,0.0
2697,2025-02-25 12:15:00,938.6633333333332,-281.81000000000006,0.0,100.0,81.79333333333334,1205.64,0.0,70.0,63.153333333333336,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.090000000000003,0.0
2698,2025-02-25 12:30:00,931.6,-262.74,0.0,100.0,81.71666666666665,1214.1133333333337,0.0,70.0,64.34666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.29,0.0
2699,2025-02-25 12:45:00,926.6533333333332,-290.28,0.0,100.0,83.34333333333333,1215.5266666666666,0.0,70.0,64.50333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.139999999999997,0.0
2700,2025-02-25 13:00:00,924.54,-286.05000000000007,0.0,100.0,82.24333333333334,1210.5866666666668,0.0,70.0,63.43666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.210000000000008,0.0
2701,2025-02-25 13:15:00,928.07,-290.28999999999985,0.0,100.0,80.76,1200.6966666666667,0.0,70.0,62.71,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,19.14,0.0
2702,2025-02-25 13:30:00,918.8866666666668,-275.4599999999999,0.0,100.0,83.94666666666666,1218.3566666666666,0.0,70.0,64.91666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.25,0.0
2703,2025-02-25 13:45:00,920.3,-296.65,0.0,100.0,81.54666666666667,1203.5266666666666,0.0,70.0,62.88,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.05,0.0
2704,2025-02-25 14:00:00,921.7133333333336,,0.0,100.0,80.45666666666666,1190.8100000000002,0.0,70.0,61.2,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2705,2025-02-25 14:15:00,916.7666666666668,-258.5,0.0,100.0,80.79333333333334,1162.5600000000002,0.0,70.0,57.47333333333333,74.0,0.0,70.0,,72.0,70.22000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.679999999999993,0.0
2706,2025-02-25 14:30:00,909.7066666666666,-245.79000000000008,0.0,100.0,79.58333333333333,1118.77,0.0,70.0,51.68666666666667,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,14.75,0.0
2707,2025-02-25 14:45:00,914.65,-197.05999999999997,0.0,100.0,76.69333333333333,1093.3433333333332,0.0,70.0,47.803333333333335,74.0,0.0,70.0,,72.0,70.40333333333332,,,84.0,69.0,1.0,,85.0,68.0,10.039999999999992,0.0
2708,2025-02-25 15:00:00,908.9966666666666,-163.15999999999997,0.0,100.0,71.76666666666667,1084.16,0.0,70.0,46.723333333333336,74.0,0.0,70.0,,72.0,70.33,,,84.0,69.0,1.0,,85.0,68.0,9.829999999999998,0.0
2709,2025-02-25 15:15:00,877.9233333333333,-203.41000000000008,0.0,100.0,70.69333333333333,1134.3066666666666,0.0,70.0,53.49,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.899999999999991,0.0
2710,2025-02-25 15:30:00,869.4466666666667,-286.05000000000007,0.0,100.0,72.31,1173.86,0.0,70.0,58.76333333333334,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.609999999999992,0.0
2711,2025-02-25 15:45:00,873.6833333333334,-305.11,0.0,100.0,70.83999999999999,1125.83,0.0,70.0,52.18333333333334,74.0,0.0,70.0,,72.0,70.11666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.479999999999997,0.0
2712,2025-02-25 16:00:00,880.75,-194.93999999999997,0.0,100.0,66.87333333333333,1033.3066666666666,0.0,70.0,39.943333333333335,74.0,0.0,70.0,,72.0,70.58,,,84.0,69.0,1.0,,85.0,68.0,9.54999999999999,0.0
2713,2025-02-25 16:15:00,888.5166666666668,-169.50999999999988,0.0,100.0,69.72666666666667,1099.7,0.0,70.0,48.903333333333336,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.510000000000005,0.0
2714,2025-02-25 16:30:00,896.9933333333333,-220.36,0.0,100.0,73.45333333333333,1133.6,0.0,70.0,53.47,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.370000000000005,0.0
2715,2025-02-25 16:45:00,899.1133333333333,-237.32000000000005,0.0,100.0,73.88,1155.496666666667,0.0,70.0,56.29333333333333,74.0,0.0,70.0,,72.0,69.73,,,84.0,69.0,1.0,,85.0,68.0,14.319999999999991,0.0
2716,2025-02-25 17:00:00,917.4733333333334,-256.3900000000001,0.0,100.0,74.29,1171.743333333333,0.0,70.0,58.56333333333333,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,14.270000000000003,0.0
2717,2025-02-25 17:15:00,928.07,-262.7499999999999,0.0,100.0,74.72666666666667,1185.8666666666668,0.0,70.0,60.59,74.0,0.0,70.0,,72.0,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.28,0.0
2718,2025-02-25 17:30:00,935.84,-266.98,0.0,100.0,74.85000000000001,1189.3966666666668,0.0,70.0,60.64333333333334,74.0,0.0,70.0,,72.0,69.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.420000000000002,0.0
2719,2025-02-25 17:45:00,947.8466666666668,-254.2600000000001,0.0,100.0,75.02,1194.3433333333332,0.0,70.0,61.63999999999999,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.300000000000004,0.0
2720,2025-02-25 18:00:00,952.0833333333334,-260.63,0.0,100.0,75.26,1185.16,0.0,70.0,60.75,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.35,0.0
2721,2025-02-25 18:15:00,952.0833333333334,-207.6500000000001,0.0,100.0,75.06333333333333,1155.496666666667,0.0,70.0,56.63666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,14.29,0.0
2722,2025-02-25 18:30:00,941.49,-205.5300000000001,0.0,100.0,75.22,1166.7966666666669,0.0,70.0,57.99666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.170000000000002,0.0
2723,2025-02-25 18:45:00,952.7933333333334,-228.84000000000003,0.0,100.0,75.43333333333334,1172.4466666666667,0.0,70.0,58.32666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.18,0.0
2724,2025-02-25 19:00:00,959.8533333333334,-218.24,0.0,100.0,75.32666666666667,1173.1533333333334,0.0,70.0,58.71333333333333,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,14.089999999999996,0.0
2725,2025-02-25 19:15:00,976.0966666666668,-222.48,0.0,100.0,76.60333333333334,1197.8766666666668,0.0,70.0,62.553333333333335,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.29,0.0
2726,2025-02-25 19:30:00,959.1466666666666,-233.08000000000004,0.0,100.0,78.13000000000001,1205.6433333333334,0.0,70.0,63.18333333333334,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.25999999999999,0.0
2727,2025-02-25 19:45:00,992.3433333333332,-250.0300000000001,0.0,100.0,75.61666666666667,1196.46,0.0,70.0,61.61333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.99000000000001,0.0
2728,2025-02-25 20:00:00,993.05,-209.7700000000001,0.0,100.0,76.82,1202.82,0.0,70.0,62.74,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.189999999999998,0.0
2729,2025-02-25 20:15:00,1001.5233333333332,-192.82000000000005,0.0,100.0,75.44,1191.5166666666669,0.0,70.0,61.41666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.200000000000005,0.0
2730,2025-02-25 20:30:00,1005.76,-199.17999999999995,0.0,100.0,75.39999999999999,1190.1066666666666,0.0,70.0,61.083333333333336,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.250000000000009,0.0
2731,2025-02-25 20:45:00,1009.2966666666669,-201.30000000000007,0.0,100.0,75.05,1192.93,0.0,70.0,61.696666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.32,0.0
2732,2025-02-25 21:00:00,1007.1766666666668,-182.22000000000003,0.0,100.0,74.98666666666666,1187.28,0.0,70.0,60.67666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.229999999999997,0.0
2733,2025-02-25 21:15:00,1011.4133333333332,-169.51,0.0,100.0,74.66000000000001,1178.8033333333333,0.0,70.0,59.64333333333334,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,13.93,0.0
2734,2025-02-25 21:30:00,994.46,-169.50999999999988,0.0,100.0,74.64333333333333,1188.69,0.0,70.0,60.78333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.120000000000005,0.0
2735,2025-02-25 21:45:00,977.51,-201.29000000000008,0.0,100.0,74.12,1190.1033333333337,0.0,70.0,60.946666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.080000000000004,0.0
2736,2025-02-25 22:00:00,979.6266666666668,-220.36,0.0,100.0,74.96,1202.1133333333337,0.0,70.0,62.75666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.130000000000004,0.0
2737,2025-02-25 22:15:00,986.6933333333332,-214.01,0.0,100.0,73.60333333333334,1195.756666666667,0.0,70.0,61.836666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.199999999999996,0.0
2738,2025-02-25 22:30:00,998.7,-192.81999999999996,0.0,100.0,74.71,1202.82,0.0,70.0,62.77333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.179999999999993,0.0
2739,2025-02-25 22:45:00,993.7533333333334,-188.58000000000004,0.0,100.0,74.72,1205.6433333333334,0.0,70.0,63.17,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.309999999999995,0.0
2740,2025-02-25 23:00:00,989.5166666666668,-207.6500000000001,0.0,100.0,75.75333333333333,1214.8233333333335,0.0,70.0,64.2,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.209999999999994,0.0
2741,2025-02-25 23:15:00,992.3433333333334,-226.72000000000003,0.0,100.0,77.05,1226.83,0.0,70.0,66.02,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.66,0.0
2742,2025-02-25 23:30:00,981.0433333333334,-207.64999999999984,0.0,100.0,77.10666666666667,1232.4833333333331,0.0,70.0,67.11666666666666,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.7,0.0
2743,2025-02-25 23:45:00,1001.5233333333334,-256.38,0.0,100.0,76.90666666666668,1224.003333333333,0.0,70.0,65.81666666666666,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,18.599999999999994,0.0
2744,2025-02-26 00:00:00,996.58,-201.29,0.0,100.0,77.04,1236.01,0.0,70.0,67.29666666666667,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,18.22000000000001,0.0
2745,2025-02-26 00:15:00,988.81,-250.0300000000001,0.0,100.0,79.66666666666667,1253.6733333333334,0.0,70.0,69.69333333333334,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,18.61,0.0
2746,2025-02-26 00:30:00,983.8666666666668,-266.98,0.0,100.0,78.11333333333333,1241.6633333333334,0.0,70.0,67.89666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,22.480000000000004,0.0
2747,2025-02-26 00:45:00,985.9833333333332,-254.2600000000001,0.0,100.0,78.26666666666667,1247.3100000000002,0.0,70.0,68.87333333333333,74.0,0.0,70.0,,72.0,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.84,0.0
2748,2025-02-26 01:00:00,974.6833333333334,-290.28,0.0,100.0,80.65333333333332,1265.6766666666665,0.0,70.0,71.16,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,21.92000000000001,0.0
2749,2025-02-26 01:15:00,968.3266666666668,-290.29,0.0,100.0,80.79333333333334,1276.9766666666667,0.0,70.0,72.78666666666668,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.61,0.0
2750,2025-02-26 01:30:00,958.44,-319.95000000000005,0.0,100.0,80.65666666666667,1281.2133333333334,0.0,70.0,73.44666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,22.73,0.0
2751,2025-02-26 01:45:00,956.32,-317.8299999999999,0.0,100.0,85.83666666666666,1282.63,0.0,70.0,73.58,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.889999999999997,0.0
2752,2025-02-26 02:00:00,959.8533333333334,-311.48,0.0,100.0,81.23666666666666,1254.3766666666668,0.0,70.0,69.8,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,22.210000000000008,0.0
2753,2025-02-26 02:15:00,952.08,-315.71000000000004,0.0,100.0,84.95,1258.6166666666666,0.0,70.0,70.14666666666666,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,23.09,0.0
2754,2025-02-26 02:30:00,969.74,-281.82000000000005,0.0,100.0,80.81333333333333,1236.72,0.0,70.0,67.06333333333333,74.0,0.0,70.0,,72.0,70.13,,,84.0,69.0,1.0,,85.0,68.0,18.42,0.0
2755,2025-02-26 02:45:00,963.3833333333332,-292.4100000000001,0.0,100.0,85.86666666666667,1225.42,0.0,70.0,65.77,74.0,0.0,70.0,,72.0,70.16,,,84.0,69.0,1.0,,85.0,68.0,23.96999999999999,0.0
2756,2025-02-26 03:00:00,971.1533333333332,-237.3100000000001,0.0,100.0,75.49333333333334,1185.8666666666668,0.0,70.0,60.47,74.0,0.0,70.0,,72.0,70.31,,,84.0,69.0,1.0,,85.0,68.0,18.8,0.0
2757,2025-02-26 03:15:00,969.74,-224.6,0.0,100.0,80.45666666666666,1212.7033333333334,0.0,70.0,64.05333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.910000000000004,0.0
2758,2025-02-26 03:30:00,967.6233333333332,-228.84000000000003,0.0,100.0,80.40333333333334,1182.3366666666668,0.0,70.0,60.04333333333333,74.0,0.0,70.0,,72.0,70.21333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.72,0.0
2759,2025-02-26 03:45:00,961.9666666666668,-203.40999999999983,0.0,100.0,80.37,1163.9733333333334,0.0,70.0,57.53,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.900000000000006,0.0
2760,2025-02-26 04:00:00,969.74,-203.42,0.0,100.0,79.94333333333334,1156.91,0.0,70.0,56.68666666666667,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.0,0.0
2761,2025-02-26 04:15:00,966.9166666666666,-205.54,0.0,100.0,79.94,1159.736666666667,0.0,70.0,56.99,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.060000000000002,0.0
2762,2025-02-26 04:30:00,958.44,-188.57999999999996,0.0,100.0,79.87666666666667,1154.0833333333333,0.0,70.0,56.15,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.289999999999992,0.0
2763,2025-02-26 04:45:00,954.2033333333334,-184.33999999999992,0.0,100.0,79.68666666666667,1148.43,0.0,70.0,55.42666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.170000000000002,0.0
2764,2025-02-26 05:00:00,958.4366666666666,-197.05000000000007,0.0,100.0,79.61333333333333,1152.67,0.0,70.0,55.79,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.209999999999994,0.0
2765,2025-02-26 05:15:00,954.2,-203.42,0.0,100.0,79.57000000000001,1161.15,0.0,70.0,57.13333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.150000000000006,0.0
2766,2025-02-26 05:30:00,959.85,-216.13,0.0,100.0,79.45666666666666,1168.2066666666667,0.0,70.0,58.05,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.200000000000005,0.0
2767,2025-02-26 05:45:00,959.85,-205.52999999999983,0.0,100.0,79.36333333333333,1183.746666666667,0.0,70.0,60.1,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,15.260000000000003,0.0
2768,2025-02-26 06:00:00,950.6733333333332,-211.89,0.0,100.0,79.38,1197.8733333333332,0.0,70.0,62.05,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.259999999999993,0.0
2769,2025-02-26 06:15:00,957.7333333333332,-250.02,0.0,100.0,82.87,1207.76,0.0,70.0,63.35333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.719999999999992,0.0
2770,2025-02-26 06:30:00,956.3233333333334,-243.67,0.0,100.0,82.98,1213.4133333333332,0.0,70.0,64.17333333333333,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.700000000000003,0.0
2771,2025-02-26 06:45:00,953.4933333333332,-245.79,0.0,100.0,82.50666666666667,1221.18,0.0,70.0,65.27999999999999,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.71,0.0
2772,2025-02-26 07:00:00,941.4866666666668,-286.05000000000007,0.0,100.0,82.05,1233.1866666666667,0.0,70.0,66.81333333333333,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,19.940000000000005,0.0
2773,2025-02-26 07:15:00,937.2466666666666,-298.76,0.0,100.0,83.42333333333333,1249.4333333333334,0.0,70.0,69.09666666666666,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,19.85,0.0
2774,2025-02-26 07:30:00,930.8933333333332,-315.72,0.0,100.0,85.80333333333333,1253.6733333333334,0.0,70.0,69.74666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.059999999999995,0.0
2775,2025-02-26 07:45:00,923.8333333333334,-317.84000000000015,0.0,100.0,85.79666666666667,1261.4399999999998,0.0,70.0,70.90666666666667,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,24.090000000000003,0.0
2776,2025-02-26 08:00:00,936.5433333333334,-349.6099999999999,0.0,100.0,85.8,1286.16,0.0,70.0,73.94666666666666,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.94,0.0
2777,2025-02-26 08:15:00,928.7766666666666,-345.38,0.0,100.0,85.64999999999999,1287.5733333333335,0.0,70.0,74.18,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,24.059999999999995,0.0
2778,2025-02-26 08:30:00,926.6566666666668,-355.97000000000014,0.0,100.0,86.51666666666667,1296.753333333333,0.0,70.0,75.48333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.330000000000005,0.0
2779,2025-02-26 08:45:00,925.2466666666668,-370.79999999999984,0.0,100.0,88.28333333333335,1301.6966666666665,0.0,70.0,76.05333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.690000000000005,0.0
2780,2025-02-26 09:00:00,921.0066666666668,-372.9199999999999,0.0,100.0,86.72666666666667,1294.6366666666663,0.0,70.0,75.18333333333332,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,28.32,0.0
2781,2025-02-26 09:15:00,921.0066666666668,-383.5099999999999,0.0,100.0,86.97666666666667,1298.1666666666667,0.0,70.0,75.83,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.15,0.0
2782,2025-02-26 09:30:00,917.4766666666666,-381.39,0.0,100.0,86.85000000000001,1297.4566666666667,0.0,70.0,75.55333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,24.76,0.0
2783,2025-02-26 09:45:00,908.2933333333334,-387.75,0.0,100.0,87.13,1296.0466666666666,0.0,70.0,74.98,74.0,0.0,70.0,,72.0,69.99666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.050000000000004,0.0
2784,2025-02-26 10:00:00,919.5966666666668,-385.64,0.0,100.0,88.41333333333334,1301.7,0.0,70.0,76.07666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.16,0.0
2785,2025-02-26 10:15:00,916.77,-375.04,0.0,100.0,87.38,1298.87,0.0,70.0,75.75333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.51,0.0
2786,2025-02-26 10:30:00,918.1833333333334,-381.3899999999999,0.0,100.0,87.25333333333333,1298.1633333333332,0.0,70.0,75.76333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.05,0.0
2787,2025-02-26 10:45:00,906.1733333333332,-370.8,0.0,100.0,87.44666666666667,1298.87,0.0,70.0,75.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.289999999999992,0.0
2788,2025-02-26 11:00:00,918.1833333333334,-394.1099999999999,0.0,100.0,88.92333333333333,1298.87,0.0,70.0,75.80666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.62,0.0
2789,2025-02-26 11:15:00,913.2333333333332,-391.9899999999999,0.0,100.0,88.78666666666668,1302.4033333333334,0.0,70.0,76.26666666666667,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,28.31,0.0
2790,2025-02-26 11:30:00,902.6433333333332,-387.7599999999999,0.0,100.0,88.89333333333333,1303.11,0.0,70.0,76.37666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.120000000000005,0.0
2791,2025-02-26 11:45:00,899.1133333333333,-402.58,0.0,100.0,88.86333333333334,1309.4666666666665,0.0,70.0,77.22666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.129999999999995,0.0
2792,2025-02-26 12:00:00,895.5799999999999,-425.89,0.0,100.0,88.86000000000001,1329.9533333333334,0.0,70.0,79.98333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.230000000000004,0.0
2793,2025-02-26 12:15:00,898.4066666666666,-440.73,0.0,100.0,88.76666666666667,1332.07,0.0,70.0,80.17666666666666,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.25,0.0
2794,2025-02-26 12:30:00,891.34,-430.13,0.0,100.0,91.34666666666668,1351.8466666666666,0.0,70.0,82.97,74.0,0.0,70.0,,72.0,69.80333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.4,0.0
2795,2025-02-26 12:45:00,905.4666666666668,-451.3299999999999,0.0,100.0,92.92,1361.7333333333331,0.0,70.0,84.58333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.24,0.0
2796,2025-02-26 13:00:00,901.23,-459.80000000000007,0.0,100.0,98.46999999999998,1421.0633333333333,0.0,70.0,92.42666666666668,74.0,0.0,70.0,,72.0,69.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.22,0.0
2797,2025-02-26 13:15:00,898.4066666666666,-536.0799999999999,0.0,100.0,105.89666666666666,1472.62,0.0,70.0,99.34,74.0,0.0,70.0,,72.0,69.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.00999999999999,0.0
2798,2025-02-26 13:30:00,894.8766666666667,-584.8100000000001,0.0,100.0,106.31,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.51,0.0
2799,2025-02-26 13:45:00,898.4066666666666,-586.9300000000001,0.0,100.0,104.42666666666666,1451.4333333333334,0.0,70.0,96.29,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.290000000000006,0.0
2800,2025-02-26 14:00:00,894.8733333333333,-506.4100000000001,0.0,100.0,97.57333333333334,1401.9899999999998,0.0,70.0,89.68666666666667,74.0,0.0,70.0,,72.0,70.26,,,84.0,69.0,1.0,,85.0,68.0,35.86,0.0
2801,2025-02-26 14:15:00,896.2866666666665,-533.9599999999999,0.0,100.0,104.67333333333332,1421.0633333333333,0.0,70.0,92.43,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,35.2,0.0
2802,2025-02-26 14:30:00,889.9266666666667,-487.34,0.0,100.0,91.73,1303.82,0.0,70.0,76.70333333333333,74.0,0.0,70.0,,72.0,70.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.2,0.0
2803,2025-02-26 14:45:00,891.3433333333332,-387.76,0.0,100.0,86.39999999999999,1243.0766666666666,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,70.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.290000000000006,0.0
2804,2025-02-26 15:00:00,897.6999999999999,-324.18999999999994,0.0,100.0,82.78333333333333,1188.6933333333334,0.0,70.0,60.830000000000005,74.0,0.0,70.0,,72.0,70.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.919999999999987,0.0
2805,2025-02-26 15:15:00,878.6266666666667,-273.3300000000001,0.0,100.0,75.78333333333335,1166.09,0.0,70.0,57.803333333333335,74.0,0.0,70.0,,72.0,70.72000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.659999999999997,0.0
2806,2025-02-26 15:30:00,883.5733333333333,-309.3599999999999,0.0,100.0,76.52666666666666,1178.8033333333333,0.0,70.0,59.446666666666665,74.0,0.0,70.0,,72.0,70.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.78,0.0
2807,2025-02-26 15:45:00,889.2233333333334,-264.8600000000001,0.0,100.0,73.52,1159.0266666666666,0.0,70.0,56.91666666666666,74.0,0.0,70.0,,72.0,70.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.72,0.0
2808,2025-02-26 16:00:00,875.8066666666667,-290.29,0.0,100.0,76.30333333333333,1202.11,0.0,70.0,62.693333333333335,74.0,0.0,70.0,,72.0,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.53,0.0
2809,2025-02-26 16:15:00,887.1033333333334,-336.9,0.0,100.0,78.11666666666667,1209.88,0.0,70.0,63.59666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.7,0.0
2810,2025-02-26 16:30:00,882.16,-319.95000000000016,0.0,100.0,78.37,1209.1733333333334,0.0,70.0,63.57,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.580000000000005,0.0
2811,2025-02-26 16:45:00,896.2833333333333,-322.06999999999994,0.0,100.0,77.06333333333333,1208.4666666666667,0.0,70.0,63.44333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,18.47,0.0
2812,2025-02-26 17:00:00,894.8766666666667,-305.12,0.0,100.0,78.97333333333334,1209.1733333333334,0.0,70.0,63.76333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.580000000000005,0.0
2813,2025-02-26 17:15:00,892.0466666666666,-311.47,0.0,100.0,77.74666666666667,1206.35,0.0,70.0,62.91,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.35,0.0
2814,2025-02-26 17:30:00,891.3433333333332,-307.2400000000001,0.0,100.0,77.01333333333334,1192.9266666666665,0.0,70.0,61.50666666666667,74.0,0.0,70.0,,72.0,70.08,,,84.0,69.0,1.0,,85.0,68.0,18.179999999999996,0.0
2815,2025-02-26 17:45:00,901.23,-288.1600000000001,0.0,100.0,75.86666666666666,1175.2766666666666,0.0,70.0,59.13,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.230000000000004,0.0
2816,2025-02-26 18:00:00,894.17,-252.1500000000001,0.0,100.0,72.98666666666666,1123.006666666667,0.0,70.0,51.89333333333334,74.0,0.0,70.0,,72.0,70.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.219999999999992,0.0
2817,2025-02-26 18:15:00,883.57,-214.0,0.0,100.0,71.01333333333334,1094.753333333333,0.0,70.0,48.45666666666667,74.0,0.0,70.0,,72.0,70.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.11999999999999,0.0
2818,2025-02-26 18:30:00,897.6966666666667,-207.6500000000001,0.0,100.0,71.14999999999999,1099.7,0.0,70.0,48.79666666666666,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,9.000000000000007,0.0
2819,2025-02-26 18:45:00,889.93,-186.45999999999992,0.0,100.0,70.73666666666666,1072.1533333333334,0.0,70.0,45.39333333333334,74.0,0.0,70.0,,72.0,70.33,,,84.0,69.0,1.0,,85.0,68.0,9.010000000000003,0.0
2820,2025-02-26 19:00:00,906.8833333333332,-175.87,0.0,100.0,70.36333333333333,1046.7266666666667,0.0,70.0,41.68333333333333,74.0,0.0,70.0,,72.0,70.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.859999999999992,0.0
2821,2025-02-26 19:15:00,923.1266666666668,-125.00999999999988,0.0,100.0,70.22666666666667,1034.01,0.0,70.0,39.98,74.0,0.0,70.0,,72.0,70.33,,,84.0,69.0,1.0,,85.0,68.0,7.709999999999994,0.0
2822,2025-02-26 19:30:00,937.9566666666666,-103.81999999999994,0.0,100.0,69.39999999999999,1012.12,0.0,70.0,37.09666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,7.880000000000003,0.0
2823,2025-02-26 19:45:00,938.66,-42.38,0.0,100.0,68.96333333333332,987.3966666666666,0.0,70.0,33.776666666666664,74.0,0.0,70.0,,72.0,70.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,6.810000000000002,0.0
2824,2025-02-26 20:00:00,950.67,-38.13999999999999,0.0,100.0,68.81666666666666,983.8666666666668,0.0,70.0,33.276666666666664,74.0,0.0,70.0,,72.0,70.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.670000000000002,0.0
2825,2025-02-26 20:15:00,962.6766666666666,-27.539999999999964,0.0,99.83333333333331,68.63666666666667,969.0333333333332,0.0,70.0,31.223333333333333,74.0,0.0,70.0,,72.0,70.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.93,0.0
2826,2025-02-26 20:30:00,970.4466666666668,12.709999999999924,0.0,86.5,67.97000000000001,957.03,0.0,70.0,29.653333333333336,74.0,0.0,70.0,,72.0,70.23,,,84.0,69.0,1.0,,85.0,68.0,5.809999999999995,0.0
2827,2025-02-26 20:45:00,968.3266666666668,-12.720000000000027,0.0,82.5,67.65666666666667,968.33,0.0,70.0,31.106666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,6.310000000000002,0.0
2828,2025-02-26 21:00:00,978.92,10.589999999999918,0.0,83.83333333333333,67.5,976.8033333333332,0.0,70.0,32.39333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,6.689999999999998,0.0
2829,2025-02-26 21:15:00,989.5166666666668,10.590000000000032,0.0,89.33333333333333,67.58666666666666,995.8766666666668,0.0,70.0,34.89,74.0,0.0,70.0,,72.0,69.9,,,84.0,69.0,1.0,,85.0,68.0,6.719999999999999,0.0
2830,2025-02-26 21:30:00,964.7966666666666,-16.950000000000045,0.0,100.0,67.5,1012.1166666666668,0.0,70.0,36.92,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.849999999999994,0.0
2831,2025-02-26 21:45:00,976.0966666666668,-52.97000000000003,0.0,100.0,68.33666666666666,1022.7133333333333,0.0,70.0,38.49,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,6.859999999999999,0.0
2832,2025-02-26 22:00:00,967.62,-46.62000000000012,0.0,100.0,68.39,1043.1933333333334,0.0,70.0,41.25666666666667,74.0,0.0,70.0,,72.0,69.76666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.939999999999998,0.0
2833,2025-02-26 22:15:00,964.7966666666669,-72.03999999999996,0.0,100.0,68.27,1042.49,0.0,70.0,41.14666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,7.890000000000001,0.0
2834,2025-02-26 22:30:00,961.97,-82.63999999999999,0.0,100.0,68.14666666666666,1053.7866666666666,0.0,70.0,42.74,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.870000000000003,0.0
2835,2025-02-26 22:45:00,973.2733333333334,-95.34999999999992,0.0,100.0,68.46333333333332,1065.09,0.0,70.0,44.11333333333334,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.069999999999993,0.0
2836,2025-02-26 23:00:00,977.5066666666668,-110.18000000000006,0.0,100.0,68.86666666666666,1094.05,0.0,70.0,47.95333333333334,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,8.969999999999999,0.0
2837,2025-02-26 23:15:00,961.97,-125.01999999999998,0.0,100.0,72.10333333333334,1112.41,0.0,70.0,50.52333333333333,74.0,0.0,70.0,,72.0,69.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.029999999999994,0.0
2838,2025-02-26 23:30:00,966.9133333333332,-152.55999999999997,0.0,100.0,71.30666666666667,1111.7066666666667,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,14.050000000000004,0.0
2839,2025-02-26 23:45:00,968.33,-137.73000000000013,0.0,100.0,73.36666666666667,1112.41,0.0,70.0,50.53333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.019999999999996,0.0
2840,2025-02-27 00:00:00,957.0266666666666,-152.55999999999997,0.0,100.0,72.5,1111.7033333333331,0.0,70.0,50.656666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.010000000000003,0.0
2841,2025-02-27 00:15:00,954.9066666666668,-158.90999999999997,0.0,100.0,74.22666666666667,1124.42,0.0,70.0,52.27666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.249999999999991,0.0
2842,2025-02-27 00:30:00,963.3833333333332,-171.63,0.0,100.0,72.68666666666667,1114.53,0.0,70.0,51.11333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.049999999999995,0.0
2843,2025-02-27 00:45:00,955.6166666666668,-161.02999999999997,0.0,100.0,71.42666666666666,1106.0533333333333,0.0,70.0,49.72666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.190000000000005,0.0
2844,2025-02-27 01:00:00,959.15,-144.08000000000004,0.0,100.0,73.37666666666667,1111.7033333333334,0.0,70.0,50.370000000000005,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.059999999999995,0.0
2845,2025-02-27 01:15:00,957.0266666666666,-158.91000000000008,0.0,100.0,74.38333333333333,1110.29,0.0,70.0,50.28333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.179999999999993,0.0
2846,2025-02-27 01:30:00,965.5033333333334,-154.67999999999995,0.0,100.0,74.83,1114.53,0.0,70.0,50.78333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,13.89,0.0
2847,2025-02-27 01:45:00,959.85,-156.80000000000007,0.0,100.0,74.85000000000001,1120.18,0.0,70.0,51.77666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.119999999999996,0.0
2848,2025-02-27 02:00:00,952.08,-177.9899999999999,0.0,100.0,74.55666666666667,1151.9633333333334,0.0,70.0,55.833333333333336,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.11,0.0
2849,2025-02-27 02:15:00,951.3766666666668,-207.6500000000001,0.0,100.0,74.13,1166.7966666666666,0.0,70.0,58.06,74.0,0.0,70.0,,72.0,69.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.15,0.0
2850,2025-02-27 02:30:00,959.85,-205.54,0.0,100.0,74.81666666666666,1190.1033333333332,0.0,70.0,61.38333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.25,0.0
2851,2025-02-27 02:45:00,958.44,-254.2700000000001,0.0,100.0,78.24333333333334,1210.5866666666668,0.0,70.0,63.82333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.659999999999997,0.0
2852,2025-02-27 03:00:00,954.9066666666668,-262.7399999999999,0.0,100.0,78.5,1210.5866666666668,0.0,70.0,64.00666666666667,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,18.55,0.0
2853,2025-02-27 03:15:00,952.7933333333334,-260.6200000000001,0.0,100.0,78.56333333333333,1210.5866666666668,0.0,70.0,63.88333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.660000000000004,0.0
2854,2025-02-27 03:30:00,956.32,-279.68999999999994,0.0,100.0,78.44333333333334,1212.7066666666667,0.0,70.0,64.19333333333334,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.31,0.0
2855,2025-02-27 03:45:00,941.49,-250.0300000000001,0.0,100.0,76.95333333333333,1219.0633333333333,0.0,70.0,64.85333333333334,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,18.550000000000004,0.0
2856,2025-02-27 04:00:00,937.2533333333334,-288.1700000000001,0.0,100.0,78.02,1227.5366666666666,0.0,70.0,66.06,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.79,0.0
2857,2025-02-27 04:15:00,949.9633333333336,-290.28,0.0,100.0,77.66000000000001,1225.4166666666667,0.0,70.0,65.96333333333332,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.569999999999997,0.0
2858,2025-02-27 04:30:00,958.44,-258.5,0.0,100.0,76.07333333333334,1209.1733333333334,0.0,70.0,63.99333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.72,0.0
2859,2025-02-27 04:45:00,949.26,-247.91,0.0,100.0,77.08999999999999,1219.77,0.0,70.0,65.19,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.620000000000005,0.0
2860,2025-02-27 05:00:00,964.7966666666669,-271.21000000000004,0.0,100.0,76.90666666666667,1219.0600000000002,0.0,70.0,64.92666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.830000000000005,0.0
2861,2025-02-27 05:15:00,952.79,-252.15,0.0,100.0,76.78333333333333,1223.2966666666666,0.0,70.0,65.59666666666668,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,18.76,0.0
2862,2025-02-27 05:30:00,945.7266666666666,-266.9799999999999,0.0,100.0,79.08333333333333,1236.7166666666667,0.0,70.0,67.67,74.0,0.0,70.0,,72.0,69.88000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.78,0.0
2863,2025-02-27 05:45:00,964.09,-303.0000000000001,0.0,100.0,78.07333333333334,1199.993333333333,0.0,70.0,63.17333333333334,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
2864,2025-02-27 06:00:00,964.7933333333334,-230.95999999999992,0.0,100.0,77.64333333333333,1217.6466666666668,0.0,70.0,65.05333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.509999999999998,0.0
2865,2025-02-27 06:15:00,945.0233333333332,-275.4599999999999,0.0,100.0,77.65333333333334,1192.93,0.0,70.0,61.74333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.379999999999995,0.0
2866,2025-02-27 06:30:00,946.4333333333334,-224.5999999999999,0.0,100.0,75.53666666666668,1210.5866666666668,0.0,70.0,63.77666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.63000000000001,0.0
2867,2025-02-27 06:45:00,948.55,-290.28,0.0,100.0,76.76,1224.006666666667,0.0,70.0,65.64333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.999999999999996,0.0
