,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2868,2025-02-27 07:00:00,939.3666666666668,-292.4100000000001,0.0,100.0,79.42333333333333,1204.9399999999998,0.0,70.0,63.10333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,18.97,0.0
2869,2025-02-27 07:15:00,955.6166666666668,-245.79999999999995,0.0,100.0,75.50666666666666,1211.2933333333333,0.0,70.0,63.86333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.370000000000005,0.0
2870,2025-02-27 07:30:00,942.1933333333332,-260.62,0.0,100.0,79.75333333333333,1209.1766666666665,0.0,70.0,63.68,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.910000000000004,0.0
2871,2025-02-27 07:45:00,946.4333333333334,-237.32000000000005,0.0,100.0,77.19333333333334,1202.11,0.0,70.0,62.43333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.050000000000011,0.0
2872,2025-02-27 08:00:00,949.2566666666668,-296.6399999999999,0.0,100.0,79.56333333333333,1199.99,0.0,70.0,62.333333333333336,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,20.31,0.0
2873,2025-02-27 08:15:00,955.6133333333332,-224.6,0.0,100.0,78.92,1207.0533333333333,0.0,70.0,63.15666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.68,0.0
2874,2025-02-27 08:30:00,961.9733333333334,-247.91,0.0,100.0,75.93666666666667,1174.5666666666666,0.0,70.0,58.94333333333333,74.0,0.0,70.0,,72.0,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.36,0.0
2875,2025-02-27 08:45:00,951.3766666666668,-209.77,0.0,100.0,78.62666666666667,1195.756666666667,0.0,70.0,61.44333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.849999999999994,0.0
2876,2025-02-27 09:00:00,963.3866666666668,-218.25,0.0,100.0,77.71666666666667,1166.09,0.0,70.0,58.16333333333333,74.0,0.0,70.0,,72.0,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.379999999999995,0.0
2877,2025-02-27 09:15:00,952.79,-201.28999999999985,0.0,100.0,78.39333333333333,1195.753333333333,0.0,70.0,61.74666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.82,0.0
2878,2025-02-27 09:30:00,955.6133333333332,-230.95999999999992,0.0,100.0,80.45,1167.503333333333,0.0,70.0,58.03,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.450000000000005,0.0
2879,2025-02-27 09:45:00,969.7433333333332,-201.30000000000007,0.0,100.0,80.37,1128.6566666666668,0.0,70.0,52.73666666666667,74.0,0.0,70.0,,72.0,70.28,,,84.0,69.0,1.0,,85.0,68.0,14.769999999999996,0.0
2880,2025-02-27 10:00:00,954.2,-158.90999999999997,0.0,100.0,80.31,1119.4766666666667,0.0,70.0,51.54333333333333,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
2881,2025-02-27 10:15:00,959.8533333333334,-161.0300000000001,0.0,100.0,78.27,1111.7066666666667,0.0,70.0,50.59666666666667,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,14.849999999999994,0.0
2882,2025-02-27 10:30:00,958.44,-154.67999999999995,0.0,100.0,78.22333333333334,1111.7066666666667,0.0,70.0,50.56333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.850000000000009,0.0
2883,2025-02-27 10:45:00,954.2033333333334,-156.78999999999996,0.0,100.0,77.77666666666666,1115.2333333333331,0.0,70.0,50.99333333333334,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,15.040000000000006,0.0
2884,2025-02-27 11:00:00,958.4366666666666,-165.26999999999998,0.0,100.0,77.62333333333333,1113.8233333333335,0.0,70.0,50.81333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,14.959999999999994,0.0
2885,2025-02-27 11:15:00,949.26,-152.56000000000006,0.0,100.0,78.85333333333334,1122.3033333333333,0.0,70.0,51.85,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.850000000000009,0.0
2886,2025-02-27 11:30:00,947.14,-169.51,0.0,100.0,79.11333333333333,1123.01,0.0,70.0,52.02333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
2887,2025-02-27 11:45:00,946.4333333333334,-180.11000000000013,0.0,100.0,79.09333333333333,1123.01,0.0,70.0,52.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.97999999999999,0.0
2888,2025-02-27 12:00:00,940.0733333333332,-186.47000000000003,0.0,100.0,79.06,1133.6033333333332,0.0,70.0,53.27,74.0,0.0,70.0,,72.0,69.92666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.929999999999993,0.0
2889,2025-02-27 12:15:00,947.14,-205.54,0.0,100.0,78.97,1148.4333333333334,0.0,70.0,55.48666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.0,0.0
2890,2025-02-27 12:30:00,952.0866666666668,-218.25,0.0,100.0,79.00333333333333,1156.2033333333334,0.0,70.0,56.53,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,14.97,0.0
2891,2025-02-27 12:45:00,947.1366666666668,-199.17,0.0,100.0,78.86,1159.7333333333331,0.0,70.0,57.04333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.919999999999996,0.0
2892,2025-02-27 13:00:00,935.1333333333332,-224.6,0.0,100.0,78.8,1169.62,0.0,70.0,58.44,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,15.020000000000003,0.0
2893,2025-02-27 13:15:00,946.4333333333334,-239.42999999999984,0.0,100.0,78.77666666666666,1180.22,0.0,70.0,59.73666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.959999999999994,0.0
2894,2025-02-27 13:30:00,930.8933333333334,-235.19999999999996,0.0,100.0,78.72333333333334,1189.3966666666668,0.0,70.0,60.830000000000005,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,15.099999999999994,0.0
2895,2025-02-27 13:45:00,938.6666666666666,-256.39,0.0,100.0,78.83999999999999,1199.99,0.0,70.0,62.36000000000001,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.970000000000006,0.0
2896,2025-02-27 14:00:00,930.8966666666666,-266.97000000000014,0.0,100.0,79.06333333333333,1195.0466666666666,0.0,70.0,61.63999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.930000000000009,0.0
2897,2025-02-27 14:15:00,929.4833333333332,-256.38,0.0,100.0,79.22,1191.5166666666669,0.0,70.0,61.22,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.790000000000006,0.0
2898,2025-02-27 14:30:00,932.31,-271.21000000000004,0.0,100.0,79.27333333333333,1187.9833333333331,0.0,70.0,60.93666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.759999999999993,0.0
2899,2025-02-27 14:45:00,925.9500000000002,-256.3800000000001,0.0,100.0,79.71,1187.9833333333331,0.0,70.0,60.82,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.829999999999998,0.0
2900,2025-02-27 15:00:00,942.9033333333332,-264.8599999999999,0.0,100.0,79.97333333333334,1175.9766666666667,0.0,70.0,59.196666666666665,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.78,0.0
2901,2025-02-27 15:15:00,942.1966666666668,-218.24,0.0,100.0,80.06,1161.1466666666668,0.0,70.0,57.24,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.710000000000008,0.0
2902,2025-02-27 15:30:00,923.1233333333332,-230.96000000000004,0.0,100.0,80.56333333333333,1140.6633333333332,0.0,70.0,54.51666666666667,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,14.590000000000003,0.0
2903,2025-02-27 15:45:00,924.54,-205.53,0.0,100.0,77.77333333333333,1102.5233333333333,0.0,70.0,49.29666666666666,74.0,0.0,70.0,,72.0,70.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.799999999999995,0.0
2904,2025-02-27 16:00:00,932.31,-161.02999999999997,0.0,100.0,76.68333333333334,1088.3966666666663,0.0,70.0,47.55,74.0,0.0,70.0,,72.0,70.31,,,84.0,69.0,1.0,,85.0,68.0,9.849999999999994,0.0
2905,2025-02-27 16:15:00,936.5433333333334,-156.78999999999996,0.0,100.0,77.06666666666666,1080.63,0.0,70.0,46.34333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.760000000000003,0.0
2906,2025-02-27 16:30:00,937.9566666666666,-133.49,0.0,100.0,74.23333333333333,1065.09,0.0,70.0,44.11000000000001,74.0,0.0,70.0,,72.0,70.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,9.75,0.0
2907,2025-02-27 16:45:00,924.5366666666667,-112.30000000000008,0.0,100.0,69.41666666666667,1083.4533333333334,0.0,70.0,46.63999999999999,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,7.699999999999996,0.0
2908,2025-02-27 17:00:00,922.42,-205.5300000000001,0.0,100.0,72.62,1149.14,0.0,70.0,55.64666666666667,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.159999999999997,0.0
2909,2025-02-27 17:15:00,913.9433333333332,-222.48000000000013,0.0,100.0,72.73333333333333,1183.0433333333333,0.0,70.0,60.18666666666667,74.0,0.0,70.0,,72.0,69.58,,,84.0,69.0,1.0,,85.0,68.0,14.46,0.0
2910,2025-02-27 17:30:00,915.3533333333334,-300.88,0.0,100.0,74.45666666666666,1204.23,0.0,70.0,62.92333333333334,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.420000000000002,0.0
2911,2025-02-27 17:45:00,919.5933333333334,-277.5799999999999,0.0,100.0,76.10000000000001,1208.4666666666667,0.0,70.0,63.42,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.35,0.0
2912,2025-02-27 18:00:00,908.29,-305.1199999999999,0.0,100.0,74.48333333333333,1204.2266666666667,0.0,70.0,62.91,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,18.609999999999992,0.0
2913,2025-02-27 18:15:00,912.5333333333332,-303.0000000000001,0.0,100.0,73.51333333333334,1188.6899999999998,0.0,70.0,61.49,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.259999999999998,0.0
2914,2025-02-27 18:30:00,911.12,-286.04999999999995,0.0,100.0,75.92666666666666,1201.4033333333334,0.0,70.0,62.68333333333334,74.0,0.0,70.0,,72.0,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.22,0.0
2915,2025-02-27 18:45:00,929.48,-296.64,0.0,100.0,73.38666666666667,1195.05,0.0,70.0,61.86333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,18.620000000000005,0.0
2916,2025-02-27 19:00:00,923.1266666666668,-258.51,0.0,100.0,73.35333333333334,1195.0466666666669,0.0,70.0,61.97333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.340000000000003,0.0
2917,2025-02-27 19:15:00,942.9,-269.0999999999999,0.0,100.0,74.62333333333333,1202.11,0.0,70.0,62.61333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.200000000000005,0.0
2918,2025-02-27 19:30:00,945.73,-260.62,0.0,100.0,73.49666666666667,1199.2866666666666,0.0,70.0,62.28666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,15.64,0.0
2919,2025-02-27 19:45:00,947.8466666666668,-250.0200000000001,0.0,100.0,75.59666666666668,1204.23,0.0,70.0,62.84,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,14.36,0.0
2920,2025-02-27 20:00:00,952.08,-260.62,0.0,100.0,75.69,1206.3466666666666,0.0,70.0,63.68666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,16.18,0.0
2921,2025-02-27 20:15:00,957.03,-247.91000000000008,0.0,100.0,76.44,1204.9333333333334,0.0,70.0,63.13666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.060000000000002,0.0
2922,2025-02-27 20:30:00,968.3266666666668,-237.30999999999997,0.0,100.0,75.57333333333334,1202.8133333333333,0.0,70.0,62.86666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.36,0.0
2923,2025-02-27 20:45:00,958.44,-214.0,0.0,100.0,74.16333333333334,1202.8133333333333,0.0,70.0,62.88,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.45,0.0
2924,2025-02-27 21:00:00,979.6266666666668,-247.91,0.0,100.0,73.82,1195.0466666666669,0.0,70.0,61.72,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,14.280000000000008,0.0
2925,2025-02-27 21:15:00,978.2133333333333,-207.6500000000001,0.0,100.0,71.79,1116.65,0.0,70.0,51.196666666666665,74.0,0.0,70.0,,72.0,70.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.209999999999994,0.0
2926,2025-02-27 21:30:00,988.1066666666668,-99.59000000000016,0.0,100.0,71.14999999999999,1112.4133333333334,0.0,70.0,50.75666666666667,74.0,0.0,70.0,,72.0,70.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,9.170000000000002,0.0
2927,2025-02-27 21:45:00,980.3333333333334,-146.20000000000005,0.0,100.0,73.09,1150.5533333333333,0.0,70.0,55.623333333333335,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.229999999999997,0.0
2928,2025-02-27 22:00:00,983.8666666666668,-171.63,0.0,100.0,72.91000000000001,1176.6833333333334,0.0,70.0,59.36333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.200000000000005,0.0
2929,2025-02-27 22:15:00,983.16,-209.7700000000001,0.0,100.0,72.37666666666667,1189.3966666666668,0.0,70.0,60.80666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,14.110000000000008,0.0
2930,2025-02-27 22:30:00,978.9233333333332,-203.41000000000008,0.0,100.0,74.31,1207.0533333333333,0.0,70.0,63.053333333333335,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.300000000000004,0.0
2931,2025-02-27 22:45:00,978.2166666666668,-218.24,0.0,100.0,75.52333333333333,1206.3466666666666,0.0,70.0,63.35333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.370000000000005,0.0
2932,2025-02-27 23:00:00,973.98,-237.3100000000001,0.0,100.0,76.47666666666667,1222.5933333333332,0.0,70.0,65.59333333333332,74.0,0.0,70.0,,72.0,69.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.540000000000006,0.0
2933,2025-02-27 23:15:00,964.09,-262.7399999999999,0.0,100.0,82.47333333333333,1244.49,0.0,70.0,68.48333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.47,0.0
2934,2025-02-27 23:30:00,977.51,-273.3399999999999,0.0,100.0,79.50333333333333,1235.3066666666666,0.0,70.0,67.20333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.64,0.0
2935,2025-02-27 23:45:00,962.6766666666666,-294.52,0.0,100.0,82.32000000000001,1243.0766666666666,0.0,70.0,68.67333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.879999999999995,0.0
2936,2025-02-28 00:00:00,964.09,-233.08000000000004,0.0,100.0,78.69333333333333,1226.83,0.0,70.0,66.05333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.330000000000005,0.0
2937,2025-02-28 00:15:00,974.6833333333334,-288.1700000000001,0.0,100.0,78.98,1209.1733333333334,0.0,70.0,63.53333333333333,74.0,0.0,70.0,,72.0,70.09666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.909999999999997,0.0
2938,2025-02-28 00:30:00,945.7266666666666,-235.18999999999997,0.0,100.0,81.23666666666666,1230.36,0.0,70.0,66.51333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.469999999999992,0.0
2939,2025-02-28 00:45:00,947.1366666666668,-258.5,0.0,100.0,78.08999999999999,1207.0566666666666,0.0,70.0,63.63666666666666,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,18.19999999999999,0.0
2940,2025-02-28 01:00:00,952.0833333333334,-281.81999999999994,0.0,100.0,81.19333333333333,1207.0566666666666,0.0,70.0,63.71,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,19.67000000000001,0.0
2941,2025-02-28 01:15:00,936.5466666666669,-220.37,0.0,100.0,77.27666666666666,1210.5866666666668,0.0,70.0,63.66333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,12.740000000000007,0.0
2942,2025-02-28 01:30:00,941.49,-317.83000000000004,0.0,100.0,79.39333333333333,1201.4066666666668,0.0,70.0,62.68,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.040000000000006,0.0
2943,2025-02-28 01:45:00,934.4266666666668,-243.67,0.0,100.0,79.07000000000001,1209.8833333333332,0.0,70.0,63.76666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.490000000000002,0.0
2944,2025-02-28 02:00:00,945.7233333333334,-283.92999999999984,0.0,100.0,81.94,1197.1666666666667,0.0,70.0,62.01,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.53,0.0
2945,2025-02-28 02:15:00,941.49,-245.79000000000008,0.0,100.0,80.67333333333333,1181.63,0.0,70.0,60.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.670000000000002,0.0
2946,2025-02-28 02:30:00,942.1933333333332,-252.15,0.0,100.0,80.54666666666667,1169.62,0.0,70.0,58.04666666666666,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,14.740000000000007,0.0
2947,2025-02-28 02:45:00,947.14,-209.7700000000001,0.0,100.0,80.52,1151.9633333333334,0.0,70.0,55.78333333333333,74.0,0.0,70.0,,72.0,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.789999999999992,0.0
2948,2025-02-28 03:00:00,930.19,-194.92999999999995,0.0,100.0,80.51666666666667,1141.3733333333332,0.0,70.0,54.56333333333333,74.0,0.0,70.0,,72.0,70.19,,,84.0,69.0,1.0,,85.0,68.0,14.89,0.0
2949,2025-02-28 03:15:00,930.8966666666666,-214.00999999999988,0.0,100.0,80.31666666666666,1131.4833333333331,0.0,70.0,53.14666666666667,74.0,0.0,70.0,,72.0,70.19,,,84.0,69.0,1.0,,85.0,68.0,14.899999999999991,0.0
2950,2025-02-28 03:30:00,930.8933333333334,-186.46000000000012,0.0,100.0,80.17999999999999,1125.1233333333332,0.0,70.0,52.43,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.960000000000008,0.0
2951,2025-02-28 03:45:00,921.7133333333336,-207.65,0.0,100.0,80.13666666666667,1124.42,0.0,70.0,52.18333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.97999999999999,0.0
2952,2025-02-28 04:00:00,926.6566666666668,-207.65,0.0,100.0,79.94,1129.3633333333337,0.0,70.0,52.74333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.159999999999997,0.0
2953,2025-02-28 04:15:00,926.66,-216.13,0.0,100.0,79.86666666666667,1138.5466666666666,0.0,70.0,54.04,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.03,0.0
2954,2025-02-28 04:30:00,928.07,-224.6,0.0,100.0,79.66000000000001,1139.253333333333,0.0,70.0,54.13999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.079999999999998,0.0
2955,2025-02-28 04:45:00,913.9466666666668,-214.00999999999988,0.0,100.0,79.53,1141.3733333333332,0.0,70.0,54.35,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.259999999999993,0.0
2956,2025-02-28 05:00:00,920.3033333333332,-216.13,0.0,100.0,79.36333333333333,1142.7833333333333,0.0,70.0,54.69,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.13000000000001,0.0
2957,2025-02-28 05:15:00,911.12,-226.7199999999999,0.0,100.0,79.34666666666666,1149.1433333333334,0.0,70.0,55.52666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.100000000000009,0.0
2958,2025-02-28 05:30:00,918.1833333333334,-247.91000000000008,0.0,100.0,79.10666666666667,1168.9133333333332,0.0,70.0,58.17,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.22,0.0
2959,2025-02-28 05:45:00,923.83,-252.14999999999984,0.0,100.0,78.99000000000001,1175.98,0.0,70.0,59.305,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,15.300000000000004,0.0
2960,2025-02-28 06:00:00,901.9366666666666,-250.02999999999983,0.0,100.0,80.16666666666667,1203.5233333333333,0.0,70.0,63.03,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,15.27000000000001,0.0
2961,2025-02-28 06:15:00,902.6433333333332,-303.0,0.0,100.0,81.55,1209.1733333333334,0.0,70.0,63.723333333333336,74.0,0.0,70.0,,72.0,69.78666666666668,,,84.0,69.0,1.0,,85.0,68.0,15.489999999999997,0.0
2962,2025-02-28 06:30:00,906.1733333333332,-309.36,0.0,100.0,82.45333333333333,1213.4133333333332,0.0,70.0,64.13,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.42000000000001,0.0
2963,2025-02-28 06:45:00,896.2866666666667,-307.24,0.0,100.0,82.18,1219.7666666666669,0.0,70.0,65.14999999999999,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.50999999999999,0.0
2964,2025-02-28 07:00:00,890.6333333333333,-336.89999999999986,0.0,100.0,82.14666666666666,1229.6566666666668,0.0,70.0,66.40666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.520000000000003,0.0
2965,2025-02-28 07:15:00,889.2233333333334,-330.55000000000007,0.0,100.0,82.06333333333333,1238.1333333333334,0.0,70.0,67.56333333333333,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.550000000000004,0.0
2966,2025-02-28 07:30:00,889.93,-347.4900000000001,0.0,100.0,83.08333333333333,1248.02,0.0,70.0,68.99666666666667,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,19.660000000000004,0.0
2967,2025-02-28 07:45:00,889.93,-362.33,0.0,100.0,84.89999999999999,1250.14,0.0,70.0,69.19333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.630000000000003,0.0
2968,2025-02-28 08:00:00,889.2233333333334,-366.56,0.0,100.0,84.84,1252.256666666667,0.0,70.0,69.24,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.6,0.0
2969,2025-02-28 08:15:00,894.1666666666666,-368.69000000000005,0.0,100.0,84.81333333333333,1257.2,0.0,70.0,70.30333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.730000000000004,0.0
2970,2025-02-28 08:30:00,900.5233333333332,-383.5199999999999,0.0,100.0,84.95666666666666,1252.9666666666667,0.0,70.0,69.66000000000001,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.79,0.0
2971,2025-02-28 08:45:00,887.1033333333334,,0.0,100.0,84.33333333333333,1252.26,0.0,70.0,69.36,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2972,2025-02-28 09:00:00,904.76,-362.33000000000015,0.0,100.0,85.73333333333333,1252.26,0.0,70.0,69.52333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,20.010000000000005,0.0
2973,2025-02-28 09:15:00,948.5533333333332,-300.88,0.0,100.0,84.93,1250.8466666666666,0.0,70.0,69.40666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.34,0.0
2974,2025-02-28 09:30:00,939.37,-303.0,0.0,100.0,86.00333333333333,1252.26,0.0,70.0,69.48333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.78,0.0
2975,2025-02-28 09:45:00,935.1333333333332,-317.83000000000004,0.0,100.0,82.27999999999999,1240.253333333333,0.0,70.0,68.04333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.989999999999995,0.0
2976,2025-02-28 10:00:00,935.1333333333332,-322.06999999999994,0.0,100.0,85.27,1257.2033333333331,0.0,70.0,70.14666666666666,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,20.739999999999995,0.0
2977,2025-02-28 10:15:00,930.19,-328.41999999999985,0.0,100.0,85.14666666666666,1260.7299999999998,0.0,70.0,70.60333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.78,0.0
2978,2025-02-28 10:30:00,925.95,-334.77999999999986,0.0,100.0,85.23333333333333,1275.5633333333333,0.0,70.0,72.61666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.940000000000005,0.0
2979,2025-02-28 10:45:00,925.2433333333332,-360.21000000000004,0.0,100.0,85.82666666666667,1293.93,0.0,70.0,74.89,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,23.840000000000003,0.0
2980,2025-02-28 11:00:00,916.77,-387.76,0.0,100.0,89.38666666666666,1307.3466666666666,0.0,70.0,76.97333333333334,74.0,0.0,70.0,,72.0,69.78666666666666,,,84.0,69.0,1.0,,85.0,68.0,25.53,0.0
2981,2025-02-28 11:15:00,922.4166666666666,-379.28,0.0,100.0,86.73666666666666,1296.05,0.0,70.0,75.38,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.06,0.0
2982,2025-02-28 11:30:00,921.0066666666668,-387.7599999999999,0.0,100.0,86.89999999999999,1299.5833333333333,0.0,70.0,75.91333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.139999999999997,0.0
2983,2025-02-28 11:45:00,921.71,-370.81000000000006,0.0,100.0,88.27333333333333,1302.4033333333334,0.0,70.0,75.95666666666666,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.82,0.0
2984,2025-02-28 12:00:00,917.4733333333334,-379.2799999999999,0.0,100.0,89.19666666666667,1300.99,0.0,70.0,76.13333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.880000000000003,0.0
2985,2025-02-28 12:15:00,900.5233333333332,-379.2799999999999,0.0,100.0,87.35666666666667,1313.0,0.0,70.0,77.85,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.370000000000005,0.0
2986,2025-02-28 12:30:00,901.23,-421.6600000000001,0.0,100.0,89.17999999999999,1340.5433333333333,0.0,70.0,81.41666666666667,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.32,0.0
2987,2025-02-28 12:45:00,899.1133333333333,-434.37,0.0,100.0,91.13,1355.3766666666668,0.0,70.0,83.33,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.37,0.0
2988,2025-02-28 13:00:00,910.4166666666666,-474.6300000000001,0.0,100.0,94.09333333333332,1391.4,0.0,70.0,88.45666666666666,74.0,0.0,70.0,,72.0,69.61333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.44,0.0
2989,2025-02-28 13:15:00,903.35,-491.5799999999999,0.0,100.0,99.67666666666666,1432.3633333333337,0.0,70.0,93.77333333333333,74.0,0.0,70.0,,72.0,69.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.17,0.0
2990,2025-02-28 13:30:00,908.9966666666666,-563.62,0.0,100.0,105.9,1465.5566666666666,0.0,70.0,98.21666666666664,74.0,0.0,70.0,,72.0,69.42,,,84.0,69.0,1.0,,85.0,68.0,44.03,0.0
2991,2025-02-28 13:45:00,913.9466666666668,-572.1,0.0,100.0,106.53666666666668,1477.5666666666666,0.0,70.0,99.87,74.0,0.0,70.0,,72.0,69.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.31,0.0
2992,2025-02-28 14:00:00,914.65,-563.62,0.0,100.0,100.07666666666668,1408.35,0.0,70.0,90.65666666666668,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
2993,2025-02-28 14:15:00,912.5333333333332,-474.6299999999999,0.0,100.0,94.12333333333332,1349.7266666666667,0.0,70.0,82.43666666666667,74.0,0.0,70.0,,72.0,70.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.800000000000004,0.0
2994,2025-02-28 14:30:00,912.53,-413.18000000000006,0.0,100.0,89.25,1281.92,0.0,70.0,73.39,74.0,0.0,70.0,,72.0,70.67,,,84.0,69.0,1.0,,85.0,68.0,27.36,0.0
2995,2025-02-28 14:45:00,913.9433333333332,-353.85,0.0,100.0,85.56333333333333,1239.5466666666669,0.0,70.0,67.88,74.0,0.0,70.0,,72.0,70.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.19,0.0
2996,2025-02-28 15:00:00,903.35,-309.35,0.0,100.0,82.66333333333334,1202.8166666666666,0.0,70.0,62.88666666666666,74.0,0.0,70.0,,72.0,70.67333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.950000000000003,0.0
2997,2025-02-28 15:15:00,907.59,-298.7600000000001,0.0,100.0,81.15333333333332,1182.3333333333333,0.0,70.0,59.94333333333333,74.0,0.0,70.0,,72.0,70.57000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999997,0.0
2998,2025-02-28 15:30:00,904.0566666666668,-275.44999999999993,0.0,100.0,81.47000000000001,1155.496666666667,0.0,70.0,56.46666666666667,74.0,0.0,70.0,,72.0,70.54,,,84.0,69.0,1.0,,85.0,68.0,14.78,0.0
2999,2025-02-28 15:45:00,911.1166666666668,-228.83999999999992,0.0,100.0,80.39,1120.1833333333334,0.0,70.0,51.66333333333333,74.0,0.0,70.0,,72.0,70.56666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.670000000000002,0.0
3000,2025-02-28 16:00:00,846.8466666666667,-177.99,0.0,100.0,70.95,1134.3100000000002,0.0,70.0,53.7,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,10.959999999999994,0.0
3001,2025-02-28 16:15:00,825.66,-339.0200000000001,0.0,100.0,74.87,1209.8833333333332,0.0,70.0,63.81333333333333,74.0,0.0,70.0,,72.0,69.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.829999999999998,0.0
3002,2025-02-28 16:30:00,832.7233333333334,-389.8699999999999,0.0,100.0,76.30333333333334,1240.9566666666667,0.0,70.0,67.77,74.0,0.0,70.0,,72.0,69.67666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.96,0.0
3003,2025-02-28 16:45:00,847.5499999999998,-406.82,0.0,100.0,79.13,1255.79,0.0,70.0,69.87333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.81,0.0
3004,2025-02-28 17:00:00,870.8633333333333,-417.4200000000001,0.0,100.0,80.64666666666666,1260.0266666666666,0.0,70.0,70.43333333333334,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,22.68,0.0
3005,2025-02-28 17:15:00,884.2800000000001,-381.4,0.0,100.0,81.14333333333333,1257.2,0.0,70.0,70.08333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,22.51,0.0
3006,2025-02-28 17:30:00,896.2866666666665,-362.33000000000015,0.0,100.0,78.63333333333334,1246.6066666666668,0.0,70.0,68.82666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,22.48,0.0
3007,2025-02-28 17:45:00,918.8866666666668,-339.02,0.0,100.0,77.61,1244.486666666667,0.0,70.0,68.41666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.67000000000001,0.0
3008,2025-02-28 18:00:00,921.7166666666668,-322.07000000000005,0.0,100.0,77.87333333333333,1235.3066666666666,0.0,70.0,67.09333333333333,74.0,0.0,70.0,,72.0,70.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.53,0.0
3009,2025-02-28 18:15:00,934.4266666666668,-307.2299999999999,0.0,100.0,75.59666666666668,1205.6433333333334,0.0,70.0,63.26,74.0,0.0,70.0,,72.0,70.21,,,84.0,69.0,1.0,,85.0,68.0,18.580000000000005,0.0
3010,2025-02-28 18:30:00,936.5433333333334,-262.74,0.0,100.0,78.02666666666666,1221.18,0.0,70.0,65.22,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,17.480000000000004,0.0
3011,2025-02-28 18:45:00,952.79,-290.29,0.0,100.0,77.49333333333334,1217.65,0.0,70.0,64.87666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.4,0.0
3012,2025-02-28 19:00:00,944.31,-245.79000000000008,0.0,100.0,75.28666666666666,1205.6433333333334,0.0,70.0,62.52,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,16.410000000000004,0.0
3013,2025-02-28 19:15:00,952.79,-279.70000000000005,0.0,100.0,78.15666666666668,1217.65,0.0,70.0,65.04,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.059999999999995,0.0
3014,2025-02-28 19:30:00,966.9166666666666,-275.45000000000005,0.0,100.0,77.06333333333333,1217.65,0.0,70.0,64.59333333333333,74.0,0.0,70.0,,72.0,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.360000000000007,0.0
3015,2025-02-28 19:45:00,976.0966666666668,-243.67000000000007,0.0,100.0,76.07666666666667,1209.8833333333332,0.0,70.0,63.52666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.620000000000005,0.0
3016,2025-02-28 20:00:00,971.86,-241.54999999999984,0.0,100.0,76.73666666666666,1210.5866666666668,0.0,70.0,63.78333333333333,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,16.009999999999998,0.0
3017,2025-02-28 20:15:00,978.2166666666668,-214.01,0.0,100.0,77.49666666666667,1214.8233333333333,0.0,70.0,64.21333333333332,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,14.079999999999998,0.0
3018,2025-02-28 20:30:00,971.86,-252.13999999999987,0.0,100.0,78.45333333333333,1225.42,0.0,70.0,65.76,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.31,0.0
3019,2025-02-28 20:45:00,975.39,-243.67000000000007,0.0,100.0,78.37333333333333,1225.4166666666667,0.0,70.0,65.74666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.289999999999992,0.0
3020,2025-02-28 21:00:00,984.5733333333332,-258.5,0.0,100.0,78.43333333333334,1232.4833333333331,0.0,70.0,66.61,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.180000000000007,0.0
3021,2025-02-28 21:15:00,997.2833333333332,-230.94999999999996,0.0,100.0,78.34333333333333,1217.6466666666663,0.0,70.0,64.85666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.35000000000001,0.0
3022,2025-02-28 21:30:00,993.7533333333334,-224.6,0.0,100.0,76.92333333333333,1205.64,0.0,70.0,63.376666666666665,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.25,0.0
3023,2025-02-28 21:45:00,1002.23,-214.01,0.0,100.0,76.91666666666667,1207.76,0.0,70.0,63.38,74.0,0.0,70.0,,72.0,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.24,0.0
3024,2025-02-28 22:00:00,1009.2933333333334,-211.88,0.0,100.0,77.50666666666666,1210.59,0.0,70.0,63.74,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.349999999999994,0.0
3025,2025-02-28 22:15:00,1009.2933333333334,-186.4699999999999,0.0,100.0,73.94,1192.2233333333334,0.0,70.0,61.47,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.819999999999991,0.0
3026,2025-02-28 22:30:00,999.4066666666668,-169.5100000000001,0.0,100.0,76.52,1202.11,0.0,70.0,62.48,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.079999999999991,0.0
3027,2025-02-28 22:45:00,1014.2366666666668,-230.94999999999996,0.0,100.0,73.74666666666667,1188.6899999999998,0.0,70.0,60.77666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.82,0.0
3028,2025-02-28 23:00:00,1008.5866666666668,-186.46000000000004,0.0,100.0,77.36,1216.2333333333331,0.0,70.0,64.56,74.0,0.0,70.0,,72.0,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.120000000000005,0.0
3029,2025-02-28 23:15:00,995.8733333333332,-218.2399999999999,0.0,100.0,77.71333333333332,1224.006666666667,0.0,70.0,65.58,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,18.39,0.0
3030,2025-02-28 23:30:00,997.2866666666667,-239.44000000000003,0.0,100.0,77.41000000000001,1230.3633333333337,0.0,70.0,66.76,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.45,0.0
3031,2025-02-28 23:45:00,996.58,-233.07999999999996,0.0,100.0,77.60000000000001,1245.1966666666667,0.0,70.0,68.46666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.36,0.0
3032,2025-03-01 00:00:00,987.4,-247.91,0.0,100.0,80.50333333333333,1252.9666666666667,0.0,70.0,69.61333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.71,0.0
3033,2025-03-01 00:15:00,983.8666666666668,-286.05000000000007,0.0,100.0,79.88,1248.7233333333334,0.0,70.0,68.96333333333334,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,22.090000000000003,0.0
3034,2025-03-01 00:30:00,966.2066666666666,-269.0899999999999,0.0,100.0,78.78666666666668,1243.78,0.0,70.0,68.47,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,21.72,0.0
3035,2025-03-01 00:45:00,958.44,-283.92999999999995,0.0,100.0,78.02666666666666,1240.9533333333334,0.0,70.0,68.05333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.550000000000004,0.0
3036,2025-03-01 01:00:00,949.9633333333333,-271.21000000000004,0.0,100.0,79.08333333333333,1242.37,0.0,70.0,68.14333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.779999999999998,0.0
3037,2025-03-01 01:15:00,947.8466666666668,-260.6199999999999,0.0,100.0,78.03,1236.7166666666667,0.0,70.0,67.69,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.630000000000003,0.0
3038,2025-03-01 01:30:00,935.1366666666668,-292.4000000000001,0.0,100.0,78.19666666666667,1237.4233333333334,0.0,70.0,67.52333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.76,0.0
3039,2025-03-01 01:45:00,932.31,-286.04,0.0,100.0,78.14,1240.9533333333334,0.0,70.0,67.89666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.79,0.0
3040,2025-03-01 02:00:00,936.5433333333334,-307.23000000000013,0.0,100.0,77.95,1234.5966666666666,0.0,70.0,67.12333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.860000000000007,0.0
3041,2025-03-01 02:15:00,941.49,-283.92999999999995,0.0,100.0,77.79333333333334,1222.59,0.0,70.0,65.33333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.790000000000006,0.0
3042,2025-03-01 02:30:00,926.6566666666668,-279.69000000000005,0.0,100.0,77.88666666666667,1226.1266666666668,0.0,70.0,66.09666666666668,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.919999999999995,0.0
3043,2025-03-01 02:45:00,919.5933333333334,-322.07000000000005,0.0,100.0,77.88666666666667,1227.54,0.0,70.0,66.15666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.830000000000005,0.0
3044,2025-03-01 03:00:00,925.95,-313.59000000000003,0.0,100.0,78.03,1231.07,0.0,70.0,66.71666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.8,0.0
3045,2025-03-01 03:15:00,938.6633333333332,-286.04999999999995,0.0,100.0,77.88666666666667,1232.4833333333331,0.0,70.0,66.74666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.92,0.0
3046,2025-03-01 03:30:00,929.4833333333332,-305.12,0.0,100.0,78.05333333333334,1234.6033333333337,0.0,70.0,67.37,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,18.76,0.0
3047,2025-03-01 03:45:00,921.01,-303.0000000000001,0.0,100.0,78.01666666666667,1236.0166666666669,0.0,70.0,67.27666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.930000000000007,0.0
3048,2025-03-01 04:00:00,927.3666666666668,-317.8299999999999,0.0,100.0,78.08,1235.31,0.0,70.0,67.12666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.04,0.0
3049,2025-03-01 04:15:00,939.37,-317.8299999999999,0.0,100.0,77.97333333333334,1233.8966666666668,0.0,70.0,67.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.040000000000006,0.0
3050,2025-03-01 04:30:00,927.36,-303.0,0.0,100.0,77.80333333333333,1228.246666666667,0.0,70.0,66.22666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.870000000000005,0.0
3051,2025-03-01 04:45:00,937.605,-292.40999999999985,0.0,100.0,77.63,1230.01,0.0,70.0,66.50999999999999,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,19.15000000000001,0.0
3052,2025-03-01 05:00:00,923.1266666666668,-300.8800000000001,0.0,100.0,77.87333333333333,1237.4266666666665,0.0,70.0,67.46333333333332,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.020000000000003,0.0
3053,2025-03-01 05:15:00,933.72,-309.3499999999999,0.0,100.0,77.84666666666666,1237.43,0.0,70.0,67.54666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.99,0.0
3054,2025-03-01 05:30:00,937.9566666666666,-309.36,0.0,100.0,77.31,1239.5433333333333,0.0,70.0,67.92333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.929999999999996,0.0
3055,2025-03-01 05:45:00,923.83,-294.5200000000001,0.0,100.0,82.62,1242.37,0.0,70.0,68.17666666666666,74.0,0.0,70.0,,72.0,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,19.179999999999996,0.0
3056,2025-03-01 06:00:00,944.3166666666666,-296.6399999999999,0.0,100.0,78.20666666666666,1211.2933333333333,0.0,70.0,64.01333333333334,74.0,0.0,70.0,,72.0,70.13,,,84.0,69.0,1.0,,85.0,68.0,18.03,0.0
3057,2025-03-01 06:15:00,916.77,-281.80999999999995,0.0,100.0,81.92999999999999,1220.4766666666667,0.0,70.0,65.35000000000001,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.17,0.0
3058,2025-03-01 06:30:00,931.6,-279.69000000000005,0.0,100.0,77.39666666666666,1216.9433333333334,0.0,70.0,64.27666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.629999999999995,0.0
3059,2025-03-01 06:45:00,926.6566666666668,-334.7800000000001,0.0,100.0,83.42666666666666,1206.35,0.0,70.0,63.60333333333333,74.0,0.0,70.0,,72.0,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.179999999999996,0.0
3060,2025-03-01 07:00:00,945.0233333333332,-241.5600000000001,0.0,100.0,75.25999999999999,1184.4533333333331,0.0,70.0,60.28666666666667,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.760000000000003,0.0
3061,2025-03-01 07:15:00,929.48,-273.33000000000004,0.0,100.0,81.63,1192.93,0.0,70.0,61.43,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.78,0.0
3062,2025-03-01 07:30:00,952.0833333333334,-243.66999999999985,0.0,100.0,80.63666666666667,1157.6133333333337,0.0,70.0,56.84666666666666,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.959999999999994,0.0
3063,2025-03-01 07:45:00,952.08,-186.45999999999992,0.0,100.0,80.57000000000001,1141.37,0.0,70.0,54.50333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.099999999999994,0.0
3064,2025-03-01 08:00:00,937.9566666666666,-190.70000000000005,0.0,100.0,80.32666666666667,1125.8333333333333,0.0,70.0,52.3,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.090000000000003,0.0
3065,2025-03-01 08:15:00,942.9033333333332,-184.3500000000001,0.0,100.0,78.31333333333333,1112.41,0.0,70.0,50.5,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.129999999999995,0.0
3066,2025-03-01 08:30:00,940.0766666666668,-163.1500000000001,0.0,100.0,79.67666666666668,1118.0633333333335,0.0,70.0,51.26,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,10.159999999999997,0.0
3067,2025-03-01 08:45:00,940.0766666666668,-173.7500000000001,0.0,100.0,79.56666666666666,1115.236666666667,0.0,70.0,50.89333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.260000000000003,0.0
3068,2025-03-01 09:00:00,938.6633333333332,-171.63,0.0,100.0,79.29,1118.7666666666669,0.0,70.0,51.30666666666667,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.299999999999995,0.0
3069,2025-03-01 09:15:00,941.4866666666668,-190.70000000000005,0.0,100.0,79.04333333333334,1131.4799999999998,0.0,70.0,53.14333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.510000000000003,0.0
3070,2025-03-01 09:30:00,923.1266666666668,-190.69999999999996,0.0,100.0,78.88,1153.3766666666668,0.0,70.0,56.09333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.449999999999996,0.0
3071,2025-03-01 09:45:00,911.12,-241.55000000000007,0.0,100.0,78.68666666666667,1171.74,0.0,70.0,58.53666666666667,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.569999999999991,0.0
3072,2025-03-01 10:00:00,914.65,-275.44999999999993,0.0,100.0,79.70666666666666,1198.58,0.0,70.0,62.156666666666666,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,15.589999999999996,0.0
3073,2025-03-01 10:15:00,913.9433333333332,-279.68999999999994,0.0,100.0,82.42666666666666,1214.12,0.0,70.0,64.32333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.319999999999997,0.0
3074,2025-03-01 10:30:00,910.4133333333332,-322.06999999999994,0.0,100.0,82.17,1209.1733333333334,0.0,70.0,63.69333333333333,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,19.700000000000003,0.0
3075,2025-03-01 10:45:00,892.0499999999998,-305.1200000000001,0.0,100.0,81.83666666666666,1215.53,0.0,70.0,64.5,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.690000000000005,0.0
3076,2025-03-01 11:00:00,888.5166666666668,-330.5400000000001,0.0,100.0,81.62,1233.8933333333332,0.0,70.0,66.87333333333333,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.849999999999994,0.0
3077,2025-03-01 11:15:00,886.4,-351.73,0.0,100.0,82.88,1252.9633333333334,0.0,70.0,69.45333333333333,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,19.94,0.0
3078,2025-03-01 11:30:00,898.4066666666666,-349.61,0.0,100.0,83.97,1262.8533333333332,0.0,70.0,70.92999999999999,74.0,0.0,70.0,,72.0,69.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.950000000000003,0.0
3079,2025-03-01 11:45:00,881.455,-364.44999999999993,0.0,100.0,85.095,1270.27,0.0,70.0,72.08500000000001,74.0,0.0,70.0,,72.0,69.78,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
3080,2025-03-01 12:00:00,895.5799999999999,-391.99,0.0,100.0,85.89999999999999,1286.8666666666666,0.0,70.0,74.13,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.249999999999996,0.0
3081,2025-03-01 12:15:00,899.8166666666666,-411.06,0.0,100.0,86.36666666666667,1297.46,0.0,70.0,75.45333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.459999999999997,0.0
3082,2025-03-01 12:30:00,887.81,-387.75,0.0,100.0,88.05333333333333,1307.3466666666666,0.0,70.0,76.98666666666666,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.42,0.0
3083,2025-03-01 12:45:00,895.5799999999999,-415.30000000000007,0.0,100.0,87.61333333333334,1300.2833333333333,0.0,70.0,75.96666666666665,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.56,0.0
3084,2025-03-01 13:00:00,892.0500000000001,-394.11,0.0,100.0,87.20666666666666,1300.99,0.0,70.0,76.03,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.510000000000005,0.0
3085,2025-03-01 13:15:00,896.2866666666665,-413.17999999999984,0.0,100.0,87.18666666666667,1299.5766666666666,0.0,70.0,75.91333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,25.669999999999995,0.0
3086,2025-03-01 13:30:00,894.17,-396.2299999999999,0.0,100.0,88.36,1300.99,0.0,70.0,76.10333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,26.09,0.0
3087,2025-03-01 13:45:00,900.5266666666666,-402.58,0.0,100.0,88.54,1310.88,0.0,70.0,77.33666666666666,74.0,0.0,70.0,,72.0,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.92,0.0
3088,2025-03-01 14:00:00,889.9266666666667,-413.18000000000006,0.0,100.0,88.42999999999999,1328.54,0.0,70.0,79.75,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,29.209999999999997,0.0
3089,2025-03-01 14:15:00,882.16,-444.97,0.0,100.0,88.50999999999999,1329.95,0.0,70.0,79.97333333333334,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,28.929999999999996,0.0
3090,2025-03-01 14:30:00,899.82,-442.84,0.0,100.0,88.73666666666668,1322.8866666666663,0.0,70.0,79.01,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.69,0.0
3091,2025-03-01 14:45:00,898.4066666666666,-425.8900000000001,0.0,100.0,89.3,1316.53,0.0,70.0,78.13333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.980000000000004,0.0
3092,2025-03-01 15:00:00,895.5799999999999,-398.3499999999999,0.0,100.0,87.88333333333333,1300.2833333333333,0.0,70.0,75.99666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,28.75,0.0
3093,2025-03-01 15:15:00,899.8166666666666,-417.41,0.0,100.0,86.62333333333333,1298.1666666666667,0.0,70.0,75.69333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.53,0.0
3094,2025-03-01 15:30:00,891.3433333333332,-392.0,0.0,100.0,85.23666666666666,1288.986666666667,0.0,70.0,74.50666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.250000000000007,0.0
3095,2025-03-01 15:45:00,906.88,-396.23,0.0,100.0,88.33333333333333,1303.11,0.0,70.0,76.42333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.42,0.0
3096,2025-03-01 16:00:00,909.7066666666666,-398.3499999999999,0.0,100.0,86.92333333333333,1286.8633333333337,0.0,70.0,74.29,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.93999999999999,0.0
3097,2025-03-01 16:15:00,907.5866666666668,-370.80000000000007,0.0,100.0,85.49000000000001,1273.4466666666667,0.0,70.0,72.49,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,24.180000000000007,0.0
3098,2025-03-01 16:30:00,916.77,-372.9200000000001,0.0,100.0,85.52,1265.6766666666665,0.0,70.0,71.44333333333333,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,24.22000000000001,0.0
3099,2025-03-01 16:45:00,916.0633333333334,-347.4899999999999,0.0,100.0,84.25,1252.26,0.0,70.0,69.62666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.32999999999999,0.0
3100,2025-03-01 17:00:00,917.4766666666668,-341.1400000000001,0.0,100.0,83.56333333333333,1251.5533333333333,0.0,70.0,69.48333333333333,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,24.36999999999999,0.0
3101,2025-03-01 17:15:00,910.4166666666666,-328.42999999999995,0.0,100.0,81.97333333333333,1243.0733333333335,0.0,70.0,68.26333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,20.21,0.0
3102,2025-03-01 17:30:00,914.65,-322.05999999999995,0.0,100.0,81.89333333333333,1236.013333333333,0.0,70.0,67.26,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,20.23,0.0
3103,2025-03-01 17:45:00,906.1733333333332,-313.6,0.0,100.0,82.02333333333333,1228.243333333333,0.0,70.0,66.26666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,20.270000000000003,0.0
3104,2025-03-01 18:00:00,917.4766666666668,-322.07000000000005,0.0,100.0,81.73333333333333,1223.2966666666666,0.0,70.0,65.57,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.96,0.0
3105,2025-03-01 18:15:00,914.65,-307.2299999999999,0.0,100.0,80.56,1209.8833333333332,0.0,70.0,63.86333333333334,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.789999999999992,0.0
3106,2025-03-01 18:30:00,911.8233333333334,-277.58000000000004,0.0,100.0,78.45333333333333,1202.8133333333335,0.0,70.0,62.78333333333333,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,15.929999999999993,0.0
3107,2025-03-01 18:45:00,921.7133333333336,-294.5200000000001,0.0,100.0,79.86333333333333,1207.76,0.0,70.0,63.49,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.049999999999997,0.0
3108,2025-03-01 19:00:00,922.42,-275.44999999999993,0.0,100.0,83.58,1262.8533333333337,0.0,70.0,70.77333333333333,74.0,0.0,70.0,,72.0,69.73,,,84.0,69.0,1.0,,85.0,68.0,18.8,0.0
