,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3109,2025-03-01 19:15:00,923.1266666666668,-375.05000000000007,0.0,100.0,84.09333333333333,1250.1366666666663,0.0,70.0,69.20333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.56,0.0
3110,2025-03-01 19:30:00,931.6033333333334,-296.6399999999999,0.0,100.0,82.58999999999999,1222.5933333333332,0.0,70.0,65.55333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.010000000000005,0.0
3111,2025-03-01 19:45:00,935.84,-307.24,0.0,100.0,80.86,1206.35,0.0,70.0,63.35333333333333,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,20.12,0.0
3112,2025-03-01 20:00:00,947.1366666666668,-258.5000000000001,0.0,100.0,77.58333333333333,1197.8733333333332,0.0,70.0,62.15,74.0,0.0,70.0,,72.0,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.090000000000003,0.0
3113,2025-03-01 20:15:00,947.14,-260.63,0.0,100.0,77.90333333333332,1197.8766666666668,0.0,70.0,62.16333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.099999999999994,0.0
3114,2025-03-01 20:30:00,942.9033333333332,-247.91000000000008,0.0,100.0,78.94666666666667,1199.2866666666666,0.0,70.0,62.38,74.0,0.0,70.0,,72.0,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.089999999999996,0.0
3115,2025-03-01 20:45:00,947.1366666666668,-245.79,0.0,100.0,80.11666666666666,1204.23,0.0,70.0,62.78666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.979999999999997,0.0
3116,2025-03-01 21:00:00,942.9033333333332,-269.10000000000014,0.0,100.0,80.21,1205.64,0.0,70.0,63.01666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.109999999999992,0.0
3117,2025-03-01 21:15:00,947.14,-273.33000000000004,0.0,100.0,81.13333333333334,1205.64,0.0,70.0,63.25666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,20.06,0.0
3118,2025-03-01 21:30:00,942.9033333333332,-256.3800000000001,0.0,100.0,81.11333333333333,1209.1733333333334,0.0,70.0,63.60666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,20.28,0.0
3119,2025-03-01 21:45:00,938.6633333333332,-260.6200000000001,0.0,100.0,80.87333333333333,1213.4133333333332,0.0,70.0,64.28666666666668,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,20.379999999999995,0.0
3120,2025-03-01 22:00:00,942.9033333333332,-277.58000000000004,0.0,100.0,80.81666666666666,1231.07,0.0,70.0,66.51333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.290000000000006,0.0
3121,2025-03-01 22:15:00,954.2033333333334,-288.1700000000001,0.0,100.0,81.16333333333334,1245.9,0.0,70.0,68.51,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.440000000000005,0.0
3122,2025-03-01 22:30:00,947.1433333333332,-305.12,0.0,100.0,84.72,1257.2033333333334,0.0,70.0,70.12333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,21.630000000000003,0.0
3123,2025-03-01 22:45:00,945.02,-326.30000000000007,0.0,100.0,84.65666666666667,1264.97,0.0,70.0,71.26,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,24.6,0.0
3124,2025-03-01 23:00:00,935.8366666666666,-324.19000000000005,0.0,100.0,84.51,1281.9233333333334,0.0,70.0,73.03,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.66,0.0
3125,2025-03-01 23:15:00,942.1966666666668,-358.10000000000014,0.0,100.0,87.59666666666668,1306.6433333333332,0.0,70.0,76.68,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,24.620000000000005,0.0
3126,2025-03-01 23:30:00,929.4833333333332,-362.33,0.0,100.0,88.36,1322.18,0.0,70.0,78.91666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,29.01,0.0
3127,2025-03-01 23:45:00,932.3033333333332,-402.5899999999999,0.0,100.0,89.39,1339.84,0.0,70.0,81.32000000000001,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,28.96,0.0
3128,2025-03-02 00:00:00,921.0033333333334,-411.07,0.0,100.0,92.06333333333332,1356.0833333333333,0.0,70.0,83.53333333333335,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,32.68000000000001,0.0
3129,2025-03-02 00:15:00,907.5833333333334,-436.4899999999999,0.0,100.0,91.99666666666668,1365.2666666666669,0.0,70.0,84.79333333333334,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,33.25,0.0
3130,2025-03-02 00:30:00,910.4133333333332,-461.9200000000001,0.0,100.0,93.21,1382.2166666666665,0.0,70.0,86.99000000000001,74.0,0.0,70.0,,72.0,69.71666666666665,,,84.0,69.0,1.0,,85.0,68.0,33.11999999999999,0.0
3131,2025-03-02 00:45:00,920.3033333333332,-485.2199999999999,0.0,100.0,94.4,1399.8733333333332,0.0,70.0,89.40333333333332,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,37.19,0.0
3132,2025-03-02 01:00:00,925.9500000000002,-457.68000000000006,0.0,100.0,94.33333333333331,1394.22,0.0,70.0,88.66000000000001,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,33.45,0.0
3133,2025-03-02 01:15:00,911.8266666666668,-464.03,0.0,100.0,95.25666666666666,1422.4766666666667,0.0,70.0,92.32,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,36.46,0.0
3134,2025-03-02 01:30:00,913.9466666666668,-517.01,0.0,100.0,94.99333333333334,1418.9433333333334,0.0,70.0,91.88333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.3,0.0
3135,2025-03-02 01:45:00,900.5233333333332,-521.2400000000001,0.0,100.0,94.93,1414.0,0.0,70.0,91.44,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,37.42,0.0
3136,2025-03-02 02:00:00,899.1133333333333,-508.54,0.0,100.0,96.9,1432.36,0.0,70.0,93.70666666666666,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,37.510000000000005,0.0
3137,2025-03-02 02:15:00,894.17,-536.0699999999999,0.0,100.0,94.61,1433.7733333333333,0.0,70.0,94.09333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.65,0.0
3138,2025-03-02 02:30:00,907.5866666666668,-542.4300000000001,0.0,100.0,94.87333333333332,1432.3633333333337,0.0,70.0,93.88666666666666,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,37.45,0.0
3139,2025-03-02 02:45:00,901.23,-519.1300000000001,0.0,100.0,100.04333333333334,1452.1366666666663,0.0,70.0,96.72666666666667,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,37.55,0.0
3140,2025-03-02 03:00:00,900.5266666666666,-557.2600000000001,0.0,100.0,95.76333333333334,1436.6,0.0,70.0,94.60666666666668,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,46.17,0.0
3141,2025-03-02 03:15:00,909.0,-521.24,0.0,100.0,97.06666666666666,1438.013333333333,0.0,70.0,94.65666666666668,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,37.720000000000006,0.0
3142,2025-03-02 03:30:00,908.2933333333334,-523.3599999999999,0.0,100.0,96.76666666666668,1439.4266666666665,0.0,70.0,94.77,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,37.63,0.0
3143,2025-03-02 03:45:00,916.77,-529.72,0.0,100.0,97.28333333333336,1439.4266666666665,0.0,70.0,94.71666666666664,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.9,0.0
3144,2025-03-02 04:00:00,904.7633333333332,-519.13,0.0,100.0,96.87,1439.4266666666665,0.0,70.0,94.75666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,42.23,0.0
3145,2025-03-02 04:15:00,910.4133333333332,-529.72,0.0,100.0,98.55666666666666,1438.72,0.0,70.0,94.85,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,37.82000000000001,0.0
3146,2025-03-02 04:30:00,906.8833333333332,-523.36,0.0,100.0,96.55,1434.4833333333331,0.0,70.0,94.17333333333332,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.50999999999999,0.0
3147,2025-03-02 04:45:00,901.9366666666666,-525.4800000000001,0.0,100.0,97.06333333333332,1435.1899999999998,0.0,70.0,94.27333333333333,74.0,0.0,70.0,,72.0,70.00666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.98,0.0
3148,2025-03-02 05:00:00,909.0,-508.5300000000001,0.0,100.0,92.84,1406.9366666666665,0.0,70.0,90.36333333333332,74.0,0.0,70.0,,72.0,70.16,,,84.0,69.0,1.0,,85.0,68.0,38.53999999999999,0.0
3149,2025-03-02 05:15:00,916.77,-519.1199999999999,0.0,100.0,99.28333333333336,1445.0733333333335,0.0,70.0,95.77,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.82,0.0
3150,2025-03-02 05:30:00,912.5333333333332,-536.0699999999999,0.0,100.0,97.66333333333334,1439.4266666666665,0.0,70.0,94.71333333333332,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,46.04,0.0
3151,2025-03-02 05:45:00,906.1733333333332,-525.4799999999999,0.0,100.0,96.69333333333331,1439.4266666666665,0.0,70.0,94.78666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,38.470000000000006,0.0
3152,2025-03-02 06:00:00,901.9366666666666,-533.96,0.0,100.0,97.41333333333334,1439.4266666666665,0.0,70.0,94.8,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,37.970000000000006,0.0
3153,2025-03-02 06:15:00,910.4133333333332,-533.96,0.0,100.0,98.58333333333331,1440.84,0.0,70.0,95.02,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,37.92999999999999,0.0
3154,2025-03-02 06:30:00,913.9466666666668,-517.0099999999999,0.0,100.0,99.92,1440.1333333333332,0.0,70.0,94.88666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,46.220000000000006,0.0
3155,2025-03-02 06:45:00,907.59,-525.4799999999999,0.0,100.0,98.88666666666668,1437.3100000000002,0.0,70.0,94.38666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.58,0.0
3156,2025-03-02 07:00:00,923.83,-529.7199999999999,0.0,100.0,96.99333333333334,1438.013333333333,0.0,70.0,94.68666666666668,74.0,0.0,70.0,,72.0,69.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.27,0.0
3157,2025-03-02 07:15:00,908.2933333333334,-512.7699999999999,0.0,100.0,95.35333333333334,1440.1333333333332,0.0,70.0,94.68,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,39.35,0.0
3158,2025-03-02 07:30:00,905.47,-531.8399999999999,0.0,100.0,94.7,1438.013333333333,0.0,70.0,94.7,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,43.06,0.0
3159,2025-03-02 07:45:00,904.06,-531.84,0.0,100.0,92.77333333333333,1403.4033333333334,0.0,70.0,89.95333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,39.48,0.0
3160,2025-03-02 08:00:00,910.4133333333332,-497.93000000000006,0.0,100.0,93.27666666666666,1401.2866666666666,0.0,70.0,89.56,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.23,0.0
3161,2025-03-02 08:15:00,907.5866666666668,-489.4599999999999,0.0,100.0,93.12333333333332,1399.8733333333332,0.0,70.0,89.33999999999999,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,38.08,0.0
3162,2025-03-02 08:30:00,909.7066666666666,-493.69999999999993,0.0,100.0,93.14666666666666,1409.0533333333333,0.0,70.0,90.77333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.940000000000005,0.0
3163,2025-03-02 08:45:00,916.77,-500.05,0.0,100.0,93.14,1418.236666666667,0.0,70.0,91.95333333333332,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,37.97,0.0
3164,2025-03-02 09:00:00,915.3566666666668,-489.46,0.0,100.0,96.10333333333334,1438.72,0.0,70.0,94.68666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,38.13,0.0
3165,2025-03-02 09:15:00,915.3533333333334,-540.32,0.0,100.0,95.89333333333332,1435.1899999999998,0.0,70.0,94.17666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.13,0.0
3166,2025-03-02 09:30:00,917.4766666666668,-525.49,0.0,100.0,96.98,1439.4233333333334,0.0,70.0,94.72666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,46.2,0.0
3167,2025-03-02 09:45:00,910.4133333333332,-536.0699999999999,0.0,100.0,98.14333333333332,1444.37,0.0,70.0,95.56333333333332,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,46.31,0.0
3168,2025-03-02 10:00:00,912.53,-546.67,0.0,100.0,98.16666666666669,1440.84,0.0,70.0,94.97333333333331,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,45.940000000000005,0.0
3169,2025-03-02 10:15:00,911.12,-519.13,0.0,100.0,96.15333333333336,1441.5466666666664,0.0,70.0,95.04666666666668,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.95,0.0
3170,2025-03-02 10:30:00,909.7066666666666,-527.5999999999999,0.0,100.0,99.21666666666664,1440.84,0.0,70.0,95.10666666666668,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,39.25,0.0
3171,2025-03-02 10:45:00,905.4666666666668,-512.77,0.0,100.0,98.18333333333334,1440.84,0.0,70.0,94.76666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,40.94,0.0
3172,2025-03-02 11:00:00,913.24,-536.08,0.0,100.0,98.47333333333334,1440.84,0.0,70.0,94.92,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,38.27,0.0
3173,2025-03-02 11:15:00,913.2366666666668,-523.3599999999999,0.0,100.0,97.84333333333332,1440.1333333333332,0.0,70.0,94.89333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,46.190000000000005,0.0
3174,2025-03-02 11:30:00,916.7666666666668,-538.1999999999999,0.0,100.0,97.89666666666666,1438.72,0.0,70.0,94.64,74.0,0.0,70.0,,72.0,69.99,,,84.0,69.0,1.0,,85.0,68.0,46.39999999999999,0.0
3175,2025-03-02 11:45:00,916.7666666666668,-523.37,0.0,100.0,99.65333333333332,1440.84,0.0,70.0,94.99333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,46.31,0.0
3176,2025-03-02 12:00:00,917.4733333333334,-517.01,0.0,100.0,97.87,1440.1333333333332,0.0,70.0,94.87666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,43.870000000000005,0.0
3177,2025-03-02 12:15:00,908.2933333333334,-521.2499999999999,0.0,100.0,100.36666666666667,1442.253333333333,0.0,70.0,95.20666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,38.9,0.0
3178,2025-03-02 12:30:00,916.77,-527.5999999999999,0.0,100.0,97.66,1439.4266666666665,0.0,70.0,94.63,74.0,0.0,70.0,,72.0,69.99,,,84.0,69.0,1.0,,85.0,68.0,46.24000000000001,0.0
3179,2025-03-02 12:45:00,902.6433333333332,-529.72,0.0,100.0,98.93,1440.84,0.0,70.0,95.11333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,46.34,0.0
3180,2025-03-02 13:00:00,909.7066666666666,-542.4399999999999,0.0,100.0,100.76333333333332,1457.79,0.0,70.0,97.17,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.370000000000005,0.0
3181,2025-03-02 13:15:00,914.6533333333332,-542.4300000000001,0.0,100.0,101.04666666666668,1458.493333333333,0.0,70.0,97.32333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,46.46,0.0
3182,2025-03-02 13:30:00,906.1733333333332,-540.3100000000001,0.0,100.0,99.10666666666668,1446.486666666667,0.0,70.0,95.75666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,46.47,0.0
3183,2025-03-02 13:45:00,913.9466666666668,-529.72,0.0,100.0,95.87333333333332,1439.4233333333332,0.0,70.0,94.76666666666668,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,40.23,0.0
3184,2025-03-02 14:00:00,907.59,-514.8799999999999,0.0,100.0,96.00666666666666,1438.013333333333,0.0,70.0,94.51333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,38.12,0.0
3185,2025-03-02 14:15:00,916.0633333333334,-514.8799999999999,0.0,100.0,93.91333333333334,1431.6566666666668,0.0,70.0,93.94,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,38.13,0.0
3186,2025-03-02 14:30:00,917.4766666666666,-506.4200000000001,0.0,100.0,95.97333333333331,1430.9533333333336,0.0,70.0,93.72,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,38.11,0.0
3187,2025-03-02 14:45:00,916.0633333333334,-491.58000000000015,0.0,100.0,94.09666666666668,1434.4833333333331,0.0,70.0,94.12,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,37.81,0.0
3188,2025-03-02 15:00:00,923.8333333333334,-523.36,0.0,100.0,94.62666666666668,1439.4266666666665,0.0,70.0,94.71333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,38.02,0.0
3189,2025-03-02 15:15:00,919.5966666666668,-514.8899999999999,0.0,100.0,94.61,1438.72,0.0,70.0,94.72666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.95,0.0
3190,2025-03-02 15:30:00,914.65,-523.36,0.0,100.0,94.66333333333334,1430.243333333333,0.0,70.0,93.68666666666668,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,37.86,0.0
3191,2025-03-02 15:45:00,906.88,-512.77,0.0,100.0,94.81,1416.1166666666668,0.0,70.0,91.63333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,37.81,0.0
3192,2025-03-02 16:00:00,918.1833333333334,-510.6500000000001,0.0,100.0,93.96666666666664,1400.5833333333333,0.0,70.0,89.56333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.620000000000005,0.0
3193,2025-03-02 16:15:00,918.8866666666668,-474.63,0.0,100.0,92.59,1387.8666666666668,0.0,70.0,88.07666666666667,74.0,0.0,70.0,,72.0,70.17,,,84.0,69.0,1.0,,85.0,68.0,33.919999999999995,0.0
3194,2025-03-02 16:30:00,915.3566666666668,-464.0400000000001,0.0,100.0,91.46,1380.8033333333333,0.0,70.0,87.00999999999999,74.0,0.0,70.0,,72.0,70.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,33.66,0.0
3195,2025-03-02 16:45:00,924.5366666666667,-453.44,0.0,100.0,91.45333333333332,1379.39,0.0,70.0,86.58666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.5,0.0
3196,2025-03-02 17:00:00,914.6533333333332,-451.32,0.0,100.0,91.92,1370.9166666666667,0.0,70.0,85.55666666666666,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,33.53,0.0
3197,2025-03-02 17:15:00,923.83,-455.56000000000006,0.0,100.0,91.97666666666667,1363.1466666666668,0.0,70.0,84.52999999999999,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,33.730000000000004,0.0
3198,2025-03-02 17:30:00,913.9433333333332,-434.3699999999999,0.0,100.0,93.44666666666669,1374.45,0.0,70.0,85.50999999999999,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,33.43,0.0
3199,2025-03-02 17:45:00,912.53,-474.63,0.0,100.0,94.83666666666666,1394.93,0.0,70.0,88.79,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.540000000000006,0.0
3200,2025-03-02 18:00:00,913.9466666666668,-468.2799999999999,0.0,100.0,92.56,1389.2833333333335,0.0,70.0,88.09666666666668,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.47,0.0
3201,2025-03-02 18:15:00,916.0633333333334,-474.6299999999999,0.0,100.0,92.66,1388.5766666666666,0.0,70.0,87.81333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.400000000000006,0.0
3202,2025-03-02 18:30:00,925.2466666666668,-474.6299999999999,0.0,100.0,92.81666666666666,1381.513333333333,0.0,70.0,86.92999999999999,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.6,0.0
3203,2025-03-02 18:45:00,921.0066666666668,-453.44000000000005,0.0,100.0,93.23333333333332,1363.1466666666668,0.0,70.0,84.50999999999999,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.31999999999999,0.0
3204,2025-03-02 19:00:00,919.5933333333334,-430.1299999999999,0.0,100.0,93.55666666666669,1356.0833333333333,0.0,70.0,83.68666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.28,0.0
3205,2025-03-02 19:15:00,926.66,-440.7299999999999,0.0,100.0,90.87333333333332,1341.25,0.0,70.0,81.43333333333334,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.43,0.0
3206,2025-03-02 19:30:00,933.0133333333332,-396.2299999999999,0.0,100.0,91.08,1349.02,0.0,70.0,82.60333333333334,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,29.33,0.0
3207,2025-03-02 19:45:00,935.8366666666666,-432.25,0.0,100.0,90.69333333333331,1337.7166666666667,0.0,70.0,81.02,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,33.39,0.0
3208,2025-03-02 20:00:00,958.4366666666666,-396.2300000000001,0.0,100.0,89.92999999999999,1331.3633333333337,0.0,70.0,80.12333333333333,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,29.379999999999995,0.0
3209,2025-03-02 20:15:00,961.2633333333332,-353.86,0.0,100.0,90.06333333333333,1323.5933333333332,0.0,70.0,79.21666666666665,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,29.16,0.0
3210,2025-03-02 20:30:00,961.2666666666668,-358.0899999999999,0.0,100.0,90.33,1315.1166666666666,0.0,70.0,78.06333333333333,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,29.099999999999994,0.0
3211,2025-03-02 20:45:00,980.3333333333334,-347.4999999999999,0.0,100.0,90.49666666666668,1312.2933333333333,0.0,70.0,77.55666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,29.22,0.0
3212,2025-03-02 21:00:00,981.7466666666666,-330.55000000000007,0.0,100.0,90.38333333333333,1303.8166666666666,0.0,70.0,76.49333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,29.130000000000003,0.0
3213,2025-03-02 21:15:00,999.4033333333332,-330.53999999999985,0.0,100.0,88.67333333333333,1300.2833333333333,0.0,70.0,75.78333333333333,74.0,0.0,70.0,,72.0,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,29.070000000000007,0.0
3214,2025-03-02 21:30:00,1002.94,-296.6399999999999,0.0,100.0,87.56666666666666,1298.17,0.0,70.0,75.69333333333334,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.52,0.0
3215,2025-03-02 21:45:00,1005.0533333333332,-303.0000000000001,0.0,100.0,86.05333333333333,1287.5733333333335,0.0,70.0,74.22000000000001,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,24.49,0.0
3216,2025-03-02 22:00:00,1002.9366666666666,-273.34000000000003,0.0,100.0,86.18333333333332,1285.4533333333334,0.0,70.0,73.94333333333333,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,24.39999999999999,0.0
3217,2025-03-02 22:15:00,1001.5233333333334,-283.92999999999995,0.0,100.0,86.23,1281.92,0.0,70.0,73.31333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.349999999999994,0.0
3218,2025-03-02 22:30:00,999.4066666666668,-273.33000000000004,0.0,100.0,86.21,1286.16,0.0,70.0,74.05,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.54,0.0
3219,2025-03-02 22:45:00,1005.76,-298.7600000000001,0.0,100.0,85.86000000000001,1291.8133333333333,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.380000000000003,0.0
3220,2025-03-02 23:00:00,1000.11,-275.46000000000004,0.0,100.0,85.79,1292.52,0.0,70.0,74.85666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.42,0.0
3221,2025-03-02 23:15:00,989.5133333333332,-298.77,0.0,100.0,85.62333333333333,1294.6366666666663,0.0,70.0,75.19,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,24.27000000000001,0.0
3222,2025-03-02 23:30:00,1002.9366666666666,,0.0,100.0,87.20333333333333,1298.87,0.0,70.0,75.85000000000001,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,,
3223,2025-03-02 23:45:00,1006.4666666666668,-286.04,0.0,100.0,88.92,1304.5233333333333,0.0,70.0,76.15666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.200000000000003,0.0
3224,2025-03-03 00:00:00,999.4066666666668,-313.5999999999999,0.0,100.0,89.21333333333332,1325.7133333333334,0.0,70.0,79.41333333333334,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.660000000000004,0.0
3225,2025-03-03 00:15:00,988.81,-341.1400000000001,0.0,100.0,88.98333333333333,1337.72,0.0,70.0,80.79333333333334,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,28.779999999999998,0.0
3226,2025-03-03 00:30:00,960.56,-345.3799999999999,0.0,100.0,90.71,1346.1966666666667,0.0,70.0,82.22,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,28.78,0.0
3227,2025-03-03 00:45:00,949.9633333333333,-391.99,0.0,100.0,91.95333333333332,1349.7266666666667,0.0,70.0,82.52999999999999,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,31.36,0.0
3228,2025-03-03 01:00:00,938.6633333333332,-408.94000000000005,0.0,100.0,90.86,1351.1366666666663,0.0,70.0,82.81666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.57,0.0
3229,2025-03-03 01:15:00,937.9566666666666,-411.06000000000006,0.0,100.0,91.43666666666668,1353.256666666667,0.0,70.0,83.20666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,32.86,0.0
3230,2025-03-03 01:30:00,943.6066666666666,-411.06,0.0,100.0,91.64333333333332,1366.68,0.0,70.0,84.98,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.92,0.0
3231,2025-03-03 01:45:00,935.84,-430.14,0.0,100.0,90.04,1352.5533333333333,0.0,70.0,82.96333333333332,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.28,0.0
3232,2025-03-03 02:00:00,942.1933333333332,-421.65,0.0,100.0,91.68666666666668,1373.0333333333335,0.0,70.0,85.83999999999999,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.040000000000006,0.0
3233,2025-03-03 02:15:00,923.1233333333332,-438.61,0.0,100.0,91.52333333333333,1382.9233333333334,0.0,70.0,87.05666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.300000000000004,0.0
3234,2025-03-03 02:30:00,930.8933333333334,-466.16,0.0,100.0,92.56,1391.3966666666663,0.0,70.0,88.30666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,33.01,0.0
3235,2025-03-03 02:45:00,933.01,-451.3200000000001,0.0,100.0,94.93333333333334,1402.7,0.0,70.0,89.78666666666668,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.77,0.0
3236,2025-03-03 03:00:00,930.8933333333332,-464.04,0.0,100.0,94.73666666666666,1397.753333333333,0.0,70.0,89.39999999999999,74.0,0.0,70.0,,72.0,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,36.900000000000006,0.0
3237,2025-03-03 03:15:00,929.4833333333332,-464.03,0.0,100.0,93.65,1394.2233333333334,0.0,70.0,88.78666666666668,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.99,0.0
3238,2025-03-03 03:30:00,923.1266666666668,-474.63,0.0,100.0,94.65,1394.9266666666665,0.0,70.0,88.69,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,37.13,0.0
3239,2025-03-03 03:45:00,922.42,-461.9100000000001,0.0,100.0,93.89666666666666,1396.34,0.0,70.0,88.98666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,36.34,0.0
3240,2025-03-03 04:00:00,918.1833333333334,-464.03,0.0,100.0,95.07333333333334,1397.753333333333,0.0,70.0,89.07666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.3,0.0
3241,2025-03-03 04:15:00,920.3,-487.3399999999999,0.0,100.0,94.76,1396.34,0.0,70.0,88.95,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,37.0,0.0
3242,2025-03-03 04:30:00,920.3,-476.7499999999999,0.0,100.0,94.6,1397.753333333333,0.0,70.0,89.22000000000001,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,37.13999999999999,0.0
3243,2025-03-03 04:45:00,916.0633333333334,-485.22,0.0,100.0,94.70666666666666,1398.46,0.0,70.0,89.3,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.23,0.0
3244,2025-03-03 05:00:00,919.5933333333334,-480.98,0.0,100.0,97.89,1430.95,0.0,70.0,93.75333333333332,74.0,0.0,70.0,,72.0,69.78666666666668,,,84.0,69.0,1.0,,85.0,68.0,36.95,0.0
3245,2025-03-03 05:15:00,912.53,-536.0699999999999,0.0,100.0,99.87666666666668,1447.9,0.0,70.0,95.86333333333334,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.98,0.0
3246,2025-03-03 05:30:00,908.2933333333334,-553.0300000000001,0.0,100.0,97.20333333333332,1435.1899999999998,0.0,70.0,94.12,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.080000000000005,0.0
3247,2025-03-03 05:45:00,911.12,-523.3599999999999,0.0,100.0,95.02,1435.1866666666665,0.0,70.0,94.23,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,37.13999999999999,0.0
3248,2025-03-03 06:00:00,910.4133333333332,-523.3599999999999,0.0,100.0,96.83,1438.72,0.0,70.0,94.69,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,39.74,0.0
3249,2025-03-03 06:15:00,907.5866666666668,-525.4799999999999,0.0,100.0,96.64333333333332,1438.7166666666665,0.0,70.0,94.76333333333334,74.0,0.0,70.0,,72.0,69.94333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.25999999999999,0.0
3250,2025-03-03 06:30:00,901.23,-525.48,0.0,100.0,96.59666666666668,1440.1333333333332,0.0,70.0,94.91666666666669,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,37.23,0.0
3251,2025-03-03 06:45:00,909.0,-538.2,0.0,100.0,95.27666666666669,1439.4266666666665,0.0,70.0,94.64666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,37.38,0.0
3252,2025-03-03 07:00:00,911.12,-536.08,0.0,100.0,98.73333333333332,1440.1333333333332,0.0,70.0,94.95666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,37.45,0.0
3253,2025-03-03 07:15:00,901.9366666666666,-538.2,0.0,100.0,98.41333333333334,1439.4266666666665,0.0,70.0,94.86333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.73,0.0
3254,2025-03-03 07:30:00,903.35,-527.5999999999999,0.0,100.0,97.0,1439.4266666666665,0.0,70.0,94.75333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,45.46,0.0
3255,2025-03-03 07:45:00,900.5266666666666,-533.96,0.0,100.0,99.34333333333332,1444.3733333333332,0.0,70.0,95.44666666666666,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,45.41,0.0
3256,2025-03-03 08:00:00,906.1733333333332,-533.96,0.0,100.0,99.3,1440.1366666666663,0.0,70.0,94.92,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,45.67,0.0
3257,2025-03-03 08:15:00,911.12,-519.1300000000001,0.0,100.0,101.17333333333332,1445.7866666666666,0.0,70.0,95.67,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.69,0.0
3258,2025-03-03 08:30:00,906.88,-540.32,0.0,100.0,99.11,1440.84,0.0,70.0,94.87,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
3259,2025-03-03 08:45:00,901.9366666666666,-536.0799999999999,0.0,100.0,96.28000000000002,1437.3066666666666,0.0,70.0,94.33,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.49000000000001,0.0
3260,2025-03-03 09:00:00,903.35,-538.1999999999999,0.0,100.0,98.83333333333331,1437.3100000000002,0.0,70.0,94.68666666666668,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.03,0.0
3261,2025-03-03 09:15:00,904.7633333333332,-533.9600000000002,0.0,100.0,96.01,1434.4799999999998,0.0,70.0,94.39666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,38.11,0.0
3262,2025-03-03 09:30:00,904.7633333333332,-533.9499999999999,0.0,100.0,98.78000000000002,1440.84,0.0,70.0,94.92666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,37.09,0.0
3263,2025-03-03 09:45:00,898.4066666666666,-531.8399999999999,0.0,100.0,99.08,1438.72,0.0,70.0,94.74,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,42.11,0.0
3264,2025-03-03 10:00:00,902.6433333333332,-544.5500000000001,0.0,100.0,98.86,1442.253333333333,0.0,70.0,95.25333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.190000000000005,0.0
3265,2025-03-03 10:15:00,907.5866666666668,-550.9100000000001,0.0,100.0,99.46999999999998,1442.253333333333,0.0,70.0,95.09,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.03,0.0
3266,2025-03-03 10:30:00,894.8733333333333,-544.56,0.0,100.0,101.19666666666669,1464.85,0.0,70.0,98.32666666666668,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.52,0.0
3267,2025-03-03 10:45:00,900.5233333333332,-574.2100000000002,0.0,100.0,101.27666666666666,1456.3766666666668,0.0,70.0,96.85333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.69,0.0
3268,2025-03-03 11:00:00,899.8166666666666,-555.15,0.0,100.0,101.27,1469.7966666666669,0.0,70.0,98.78666666666668,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.7,0.0
3269,2025-03-03 11:15:00,896.9933333333333,-563.6300000000001,0.0,100.0,101.48,1466.2666666666669,0.0,70.0,98.40666666666668,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.82,0.0
3270,2025-03-03 11:30:00,905.47,-586.9300000000001,0.0,100.0,101.41666666666669,1469.7966666666669,0.0,70.0,98.9,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
3271,2025-03-03 11:45:00,907.5866666666668,-550.9100000000001,0.0,100.0,101.65333333333332,1462.0266666666666,0.0,70.0,98.49333333333334,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.56,0.0
3272,2025-03-03 12:00:00,902.64,-569.98,0.0,100.0,101.77,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
3273,2025-03-03 12:15:00,904.76,-578.46,0.0,100.0,101.83,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.89,0.0
3274,2025-03-03 12:30:00,912.5333333333332,-572.1,0.0,100.0,102.03666666666668,1473.3266666666666,0.0,70.0,99.31,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,44.68000000000001,0.0
3275,2025-03-03 12:45:00,908.2933333333334,-563.62,0.0,100.0,101.91666666666669,1478.2733333333333,0.0,70.0,99.98333333333332,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,44.56,0.0
3276,2025-03-03 13:00:00,897.6999999999999,-569.98,0.0,100.0,102.25333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
3277,2025-03-03 13:15:00,908.2933333333334,-565.74,0.0,100.0,102.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.81999999999999,0.0
3278,2025-03-03 13:30:00,910.4133333333332,-559.39,0.0,100.0,102.59,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,84.0,69.0,1.0,,85.0,68.0,44.64000000000001,0.0
3279,2025-03-03 13:45:00,904.7633333333332,-567.86,0.0,100.0,102.80666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.5,0.0
3280,2025-03-03 14:00:00,911.8233333333334,-574.22,0.0,100.0,103.30666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,84.0,69.0,1.0,,85.0,68.0,44.13,0.0
3281,2025-03-03 14:15:00,911.12,-574.22,0.0,100.0,103.71333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.19,0.0
3282,2025-03-03 14:30:00,912.53,-574.22,0.0,100.0,104.16,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.81,0.0
3283,2025-03-03 14:45:00,913.2366666666668,-572.1,0.0,100.0,104.71333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.720000000000006,0.0
3284,2025-03-03 15:00:00,920.3,-557.27,0.0,100.0,105.00666666666666,1471.9166666666667,0.0,70.0,99.08333333333331,74.0,0.0,70.0,,72.0,69.78,,,84.0,69.0,1.0,,85.0,68.0,43.73,0.0
3285,2025-03-03 15:15:00,918.18,-533.9599999999999,0.0,100.0,97.08333333333331,1407.6433333333334,0.0,70.0,90.70666666666666,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,43.73,0.0
3286,2025-03-03 15:30:00,921.0066666666668,-453.44,0.0,100.0,91.55,1344.0766666666666,0.0,70.0,81.96,74.0,0.0,70.0,,72.0,70.61,,,84.0,69.0,1.0,,85.0,68.0,31.73,0.0
3287,2025-03-03 15:45:00,909.7066666666666,-396.23,0.0,100.0,89.04666666666667,1299.58,0.0,70.0,75.98333333333333,74.0,0.0,70.0,,72.0,70.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.730000000000004,0.0
3288,2025-03-03 16:00:00,922.42,-387.75,0.0,100.0,86.52666666666666,1273.4433333333334,0.0,70.0,72.42666666666666,74.0,0.0,70.0,,72.0,70.60000000000001,,,84.0,69.0,1.0,,85.0,68.0,23.55,0.0
3289,2025-03-03 16:15:00,913.24,-328.41999999999985,0.0,100.0,83.45,1246.6066666666668,0.0,70.0,68.71333333333332,74.0,0.0,70.0,,72.0,70.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.520000000000003,0.0
3290,2025-03-03 16:30:00,923.1266666666668,-334.78,0.0,100.0,83.04,1243.0733333333335,0.0,70.0,68.16333333333334,74.0,0.0,70.0,,72.0,70.40666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.499999999999996,0.0
3291,2025-03-03 16:45:00,924.5366666666667,-326.30000000000007,0.0,100.0,83.3,1231.7766666666666,0.0,70.0,66.70333333333333,74.0,0.0,70.0,,72.0,70.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.34,0.0
3292,2025-03-03 17:00:00,920.3,-294.53,0.0,100.0,83.72,1224.7133333333334,0.0,70.0,65.81666666666668,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.16,0.0
3293,2025-03-03 17:15:00,934.4266666666666,-290.28999999999985,0.0,100.0,81.41000000000001,1203.5233333333333,0.0,70.0,62.92,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,19.14999999999999,0.0
3294,2025-03-03 17:30:00,930.8933333333332,-271.21000000000004,0.0,100.0,81.44,1194.3433333333332,0.0,70.0,61.56999999999999,74.0,0.0,70.0,,72.0,70.25333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.049999999999995,0.0
3295,2025-03-03 17:45:00,934.4266666666666,-235.18999999999997,0.0,100.0,80.56,1178.0966666666666,0.0,70.0,59.52666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.150000000000006,0.0
3296,2025-03-03 18:00:00,920.3,-239.4300000000001,0.0,100.0,80.90666666666667,1156.91,0.0,70.0,56.623333333333335,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,14.820000000000007,0.0
3297,2025-03-03 18:15:00,928.7733333333334,-222.4799999999999,0.0,100.0,80.96666666666665,1126.54,0.0,70.0,52.31333333333333,74.0,0.0,70.0,,72.0,70.38,,,84.0,69.0,1.0,,85.0,68.0,14.799999999999995,0.0
3298,2025-03-03 18:30:00,921.71,-190.69999999999996,0.0,100.0,78.58333333333333,1110.2933333333333,0.0,70.0,49.77333333333333,74.0,0.0,70.0,,72.0,70.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.949999999999989,0.0
3299,2025-03-03 18:45:00,923.8333333333334,-188.58000000000004,0.0,100.0,78.18666666666667,1103.23,0.0,70.0,49.43666666666667,74.0,0.0,70.0,,72.0,70.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.570000000000007,0.0
3300,2025-03-03 19:00:00,920.65,-175.8599999999999,0.0,100.0,77.2,1076.39,0.0,70.0,45.88,74.0,0.0,70.0,,72.0,70.28,,,84.0,69.0,1.0,,85.0,68.0,9.849999999999994,0.0
3301,2025-03-03 19:15:00,930.8933333333332,-158.91999999999996,0.0,100.0,74.69,1070.74,0.0,70.0,44.91666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.850000000000009,0.0
3302,2025-03-03 19:30:00,930.8933333333334,-125.01999999999998,0.0,100.0,69.47,1098.2866666666666,0.0,70.0,48.56666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.679999999999993,0.0
3303,2025-03-03 19:45:00,930.8966666666666,-201.29,0.0,100.0,75.79666666666667,1128.6566666666668,0.0,70.0,52.48333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.64,0.0
3304,2025-03-03 20:00:00,915.3533333333334,-161.0300000000001,0.0,100.0,72.68666666666667,1132.8933333333334,0.0,70.0,53.35666666666666,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.240000000000002,0.0
3305,2025-03-03 20:15:00,924.54,-256.3900000000001,0.0,100.0,75.00666666666666,1177.3933333333334,0.0,70.0,59.38666666666666,74.0,0.0,70.0,,72.0,69.64666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.5,0.0
3306,2025-03-03 20:30:00,964.09,-247.91000000000008,0.0,100.0,75.8,1188.6899999999998,0.0,70.0,60.76333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.209999999999994,0.0
3307,2025-03-03 20:45:00,980.3366666666668,-226.7199999999999,0.0,100.0,75.12,1219.0633333333333,0.0,70.0,64.77333333333333,74.0,0.0,70.0,,72.0,69.61333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.520000000000003,0.0
3308,2025-03-03 21:00:00,988.81,-241.55000000000007,0.0,100.0,80.75,1206.3466666666666,0.0,70.0,63.32333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.66,0.0
3309,2025-03-03 21:15:00,1004.35,-175.8599999999999,0.0,100.0,75.90666666666667,1205.6433333333334,0.0,70.0,63.06333333333333,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,14.270000000000003,0.0
3310,2025-03-03 21:30:00,1005.76,-216.13,0.0,100.0,76.94333333333333,1234.6,0.0,70.0,66.99666666666667,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,18.64,0.0
3311,2025-03-03 21:45:00,1019.18,-247.91000000000008,0.0,100.0,78.05,1244.49,0.0,70.0,68.55333333333334,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.60000000000001,0.0
3312,2025-03-03 22:00:00,1017.0633333333334,-230.95999999999992,0.0,100.0,79.61,1255.0833333333333,0.0,70.0,69.95,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,19.4,0.0
3313,2025-03-03 22:15:00,1014.2366666666668,-250.0300000000001,0.0,100.0,77.86,1247.3133333333333,0.0,70.0,68.89999999999999,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,21.489999999999995,0.0
3314,2025-03-03 22:30:00,1005.0533333333332,-239.42999999999995,0.0,100.0,78.85666666666667,1252.9666666666667,0.0,70.0,69.84333333333335,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.529999999999998,0.0
3315,2025-03-03 22:45:00,1013.5333333333332,-228.84000000000003,0.0,100.0,76.55666666666666,1249.4333333333334,0.0,70.0,69.10000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.27,0.0
3316,2025-03-03 23:00:00,1009.9966666666668,-222.48,0.0,100.0,80.86666666666667,1253.67,0.0,70.0,69.94,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.62,0.0
3317,2025-03-03 23:15:00,1007.1733333333332,-250.03,0.0,100.0,79.92,1238.84,0.0,70.0,67.65666666666665,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.460000000000008,0.0
3318,2025-03-03 23:30:00,1005.0533333333332,-222.4899999999999,0.0,100.0,81.03,1252.9633333333334,0.0,70.0,69.78,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.75,0.0
3319,2025-03-03 23:45:00,993.0466666666666,-252.15,0.0,100.0,78.87333333333333,1234.6,0.0,70.0,67.18,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.06,0.0
3320,2025-03-04 00:00:00,972.5666666666666,-247.91,0.0,100.0,83.37333333333333,1239.5433333333333,0.0,70.0,67.66666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,20.78,0.0
3321,2025-03-04 00:15:00,980.3366666666668,-260.6199999999999,0.0,100.0,81.38666666666667,1203.5233333333333,0.0,70.0,62.95,74.0,0.0,70.0,,72.0,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.10000000000001,0.0
3322,2025-03-04 00:30:00,976.8066666666668,-201.29,0.0,100.0,79.99333333333334,1183.04,0.0,70.0,60.23333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.28,0.0
3323,2025-03-04 00:45:00,968.3266666666668,-184.34000000000003,0.0,100.0,79.7,1161.8533333333332,0.0,70.0,57.38999999999999,74.0,0.0,70.0,,72.0,70.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.5,0.0
3324,2025-03-04 01:00:00,969.0333333333332,-188.57999999999996,0.0,100.0,79.71,1167.503333333333,0.0,70.0,57.91666666666666,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.61999999999999,0.0
3325,2025-03-04 01:15:00,966.9166666666666,-194.94000000000003,0.0,100.0,79.63333333333333,1166.09,0.0,70.0,58.04666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.78,0.0
3326,2025-03-04 01:30:00,966.9133333333332,-194.93999999999997,0.0,100.0,79.68,1164.6766666666667,0.0,70.0,57.76666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.849999999999994,0.0
3327,2025-03-04 01:45:00,952.0833333333334,-186.4700000000001,0.0,100.0,79.59666666666668,1164.68,0.0,70.0,57.49333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.840000000000003,0.0
3328,2025-03-04 02:00:00,955.6133333333332,-214.0,0.0,100.0,79.46666666666667,1177.3933333333332,0.0,70.0,59.34,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.89,0.0
3329,2025-03-04 02:15:00,957.0266666666666,-226.7299999999999,0.0,100.0,79.20666666666666,1195.753333333333,0.0,70.0,61.80666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.040000000000006,0.0
3330,2025-03-04 02:30:00,950.67,-254.2600000000001,0.0,100.0,81.52333333333333,1207.0533333333333,0.0,70.0,63.31666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.199999999999996,0.0
3331,2025-03-04 02:45:00,947.14,-262.7400000000001,0.0,100.0,80.10000000000001,1206.3466666666666,0.0,70.0,63.27,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.19,0.0
3332,2025-03-04 03:00:00,937.96,-266.98,0.0,100.0,82.48,1221.18,0.0,70.0,65.17,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
3333,2025-03-04 03:15:00,930.1866666666666,-296.64,0.0,100.0,82.63666666666667,1228.243333333333,0.0,70.0,66.29666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.340000000000003,0.0
3334,2025-03-04 03:30:00,931.6033333333334,-290.29,0.0,100.0,82.63333333333333,1236.72,0.0,70.0,67.28666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.41,0.0
3335,2025-03-04 03:45:00,927.3633333333332,-296.64,0.0,100.0,82.79333333333334,1244.486666666667,0.0,70.0,68.41333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.45,0.0
3336,2025-03-04 04:00:00,927.36,-324.18999999999994,0.0,100.0,84.22333333333334,1248.7266666666667,0.0,70.0,68.96666666666667,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,19.28000000000001,0.0
3337,2025-03-04 04:15:00,923.1233333333332,-319.94999999999993,0.0,100.0,82.87333333333333,1236.0166666666669,0.0,70.0,67.33999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.5,0.0
3338,2025-03-04 04:30:00,913.2366666666668,-317.84000000000003,0.0,100.0,83.03,1235.3100000000002,0.0,70.0,67.35333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.29,0.0
3339,2025-03-04 04:45:00,909.7066666666666,-313.6,0.0,100.0,83.01666666666667,1236.0166666666669,0.0,70.0,67.32333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.31,0.0
3340,2025-03-04 05:00:00,913.9433333333332,-336.9100000000001,0.0,100.0,82.94333333333333,1236.7233333333334,0.0,70.0,67.29666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.200000000000003,0.0
3341,2025-03-04 05:15:00,909.0,-313.6,0.0,100.0,82.83999999999999,1237.43,0.0,70.0,67.47333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
3342,2025-03-04 05:30:00,908.2933333333334,-334.7900000000001,0.0,100.0,82.69,1240.9533333333334,0.0,70.0,67.91333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,19.230000000000004,0.0
3343,2025-03-04 05:45:00,901.2333333333332,-326.30000000000007,0.0,100.0,82.63333333333334,1243.0733333333335,0.0,70.0,68.2,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.320000000000007,0.0
3344,2025-03-04 06:00:00,905.4666666666668,-334.78,0.0,100.0,82.65666666666668,1246.6066666666668,0.0,70.0,68.86333333333333,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,19.360000000000007,0.0
3345,2025-03-04 06:15:00,903.3466666666668,-328.42999999999995,0.0,100.0,84.74,1250.8466666666666,0.0,70.0,69.36333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.40000000000001,0.0
3346,2025-03-04 06:30:00,907.5866666666668,-347.5,0.0,100.0,83.89333333333333,1250.8466666666666,0.0,70.0,69.33,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.450000000000003,0.0
3347,2025-03-04 06:45:00,904.0566666666668,-349.6200000000001,0.0,100.0,85.25666666666667,1251.5533333333333,0.0,70.0,69.37333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.580000000000005,0.0
3348,2025-03-04 07:00:00,903.3533333333334,-366.57,0.0,100.0,84.03333333333335,1250.8466666666666,0.0,70.0,69.32666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.47000000000001,0.0
3349,2025-03-04 07:15:00,901.9366666666666,-336.9000000000001,0.0,100.0,83.93666666666667,1252.26,0.0,70.0,69.36666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.47000000000001,0.0
3350,2025-03-04 07:30:00,904.76,-347.5000000000001,0.0,100.0,83.32333333333334,1251.5533333333333,0.0,70.0,69.30333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.47,0.0
3351,2025-03-04 07:45:00,905.47,-345.38,0.0,100.0,83.15666666666667,1242.37,0.0,70.0,68.25,74.0,0.0,70.0,,72.0,70.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,21.090000000000003,0.0
3352,2025-03-04 08:00:00,900.5233333333334,-330.54999999999995,0.0,100.0,83.40333333333332,1246.6066666666666,0.0,70.0,68.70333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.379999999999995,0.0
3353,2025-03-04 08:15:00,903.35,-362.3299999999999,0.0,100.0,83.23333333333333,1248.7266666666667,0.0,70.0,69.05,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.230000000000004,0.0
3354,2025-03-04 08:30:00,898.4066666666666,-339.0200000000001,0.0,100.0,83.03666666666668,1250.14,0.0,70.0,69.16333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.309999999999995,0.0
3355,2025-03-04 08:45:00,895.5799999999999,-355.97000000000014,0.0,100.0,82.97666666666667,1250.14,0.0,70.0,69.2,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.340000000000003,0.0
