,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3597,2025-03-06 21:15:00,970.4466666666668,-224.6,0.0,100.0,79.80333333333333,1190.1033333333332,0.0,70.0,61.16666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.060000000000002,0.0
3598,2025-03-06 21:30:00,961.97,-226.7199999999999,0.0,100.0,79.85333333333334,1188.6899999999998,0.0,70.0,60.88333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.14,0.0
3599,2025-03-06 21:45:00,949.9666666666668,-237.32000000000005,0.0,100.0,79.67333333333333,1185.1566666666668,0.0,70.0,60.4,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.14,0.0
3600,2025-03-06 22:00:00,955.6133333333332,-235.19000000000003,0.0,100.0,79.63333333333333,1191.5166666666669,0.0,70.0,61.29666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,15.02000000000001,0.0
3601,2025-03-06 22:15:00,942.1966666666668,-252.15,0.0,100.0,79.69,1179.51,0.0,70.0,59.653333333333336,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.200000000000005,0.0
3602,2025-03-06 22:30:00,932.3066666666668,-224.6,0.0,100.0,79.57666666666667,1166.09,0.0,70.0,57.833333333333336,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,15.179999999999993,0.0
3603,2025-03-06 22:45:00,926.6566666666668,-228.84000000000003,0.0,100.0,79.39666666666666,1152.6733333333334,0.0,70.0,56.03666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.090000000000003,0.0
3604,2025-03-06 23:00:00,921.0066666666668,-218.25,0.0,100.0,79.28,1136.4266666666665,0.0,70.0,53.583333333333336,74.0,0.0,70.0,,72.0,70.21,,,84.0,69.0,1.0,,85.0,68.0,15.260000000000003,0.0
3605,2025-03-06 23:15:00,935.84,-199.17,0.0,100.0,78.95,1137.84,0.0,70.0,54.04666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.239999999999997,0.0
3606,2025-03-06 23:30:00,937.25,-192.82000000000005,0.0,100.0,78.69666666666667,1142.0766666666666,0.0,70.0,54.59333333333333,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.20000000000001,0.0
3607,2025-03-06 23:45:00,947.1366666666668,-209.77,0.0,100.0,78.23,1154.0833333333333,0.0,70.0,56.13333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.35,0.0
3608,2025-03-07 00:00:00,940.0733333333332,-207.6500000000001,0.0,100.0,77.92,1174.5666666666666,0.0,70.0,59.19,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,15.5,0.0
3609,2025-03-07 00:15:00,943.6066666666666,-241.55999999999997,0.0,100.0,79.95,1202.11,0.0,70.0,62.72,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,15.519999999999996,0.0
3610,2025-03-07 00:30:00,930.8933333333334,-264.8599999999999,0.0,100.0,81.48,1224.006666666667,0.0,70.0,65.61333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.46999999999999,0.0
3611,2025-03-07 00:45:00,911.12,-307.24,0.0,100.0,81.75333333333333,1244.49,0.0,70.0,68.31666666666666,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.60000000000001,0.0
3612,2025-03-07 01:00:00,905.4666666666668,-360.2100000000001,0.0,100.0,85.33333333333333,1264.263333333333,0.0,70.0,71.06333333333333,74.0,0.0,70.0,,72.0,69.67,,,84.0,69.0,1.0,,85.0,68.0,21.2,0.0
3613,2025-03-07 01:15:00,902.6433333333332,-370.8,0.0,100.0,85.17666666666666,1275.5666666666666,0.0,70.0,72.59333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.95,0.0
3614,2025-03-07 01:30:00,897.6999999999999,-387.7500000000001,0.0,100.0,85.10666666666667,1289.6933333333334,0.0,70.0,74.52333333333333,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,23.840000000000003,0.0
3615,2025-03-07 01:45:00,892.0466666666666,-404.71000000000015,0.0,100.0,87.76333333333334,1300.99,0.0,70.0,76.05333333333333,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.980000000000004,0.0
3616,2025-03-07 02:00:00,885.69,-398.3499999999999,0.0,100.0,87.62,1301.6966666666665,0.0,70.0,76.07,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.03000000000001,0.0
3617,2025-03-07 02:15:00,879.3366666666667,-421.6599999999999,0.0,100.0,87.54666666666667,1301.7,0.0,70.0,76.24333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.22,0.0
3618,2025-03-07 02:30:00,872.2733333333334,-423.7799999999999,0.0,100.0,87.88666666666666,1302.4033333333334,0.0,70.0,76.33999999999999,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.590000000000003,0.0
3619,2025-03-07 02:45:00,872.98,-436.4899999999999,0.0,100.0,87.48333333333333,1310.88,0.0,70.0,77.39333333333333,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,25.18999999999999,0.0
3620,2025-03-07 03:00:00,867.3299999999999,-440.7199999999999,0.0,100.0,88.60000000000001,1323.5933333333332,0.0,70.0,78.90333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.629999999999995,0.0
3621,2025-03-07 03:15:00,860.2633333333333,-459.80000000000007,0.0,100.0,88.64999999999999,1323.5933333333332,0.0,70.0,78.91333333333334,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.340000000000003,0.0
3622,2025-03-07 03:30:00,861.68,-461.9200000000001,0.0,100.0,88.93,1327.8333333333333,0.0,70.0,79.68666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.39,0.0
3623,2025-03-07 03:45:00,869.4499999999999,-451.32,0.0,100.0,88.99333333333334,1325.006666666667,0.0,70.0,79.39999999999999,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,28.31,0.0
3624,2025-03-07 04:00:00,862.3866666666667,-468.2700000000001,0.0,100.0,88.73666666666668,1325.006666666667,0.0,70.0,79.37,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.550000000000004,0.0
3625,2025-03-07 04:15:00,871.5666666666666,-468.27,0.0,100.0,88.76,1325.006666666667,0.0,70.0,79.27666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.550000000000004,0.0
3626,2025-03-07 04:30:00,871.5666666666666,-461.92,0.0,100.0,88.98666666666668,1322.8866666666663,0.0,70.0,79.15333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.410000000000004,0.0
3627,2025-03-07 04:45:00,866.6233333333333,-455.56,0.0,100.0,88.64666666666666,1303.8166666666666,0.0,70.0,76.47333333333334,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,28.440000000000005,0.0
3628,2025-03-07 05:00:00,868.0333333333333,-442.8399999999999,0.0,100.0,87.51333333333332,1308.0533333333333,0.0,70.0,76.95666666666666,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,26.83,0.0
3629,2025-03-07 05:15:00,865.21,-453.44,0.0,100.0,88.8,1314.4133333333332,0.0,70.0,77.92333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.569999999999997,0.0
3630,2025-03-07 05:30:00,875.8033333333333,-449.19999999999993,0.0,100.0,88.53333333333335,1313.003333333333,0.0,70.0,77.69,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.44,0.0
3631,2025-03-07 05:45:00,869.4466666666667,-428.0199999999999,0.0,100.0,88.49000000000001,1311.59,0.0,70.0,77.59666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.61,0.0
3632,2025-03-07 06:00:00,872.98,-451.33,0.0,100.0,88.27999999999999,1315.1166666666666,0.0,70.0,78.01,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.540000000000006,0.0
3633,2025-03-07 06:15:00,884.2800000000001,-438.5999999999999,0.0,100.0,88.41666666666667,1323.5933333333332,0.0,70.0,79.42,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.45,0.0
3634,2025-03-07 06:30:00,882.87,-436.49,0.0,100.0,88.38333333333333,1321.4733333333334,0.0,70.0,78.82666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.74,0.0
3635,2025-03-07 06:45:00,880.04,-428.01,0.0,100.0,88.46333333333332,1320.06,0.0,70.0,78.63,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.58,0.0
3636,2025-03-07 07:00:00,892.0466666666666,-447.0799999999999,0.0,100.0,88.44,1320.06,0.0,70.0,78.67999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.54,0.0
3637,2025-03-07 07:15:00,886.3966666666666,-438.6099999999999,0.0,100.0,88.55666666666667,1320.7666666666669,0.0,70.0,78.81333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.65,0.0
3638,2025-03-07 07:30:00,893.4633333333333,-436.4899999999999,0.0,100.0,88.57,1321.4733333333334,0.0,70.0,78.86,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.76,0.0
3639,2025-03-07 07:45:00,889.93,-428.0100000000001,0.0,100.0,88.52,1321.4733333333334,0.0,70.0,78.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.709999999999997,0.0
3640,2025-03-07 08:00:00,901.23,-430.13,0.0,100.0,88.63,1322.18,0.0,70.0,78.94333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.690000000000005,0.0
3641,2025-03-07 08:15:00,903.3466666666668,-428.0100000000001,0.0,100.0,88.69,1322.18,0.0,70.0,78.91666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.73,0.0
3642,2025-03-07 08:30:00,901.9366666666666,-419.5400000000001,0.0,100.0,88.76666666666667,1322.18,0.0,70.0,78.96333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.64,0.0
3643,2025-03-07 08:45:00,904.0533333333332,-428.0100000000001,0.0,100.0,88.78666666666668,1320.7666666666669,0.0,70.0,78.8,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.71,0.0
3644,2025-03-07 09:00:00,853.9066666666668,-417.4200000000001,0.0,88.0,81.26,1127.95,0.0,70.0,52.620000000000005,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.910000000000004,0.0
3645,2025-03-07 09:15:00,826.3633333333333,16.950000000000045,0.0,71.33333333333333,65.11,824.2433333333333,0.0,70.0,11.37,74.0,0.0,70.0,,72.0,69.47333333333334,,,84.0,69.0,1.0,,85.0,68.0,5.809999999999995,0.0
3646,2025-03-07 09:30:00,901.23,2.1200000000000045,0.0,95.33333333333331,68.23333333333333,970.4466666666668,0.0,70.0,31.53333333333333,74.0,0.0,70.0,,72.0,68.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.5,0.0
3647,2025-03-07 09:45:00,894.17,-118.65000000000008,0.0,100.0,71.65333333333332,1065.09,0.0,70.0,44.32,74.0,0.0,70.0,,72.0,68.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.109999999999992,0.0
3648,2025-03-07 10:00:00,907.5866666666668,-218.24,0.0,100.0,76.28666666666666,1168.21,0.0,70.0,58.080000000000005,74.0,0.0,70.0,,72.0,68.5,,,84.0,69.0,1.0,,85.0,68.0,14.829999999999998,0.0
3649,2025-03-07 10:15:00,909.7066666666666,-288.17,0.0,100.0,81.26666666666667,1233.8933333333334,0.0,70.0,66.81666666666666,74.0,0.0,70.0,,72.0,68.60000000000001,,,84.0,69.0,1.0,,85.0,68.0,16.1,0.0
3650,2025-03-07 10:30:00,905.47,-341.1299999999999,0.0,100.0,84.53333333333335,1281.2166666666667,0.0,70.0,73.40333333333332,74.0,0.0,70.0,,72.0,68.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.18,0.0
3651,2025-03-07 10:45:00,911.12,-398.35000000000014,0.0,100.0,88.81666666666666,1310.88,0.0,70.0,77.36666666666666,74.0,0.0,70.0,,72.0,68.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.31,0.0
3652,2025-03-07 11:00:00,908.2933333333334,-400.4599999999999,0.0,100.0,88.81666666666666,1325.7133333333334,0.0,70.0,79.48,74.0,0.0,70.0,,72.0,69.22,,,84.0,69.0,1.0,,85.0,68.0,28.5,0.0
3653,2025-03-07 11:15:00,899.8166666666666,-423.78,0.0,100.0,88.64999999999999,1327.8333333333333,0.0,70.0,79.69333333333333,74.0,0.0,70.0,,72.0,69.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.059999999999995,0.0
3654,2025-03-07 11:30:00,909.0,-423.78,0.0,100.0,89.29,1339.84,0.0,70.0,81.32,74.0,0.0,70.0,,72.0,69.56,,,84.0,69.0,1.0,,85.0,68.0,28.12,0.0
3655,2025-03-07 11:45:00,907.5866666666668,-432.25,0.0,100.0,88.83999999999999,1344.0766666666666,0.0,70.0,81.7,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,30.139999999999997,0.0
3656,2025-03-07 12:00:00,913.9433333333332,-438.6099999999999,0.0,100.0,91.47333333333334,1348.3166666666666,0.0,70.0,82.36666666666667,74.0,0.0,70.0,,72.0,69.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.130000000000003,0.0
3657,2025-03-07 12:15:00,914.65,-425.9,0.0,100.0,90.88,1346.9033333333334,0.0,70.0,82.15666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.559999999999995,0.0
3658,2025-03-07 12:30:00,910.4133333333332,-440.73,0.0,100.0,90.77666666666666,1342.6633333333332,0.0,70.0,81.53666666666668,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.21,0.0
3659,2025-03-07 12:45:00,913.2366666666668,-436.4899999999999,0.0,100.0,90.45666666666666,1344.0733333333335,0.0,70.0,82.01666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,29.96,0.0
3660,2025-03-07 13:00:00,909.7066666666666,-447.08,0.0,100.0,91.99,1347.61,0.0,70.0,82.33999999999999,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,32.279999999999994,0.0
3661,2025-03-07 13:15:00,900.5233333333332,-432.25,0.0,100.0,91.31333333333332,1344.783333333333,0.0,70.0,82.06,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.440000000000005,0.0
3662,2025-03-07 13:30:00,907.5866666666668,-442.8499999999999,0.0,100.0,90.86666666666667,1345.49,0.0,70.0,82.11333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,28.10000000000001,0.0
3663,2025-03-07 13:45:00,906.8833333333332,-442.8499999999999,0.0,100.0,91.15333333333332,1332.7766666666666,0.0,70.0,80.2,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.18,0.0
3664,2025-03-07 14:00:00,916.0633333333334,-423.7700000000001,0.0,100.0,88.67,1308.763333333333,0.0,70.0,77.2,74.0,0.0,70.0,,72.0,70.17,,,84.0,69.0,1.0,,85.0,68.0,28.459999999999997,0.0
3665,2025-03-07 14:15:00,910.4133333333332,-375.05000000000007,0.0,100.0,86.61333333333334,1286.8666666666668,0.0,70.0,74.39999999999999,74.0,0.0,70.0,,72.0,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.83,0.0
3666,2025-03-07 14:30:00,908.2933333333334,-368.68000000000006,0.0,100.0,85.33999999999999,1256.496666666667,0.0,70.0,69.99666666666667,74.0,0.0,70.0,,72.0,70.34333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.76,0.0
3667,2025-03-07 14:45:00,911.8233333333334,-332.66,0.0,100.0,83.88666666666667,1243.0766666666666,0.0,70.0,68.09,74.0,0.0,70.0,,72.0,70.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.39999999999999,0.0
3668,2025-03-07 15:00:00,910.4133333333332,-305.1199999999999,0.0,100.0,81.97000000000001,1210.5866666666668,0.0,70.0,63.93666666666667,74.0,0.0,70.0,,72.0,70.38,,,84.0,69.0,1.0,,85.0,68.0,19.239999999999995,0.0
3669,2025-03-07 15:15:00,897.6966666666667,-296.65,0.0,100.0,79.34666666666666,1189.3966666666668,0.0,70.0,61.03,74.0,0.0,70.0,,72.0,70.37666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.400000000000006,0.0
3670,2025-03-07 15:30:00,915.3566666666668,-281.81000000000006,0.0,100.0,79.64999999999999,1171.0366666666666,0.0,70.0,58.49,74.0,0.0,70.0,,72.0,70.36666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.03,0.0
3671,2025-03-07 15:45:00,894.17,-239.44000000000003,0.0,100.0,79.83333333333333,1142.0766666666666,0.0,70.0,54.66,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.900000000000006,0.0
3672,2025-03-07 16:00:00,912.53,-228.83000000000004,0.0,100.0,77.33,1103.9366666666667,0.0,70.0,49.553333333333335,74.0,0.0,70.0,,72.0,70.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.03,0.0
3673,2025-03-07 16:15:00,909.7033333333334,-184.33999999999992,0.0,100.0,75.94333333333333,1074.2733333333333,0.0,70.0,45.59666666666666,74.0,0.0,70.0,,72.0,70.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.86,0.0
3674,2025-03-07 16:30:00,910.4133333333332,-137.7299999999999,0.0,100.0,74.90666666666667,1045.3133333333333,0.0,70.0,41.47333333333333,74.0,0.0,70.0,,72.0,70.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.89,0.0
3675,2025-03-07 16:45:00,892.0500000000001,-127.13000000000012,0.0,100.0,74.79333333333334,1029.7733333333333,0.0,70.0,39.41,74.0,0.0,70.0,,72.0,70.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.760000000000005,0.0
3676,2025-03-07 17:00:00,899.11,-135.6099999999999,0.0,100.0,73.99333333333334,1005.0533333333332,0.0,70.0,36.156666666666666,74.0,0.0,70.0,,72.0,70.43,,,84.0,69.0,1.0,,85.0,68.0,8.689999999999998,0.0
3677,2025-03-07 17:15:00,902.64,-103.82000000000004,0.0,100.0,73.84333333333333,971.8566666666668,0.0,70.0,31.736666666666665,74.0,0.0,70.0,,72.0,70.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.6299999999999955,0.0
3678,2025-03-07 17:30:00,894.1666666666666,-55.09000000000003,0.0,100.0,73.47000000000001,942.1966666666668,0.0,70.0,27.58333333333333,74.0,0.0,70.0,,72.0,70.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,6.359999999999999,0.0
3679,2025-03-07 17:45:00,892.7566666666667,-40.260000000000105,0.0,100.0,72.85000000000001,908.2933333333334,0.0,70.0,23.10333333333333,74.0,0.0,70.0,,72.0,70.52666666666667,,,84.0,69.0,1.0,,85.0,68.0,6.469999999999999,0.0
3680,2025-03-07 18:00:00,877.9233333333333,-4.240000000000009,0.0,100.0,64.96,924.5366666666667,0.0,70.0,25.10333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,5.459999999999994,0.0
3681,2025-03-07 18:15:00,844.7233333333334,-95.35000000000002,0.0,100.0,69.13,959.85,0.0,70.0,30.026666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,6.880000000000003,0.0
3682,2025-03-07 18:30:00,827.7800000000001,-118.66000000000008,0.0,100.0,67.67,954.9066666666666,0.0,70.0,29.35,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,6.040000000000006,0.0
3683,2025-03-07 18:45:00,836.9566666666666,-175.86,0.0,100.0,71.09666666666668,1010.7066666666666,0.0,70.0,37.18666666666667,74.0,0.0,70.0,,72.0,69.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.719999999999999,0.0
3684,2025-03-07 19:00:00,846.8433333333332,-137.73000000000002,0.0,100.0,69.21666666666667,998.7,0.0,70.0,35.32333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,7.290000000000006,0.0
3685,2025-03-07 19:15:00,839.0766666666667,-192.81999999999996,0.0,100.0,71.40333333333332,1043.1966666666667,0.0,70.0,40.91666666666666,74.0,0.0,70.0,,72.0,69.67,,,84.0,69.0,1.0,,85.0,68.0,10.57,0.0
3686,2025-03-07 19:30:00,822.8333333333334,-197.0600000000001,0.0,100.0,68.26666666666667,1098.993333333333,0.0,70.0,48.68333333333334,74.0,0.0,70.0,,72.0,69.42999999999999,,,84.0,69.0,1.0,,85.0,68.0,8.929999999999993,0.0
3687,2025-03-07 19:45:00,837.6633333333333,-300.8799999999999,0.0,100.0,71.57,1149.8466666666666,0.0,70.0,55.69333333333333,74.0,0.0,70.0,,72.0,69.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.64,0.0
3688,2025-03-07 20:00:00,839.7833333333333,-324.18999999999994,0.0,100.0,72.35666666666667,1184.4533333333334,0.0,70.0,60.43666666666667,74.0,0.0,70.0,,72.0,69.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.550000000000004,0.0
3689,2025-03-07 20:15:00,848.9666666666667,-368.68000000000006,0.0,100.0,74.61666666666666,1210.5833333333333,0.0,70.0,63.830000000000005,74.0,0.0,70.0,,72.0,69.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.710000000000008,0.0
3690,2025-03-07 20:30:00,863.8000000000001,-362.3200000000001,0.0,100.0,76.06,1217.65,0.0,70.0,64.81333333333333,74.0,0.0,70.0,,72.0,69.53666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
3691,2025-03-07 20:45:00,870.86,-360.20000000000005,0.0,100.0,76.08666666666666,1220.4733333333334,0.0,70.0,65.15666666666667,74.0,0.0,70.0,,72.0,69.67,,,84.0,69.0,1.0,,85.0,68.0,18.880000000000003,0.0
3692,2025-03-07 21:00:00,885.6933333333333,-347.4899999999999,0.0,100.0,79.56,1224.7133333333334,0.0,70.0,65.83,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.91,0.0
3693,2025-03-07 21:15:00,908.2966666666666,-322.06999999999994,0.0,100.0,76.56,1183.04,0.0,70.0,60.17666666666667,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,18.17,0.0
3694,2025-03-07 21:30:00,903.3533333333334,-273.33000000000004,0.0,100.0,77.27333333333333,1185.16,0.0,70.0,60.79,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.770000000000003,0.0
3695,2025-03-07 21:45:00,905.4666666666668,-269.09000000000003,0.0,100.0,75.75,1159.7333333333331,0.0,70.0,57.05666666666667,74.0,0.0,70.0,,72.0,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.019999999999996,0.0
3696,2025-03-07 22:00:00,912.53,-264.8600000000001,0.0,100.0,72.50333333333333,1177.3933333333334,0.0,70.0,59.27333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,14.730000000000004,0.0
3697,2025-03-07 22:15:00,906.8833333333332,-286.05000000000007,0.0,100.0,77.45666666666666,1188.6899999999998,0.0,70.0,60.78,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.520000000000003,0.0
3698,2025-03-07 22:30:00,907.5866666666668,-262.7399999999999,0.0,100.0,75.67333333333333,1145.61,0.0,70.0,55.01666666666667,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,14.009999999999993,0.0
3699,2025-03-07 22:45:00,909.0,-230.96000000000004,0.0,100.0,72.55,1149.1366666666663,0.0,70.0,55.36333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.619999999999996,0.0
3700,2025-03-07 23:00:00,897.6999999999999,-241.54999999999995,0.0,100.0,72.64333333333333,1166.7933333333333,0.0,70.0,57.84666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,14.510000000000003,0.0
3701,2025-03-07 23:15:00,904.0533333333332,-300.88,0.0,100.0,78.07666666666667,1151.256666666667,0.0,70.0,55.75,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.14,0.0
3702,2025-03-07 23:30:00,916.77,-194.94000000000003,0.0,100.0,72.89666666666666,1128.6566666666668,0.0,70.0,52.77333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.22,0.0
3703,2025-03-07 23:45:00,898.4033333333333,-220.36,0.0,100.0,72.67666666666666,1150.55,0.0,70.0,55.723333333333336,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.64,0.0
3704,2025-03-08 00:00:00,901.23,-260.62,0.0,100.0,72.73,1171.743333333333,0.0,70.0,58.7,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.510000000000003,0.0
3705,2025-03-08 00:15:00,884.9833333333332,-271.2199999999999,0.0,100.0,78.68666666666667,1190.8100000000002,0.0,70.0,61.56666666666666,74.0,0.0,70.0,,72.0,69.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.689999999999998,0.0
3706,2025-03-08 00:30:00,904.7633333333332,-279.70000000000005,0.0,100.0,76.01666666666667,1162.5566666666666,0.0,70.0,57.39000000000001,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,14.170000000000002,0.0
3707,2025-03-08 00:45:00,892.0500000000001,-275.44999999999993,0.0,100.0,75.08666666666666,1187.28,0.0,70.0,60.76666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.0,0.0
3708,2025-03-08 01:00:00,901.23,-303.0,0.0,100.0,78.00333333333333,1176.6866666666667,0.0,70.0,59.303333333333335,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.78,0.0
3709,2025-03-08 01:15:00,889.2233333333334,-260.6200000000001,0.0,100.0,76.12666666666667,1185.1633333333332,0.0,70.0,60.55666666666667,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.160000000000004,0.0
3710,2025-03-08 01:30:00,901.9366666666666,-309.36,0.0,100.0,76.66666666666667,1186.5766666666666,0.0,70.0,60.59,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.459999999999994,0.0
3711,2025-03-08 01:45:00,884.9866666666667,-273.34000000000003,0.0,100.0,78.75,1192.9266666666665,0.0,70.0,61.46666666666667,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.310000000000002,0.0
3712,2025-03-08 02:00:00,901.2333333333332,-279.69000000000005,0.0,100.0,75.43666666666667,1177.39,0.0,70.0,59.45666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.64,0.0
3713,2025-03-08 02:15:00,891.3433333333332,-290.29,0.0,100.0,80.75666666666666,1194.34,0.0,70.0,61.48,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.240000000000002,0.0
3714,2025-03-08 02:30:00,896.9933333333333,-277.56999999999994,0.0,100.0,80.77,1163.2666666666669,0.0,70.0,57.32666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.72,0.0
3715,2025-03-08 02:45:00,895.5833333333334,-247.91000000000008,0.0,100.0,80.94333333333333,1135.013333333333,0.0,70.0,53.78333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.959999999999994,0.0
3716,2025-03-08 03:00:00,904.7633333333332,-247.9,0.0,100.0,78.54666666666667,1107.47,0.0,70.0,49.88,74.0,0.0,70.0,,72.0,70.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.099999999999994,0.0
3717,2025-03-08 03:15:00,892.7566666666667,-203.41000000000008,0.0,100.0,73.12333333333333,1107.47,0.0,70.0,49.91,74.0,0.0,70.0,,72.0,70.21,,,84.0,69.0,1.0,,85.0,68.0,10.120000000000005,0.0
3718,2025-03-08 03:30:00,877.9233333333333,-237.31999999999996,0.0,100.0,77.76666666666667,1144.1966666666667,0.0,70.0,54.91666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.160000000000004,0.0
3719,2025-03-08 03:45:00,889.2233333333334,-252.14999999999984,0.0,100.0,78.10333333333334,1118.7666666666669,0.0,70.0,51.30666666666667,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,14.789999999999992,0.0
3720,2025-03-08 04:00:00,884.2800000000001,-222.48000000000013,0.0,100.0,77.21333333333332,1125.1233333333332,0.0,70.0,52.35666666666666,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.299999999999995,0.0
3721,2025-03-08 04:15:00,884.9900000000001,-237.3100000000001,0.0,100.0,78.7,1116.65,0.0,70.0,51.24,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999997,0.0
3722,2025-03-08 04:30:00,894.1666666666666,-226.7199999999999,0.0,100.0,75.31333333333333,1103.2333333333331,0.0,70.0,49.32333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,10.170000000000002,0.0
3723,2025-03-08 04:45:00,893.46,-199.1800000000001,0.0,100.0,75.42333333333333,1097.58,0.0,70.0,48.50333333333333,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,10.189999999999998,0.0
3724,2025-03-08 05:00:00,894.17,-205.53,0.0,100.0,75.44666666666667,1094.753333333333,0.0,70.0,48.15,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,10.099999999999994,0.0
3725,2025-03-08 05:15:00,885.69,-203.41,0.0,100.0,75.42,1090.513333333333,0.0,70.0,47.870000000000005,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,10.13000000000001,0.0
3726,2025-03-08 05:30:00,885.6899999999999,-203.40999999999983,0.0,100.0,75.53333333333335,1095.46,0.0,70.0,48.26666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,10.100000000000009,0.0
3727,2025-03-08 05:45:00,882.1633333333333,-214.01,0.0,100.0,75.27333333333333,1097.58,0.0,70.0,48.48333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,10.290000000000006,0.0
3728,2025-03-08 06:00:00,890.6366666666667,-228.84000000000003,0.0,100.0,75.05666666666667,1099.7,0.0,70.0,48.88333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,10.170000000000002,0.0
3729,2025-03-08 06:15:00,883.5733333333334,-207.6500000000001,0.0,100.0,74.46666666666667,1100.4066666666668,0.0,70.0,49.01,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,10.170000000000002,0.0
3730,2025-03-08 06:30:00,886.3966666666666,-222.4799999999999,0.0,100.0,77.16666666666667,1112.4133333333332,0.0,70.0,50.583333333333336,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,10.450000000000005,0.0
3731,2025-03-08 06:45:00,901.23,-230.96000000000004,0.0,100.0,78.71,1116.65,0.0,70.0,51.11666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.640000000000008,0.0
3732,2025-03-08 07:00:00,888.5166666666668,-214.01,0.0,100.0,78.41666666666667,1131.48,0.0,70.0,53.13666666666666,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.759999999999998,0.0
3733,2025-03-08 07:15:00,880.04,-250.03,0.0,100.0,78.2,1141.37,0.0,70.0,54.42666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,15.700000000000005,0.0
3734,2025-03-08 07:30:00,880.75,-273.3299999999999,0.0,100.0,78.20666666666666,1141.37,0.0,70.0,54.49333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.730000000000004,0.0
3735,2025-03-08 07:45:00,853.2033333333333,-235.20000000000016,0.0,100.0,74.66666666666667,1106.763333333333,0.0,70.0,49.73333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.75,0.0
3736,2025-03-08 08:00:00,856.0266666666666,-245.79000000000008,0.0,100.0,74.66333333333334,1107.47,0.0,70.0,49.973333333333336,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,10.439999999999998,0.0
3737,2025-03-08 08:15:00,848.9633333333333,-258.5000000000001,0.0,100.0,76.52,1111.0,0.0,70.0,50.43666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.680000000000009,0.0
3738,2025-03-08 08:30:00,853.91,-266.98,0.0,100.0,77.53333333333333,1113.1166666666668,0.0,70.0,50.723333333333336,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.679999999999993,0.0
3739,2025-03-08 08:45:00,851.0833333333334,-254.26,0.0,100.0,78.09,1114.53,0.0,70.0,50.78333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.330000000000004,0.0
3740,2025-03-08 09:00:00,847.5533333333333,-258.5000000000001,0.0,100.0,78.09,1114.53,0.0,70.0,50.85666666666666,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,15.620000000000005,0.0
3741,2025-03-08 09:15:00,865.2066666666666,-275.44999999999993,0.0,100.0,78.02333333333333,1115.9433333333334,0.0,70.0,50.96,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.740000000000002,0.0
3742,2025-03-08 09:30:00,862.3866666666667,-266.98,0.0,100.0,78.02666666666667,1115.9433333333334,0.0,70.0,51.13666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.71,0.0
3743,2025-03-08 09:45:00,864.5,-239.4300000000001,0.0,100.0,77.94666666666667,1119.4766666666667,0.0,70.0,51.46666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,15.730000000000004,0.0
3744,2025-03-08 10:00:00,860.9733333333334,-258.5100000000001,0.0,100.0,77.92,1129.3633333333337,0.0,70.0,52.59666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.799999999999995,0.0
3745,2025-03-08 10:15:00,861.6766666666666,-296.64,0.0,100.0,77.83333333333333,1144.1933333333334,0.0,70.0,54.72333333333333,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,15.72,0.0
3746,2025-03-08 10:30:00,852.4966666666666,-286.05000000000007,0.0,100.0,77.79,1155.496666666667,0.0,70.0,56.38666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.790000000000006,0.0
3747,2025-03-08 10:45:00,854.6133333333333,-309.3600000000001,0.0,100.0,77.75,1173.1533333333334,0.0,70.0,58.66666666666666,74.0,0.0,70.0,,72.0,69.78333333333332,,,84.0,69.0,1.0,,85.0,68.0,15.830000000000004,0.0
3748,2025-03-08 11:00:00,853.91,-326.31000000000006,0.0,100.0,78.69666666666666,1200.7,0.0,70.0,62.873333333333335,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.799999999999995,0.0
3749,2025-03-08 11:15:00,861.6766666666666,-353.85,0.0,100.0,84.42,1277.6833333333334,0.0,70.0,72.92,74.0,0.0,70.0,,72.0,69.34333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.709999999999997,0.0
3750,2025-03-08 11:30:00,867.3266666666667,-432.25,0.0,100.0,89.97000000000001,1300.2833333333333,0.0,70.0,75.97666666666667,74.0,0.0,70.0,,72.0,69.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.040000000000006,0.0
3751,2025-03-08 11:45:00,872.2733333333334,-434.37,0.0,100.0,88.93333333333334,1298.1666666666667,0.0,70.0,75.82333333333334,74.0,0.0,70.0,,72.0,69.62333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.97,0.0
3752,2025-03-08 12:00:00,862.3833333333333,-428.01,0.0,100.0,90.02,1313.7066666666667,0.0,70.0,77.83333333333333,74.0,0.0,70.0,,72.0,69.64333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.40000000000001,0.0
3753,2025-03-08 12:15:00,868.0366666666667,-457.68000000000006,0.0,100.0,90.01333333333334,1315.8233333333335,0.0,70.0,78.14999999999999,74.0,0.0,70.0,,72.0,69.74666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.54,0.0
3754,2025-03-08 12:30:00,880.0433333333334,-468.2700000000001,0.0,100.0,89.87,1316.53,0.0,70.0,78.06,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.430000000000007,0.0
3755,2025-03-08 12:45:00,872.2733333333334,-444.9599999999999,0.0,100.0,89.13,1300.99,0.0,70.0,76.23666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.61,0.0
3756,2025-03-08 13:00:00,875.8033333333333,-425.8899999999999,0.0,100.0,88.02666666666669,1299.5766666666666,0.0,70.0,75.76,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.300000000000004,0.0
3757,2025-03-08 13:15:00,872.2733333333334,-428.01,0.0,100.0,90.33333333333331,1328.54,0.0,70.0,80.17,74.0,0.0,70.0,,72.0,69.80333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.40000000000001,0.0
3758,2025-03-08 13:30:00,877.2166666666667,-461.92,0.0,100.0,88.62,1311.5866666666668,0.0,70.0,77.28333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,29.820000000000007,0.0
3759,2025-03-08 13:45:00,886.4,-421.65,0.0,100.0,89.07333333333332,1313.0,0.0,70.0,77.33333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.309999999999995,0.0
3760,2025-03-08 14:00:00,857.44,-438.6099999999999,0.0,100.0,87.24000000000001,1295.3433333333332,0.0,70.0,75.39,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.489999999999995,0.0
3761,2025-03-08 14:15:00,853.2066666666666,-455.56,0.0,100.0,86.96666666666665,1311.59,0.0,70.0,76.95,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,24.87,0.0
3762,2025-03-08 14:30:00,868.0366666666667,-508.53,0.0,100.0,91.47333333333334,1337.01,0.0,70.0,80.81,74.0,0.0,70.0,,72.0,69.84333333333332,,,84.0,69.0,1.0,,85.0,68.0,28.82,0.0
3763,2025-03-08 14:45:00,879.3366666666667,-430.13,0.0,100.0,85.46666666666665,1293.2266666666667,0.0,70.0,75.03666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.39,0.0
3764,2025-03-08 15:00:00,877.2166666666667,-400.47,0.0,100.0,85.28,1290.4,0.0,70.0,74.45666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.03,0.0
3765,2025-03-08 15:15:00,885.69,-404.71,0.0,100.0,88.38,1299.58,0.0,70.0,75.93333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.22,0.0
3766,2025-03-08 15:30:00,889.2266666666666,-400.4699999999999,0.0,100.0,85.91666666666667,1279.8,0.0,70.0,73.17666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.940000000000005,0.0
3767,2025-03-08 15:45:00,884.2800000000001,-379.2700000000001,0.0,100.0,86.36666666666667,1272.0366666666666,0.0,70.0,72.19,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,24.07,0.0
3768,2025-03-08 16:00:00,892.0500000000001,-385.64,0.0,100.0,86.50999999999999,1268.503333333333,0.0,70.0,71.64666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.129999999999995,0.0
3769,2025-03-08 16:15:00,899.82,-358.0899999999999,0.0,100.0,85.33999999999999,1255.08,0.0,70.0,69.74,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.010000000000005,0.0
3770,2025-03-08 16:30:00,895.5799999999999,-339.02,0.0,100.0,85.10666666666667,1253.67,0.0,70.0,69.85000000000001,74.0,0.0,70.0,,72.0,70.09666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.580000000000005,0.0
3771,2025-03-08 16:45:00,889.93,-349.6099999999999,0.0,100.0,84.14999999999999,1246.6066666666668,0.0,70.0,68.67666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,23.760000000000005,0.0
3772,2025-03-08 17:00:00,898.4066666666666,-351.73000000000013,0.0,100.0,82.92333333333333,1238.1333333333334,0.0,70.0,67.52666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.770000000000003,0.0
3773,2025-03-08 17:15:00,901.9366666666666,-324.18999999999994,0.0,100.0,83.39,1230.3633333333337,0.0,70.0,66.54333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.58,0.0
3774,2025-03-08 17:30:00,899.11,-322.06999999999994,0.0,100.0,83.10666666666667,1214.1166666666668,0.0,70.0,64.33,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.680000000000007,0.0
3775,2025-03-08 17:45:00,896.9933333333333,-305.1200000000001,0.0,100.0,83.96666666666667,1212.7066666666667,0.0,70.0,64.13333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.819999999999993,0.0
3776,2025-03-08 18:00:00,911.8233333333334,-311.47000000000014,0.0,100.0,81.66333333333334,1198.5800000000002,0.0,70.0,62.26,74.0,0.0,70.0,,72.0,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,19.55,0.0
3777,2025-03-08 18:15:00,894.17,-269.1,0.0,100.0,80.30666666666666,1195.05,0.0,70.0,61.73333333333333,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,15.450000000000005,0.0
3778,2025-03-08 18:30:00,904.0533333333332,-305.1200000000001,0.0,100.0,80.64666666666666,1186.5733333333333,0.0,70.0,60.64666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.5,0.0
3779,2025-03-08 18:45:00,916.7666666666668,-281.81999999999994,0.0,100.0,80.80666666666666,1163.263333333333,0.0,70.0,57.52,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.14,0.0
3780,2025-03-08 19:00:00,914.65,-245.79,0.0,100.0,81.17,1145.6066666666666,0.0,70.0,55.07333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.319999999999991,0.0
3781,2025-03-08 19:15:00,925.2433333333332,-228.83999999999992,0.0,100.0,79.73,1121.5966666666666,0.0,70.0,51.81333333333333,74.0,0.0,70.0,,72.0,70.31,,,84.0,69.0,1.0,,85.0,68.0,15.0,0.0
3782,2025-03-08 19:30:00,934.4266666666668,-169.51999999999998,0.0,100.0,77.78,1106.763333333333,0.0,70.0,49.75333333333333,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,10.939999999999998,0.0
3783,2025-03-08 19:45:00,949.9633333333333,-163.15999999999997,0.0,100.0,77.82666666666667,1106.0566666666666,0.0,70.0,49.71,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,10.269999999999996,0.0
3784,2025-03-08 20:00:00,957.7333333333332,-158.90999999999997,0.0,100.0,78.02333333333333,1101.8166666666666,0.0,70.0,49.24333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
3785,2025-03-08 20:15:00,965.5066666666668,-137.7299999999999,0.0,100.0,76.54,1099.7,0.0,70.0,48.81,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.079999999999998,0.0
3786,2025-03-08 20:30:00,960.5566666666668,-125.00999999999988,0.0,100.0,76.33999999999999,1094.0466666666666,0.0,70.0,48.0,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,10.040000000000006,0.0
3787,2025-03-08 20:45:00,947.14,-131.37,0.0,100.0,76.24333333333334,1094.753333333333,0.0,70.0,48.19333333333333,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,10.209999999999994,0.0
3788,2025-03-08 21:00:00,954.2,-141.95999999999992,0.0,100.0,76.27666666666666,1099.7,0.0,70.0,48.76,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,10.090000000000003,0.0
3789,2025-03-08 21:15:00,933.72,-148.33000000000004,0.0,100.0,76.30666666666667,1099.7,0.0,70.0,48.8,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,9.97,0.0
3790,2025-03-08 21:30:00,933.0133333333332,-161.02999999999997,0.0,100.0,76.43,1100.4066666666668,0.0,70.0,48.946666666666665,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,10.13000000000001,0.0
3791,2025-03-08 21:45:00,924.5366666666667,-182.2299999999999,0.0,100.0,76.20333333333333,1103.2333333333331,0.0,70.0,49.26,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,10.11,0.0
3792,2025-03-08 22:00:00,916.7666666666668,-163.16000000000008,0.0,100.0,76.08333333333333,1105.3533333333332,0.0,70.0,49.64000000000001,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,10.170000000000002,0.0
3793,2025-03-08 22:15:00,918.8866666666668,-182.2299999999999,0.0,100.0,76.74,1108.8766666666668,0.0,70.0,50.10666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,10.090000000000003,0.0
3794,2025-03-08 22:30:00,920.3,-182.2199999999999,0.0,100.0,77.77333333333333,1108.8766666666668,0.0,70.0,50.17,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,12.150000000000006,0.0
3795,2025-03-08 22:45:00,918.1833333333334,-186.46000000000004,0.0,100.0,78.87,1109.5833333333333,0.0,70.0,50.23666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,11.540000000000006,0.0
3796,2025-03-08 23:00:00,920.3033333333332,-188.57999999999996,0.0,100.0,78.64333333333333,1109.5833333333333,0.0,70.0,50.25666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.989999999999997,0.0
3797,2025-03-08 23:15:00,924.54,-199.17000000000007,0.0,100.0,78.14,1110.29,0.0,70.0,50.18666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.260000000000003,0.0
3798,2025-03-08 23:30:00,921.0066666666668,-182.2199999999999,0.0,100.0,79.27999999999999,1110.29,0.0,70.0,50.23666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,13.97,0.0
3799,2025-03-08 23:45:00,917.4733333333334,-184.33999999999992,0.0,100.0,79.92666666666666,1110.29,0.0,70.0,50.28666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.439999999999998,0.0
3800,2025-03-09 00:00:00,921.01,-199.17,0.0,100.0,79.92333333333333,1112.41,0.0,70.0,50.49,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.150000000000006,0.0
3801,2025-03-09 00:15:00,928.07,-177.98000000000013,0.0,100.0,79.75333333333333,1117.3566666666668,0.0,70.0,51.17,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.329999999999998,0.0
3802,2025-03-09 00:30:00,928.7766666666666,-194.94000000000003,0.0,100.0,79.64,1132.19,0.0,70.0,53.13,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,15.259999999999993,0.0
3803,2025-03-09 00:45:00,928.07,-211.89,0.0,100.0,79.50333333333333,1146.3133333333333,0.0,70.0,54.93666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,15.36999999999999,0.0
3804,2025-03-09 01:00:00,924.5366666666667,-218.24,0.0,100.0,79.29333333333334,1161.1466666666668,0.0,70.0,57.09666666666667,74.0,0.0,70.0,,72.0,69.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.33999999999999,0.0
3805,2025-03-09 01:15:00,902.6433333333332,-247.91,0.0,100.0,78.52333333333333,1188.6933333333334,0.0,70.0,60.830000000000005,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.519999999999996,0.0
3806,2025-03-09 01:30:00,900.5233333333334,-300.8800000000001,0.0,100.0,81.11,1209.1733333333334,0.0,70.0,63.73,74.0,0.0,70.0,,72.0,69.67333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.65,0.0
3807,2025-03-09 01:45:00,900.5266666666666,-303.0,0.0,100.0,82.32333333333334,1222.5933333333332,0.0,70.0,65.31666666666666,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,19.72000000000001,0.0
3808,2025-03-09 02:00:00,893.46,-332.6600000000001,0.0,100.0,81.95666666666666,1237.4266666666665,0.0,70.0,67.41000000000001,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,19.84,0.0
3809,2025-03-09 02:15:00,896.2833333333333,-358.0899999999999,0.0,100.0,84.92,1250.8466666666666,0.0,70.0,69.25333333333333,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,19.93,0.0
3810,2025-03-09 02:30:00,890.6366666666667,-347.5000000000001,0.0,100.0,83.67,1250.14,0.0,70.0,68.99333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.01,0.0
3811,2025-03-09 02:45:00,882.1633333333333,-364.4500000000001,0.0,100.0,85.12666666666667,1248.7266666666667,0.0,70.0,69.01666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,24.010000000000005,0.0
3812,2025-03-09 03:00:00,882.1566666666668,-360.19999999999993,0.0,100.0,84.84666666666666,1253.6666666666667,0.0,70.0,69.57666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.840000000000003,0.0
3813,2025-03-09 03:15:00,872.27,-375.0399999999999,0.0,100.0,83.22333333333334,1252.9633333333334,0.0,70.0,69.66666666666667,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,23.92,0.0
3814,2025-03-09 03:30:00,870.86,-396.23,0.0,100.0,85.62666666666667,1254.3766666666668,0.0,70.0,69.86,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.139999999999997,0.0
3815,2025-03-09 03:45:00,871.5666666666666,-383.52,0.0,100.0,85.66333333333334,1253.6733333333334,0.0,70.0,69.51333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,24.090000000000003,0.0
3816,2025-03-09 04:00:00,866.62,,0.0,100.0,84.57333333333334,1252.9666666666667,0.0,70.0,69.49666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
3817,2025-03-09 04:15:00,868.0333333333333,-385.64,0.0,100.0,85.36333333333334,1254.38,0.0,70.0,69.84333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,24.270000000000003,0.0
3818,2025-03-09 04:30:00,871.5666666666666,-385.6400000000001,0.0,100.0,85.01333333333334,1259.32,0.0,70.0,70.3,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.28,0.0
3819,2025-03-09 04:45:00,862.3866666666667,-385.63,0.0,100.0,84.77666666666667,1269.21,0.0,70.0,71.74666666666667,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.319999999999997,0.0
3820,2025-03-09 05:00:00,871.5666666666666,-419.54,0.0,100.0,84.71333333333332,1285.4533333333334,0.0,70.0,73.90333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.440000000000005,0.0
3821,2025-03-09 05:15:00,867.3299999999999,-415.30000000000007,0.0,100.0,86.0,1296.753333333333,0.0,70.0,75.42333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.51,0.0
3822,2025-03-09 05:30:00,863.7933333333334,-425.89,0.0,100.0,88.75,1301.6966666666667,0.0,70.0,76.17,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.790000000000006,0.0
3823,2025-03-09 05:45:00,865.9133333333333,-440.7299999999999,0.0,100.0,86.59333333333332,1300.2866666666666,0.0,70.0,76.02666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.8,0.0
3824,2025-03-09 06:00:00,870.86,-447.09,0.0,100.0,87.59666666666668,1300.99,0.0,70.0,76.08666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.75999999999999,0.0
3825,2025-03-09 06:15:00,868.0366666666667,-432.25,0.0,100.0,87.58333333333333,1301.6966666666665,0.0,70.0,76.18,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.78,0.0
3826,2025-03-09 06:30:00,875.0933333333334,-438.6099999999999,0.0,100.0,88.56,1303.11,0.0,70.0,76.29666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.819999999999997,0.0
3827,2025-03-09 06:45:00,858.8533333333334,-440.7299999999999,0.0,100.0,88.43666666666667,1300.99,0.0,70.0,76.05666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.72999999999999,0.0
3828,2025-03-09 07:00:00,865.9166666666666,-447.08,0.0,100.0,88.52333333333333,1300.99,0.0,70.0,76.03333333333335,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.92,0.0
3829,2025-03-09 07:15:00,864.5033333333334,-442.84,0.0,100.0,88.52,1300.99,0.0,70.0,76.03333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.74,0.0
3830,2025-03-09 07:30:00,850.3766666666667,-447.08,0.0,100.0,88.55666666666667,1300.99,0.0,70.0,76.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.919999999999995,0.0
3831,2025-03-09 07:45:00,869.4466666666667,-451.3200000000001,0.0,100.0,88.47333333333334,1301.6966666666667,0.0,70.0,76.17666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.96,0.0
3832,2025-03-09 08:00:00,877.2166666666667,-432.25,0.0,100.0,88.34333333333332,1302.4033333333334,0.0,70.0,76.24333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.83,0.0
3833,2025-03-09 08:15:00,867.3266666666667,-428.0099999999999,0.0,100.0,88.12666666666667,1303.8166666666666,0.0,70.0,76.51,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.99,0.0
3834,2025-03-09 08:30:00,858.8533333333334,-451.3200000000001,0.0,100.0,88.08666666666666,1310.88,0.0,70.0,77.43,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.85,0.0
3835,2025-03-09 08:45:00,872.9766666666668,-451.32,0.0,100.0,88.03666666666668,1322.1833333333334,0.0,70.0,79.04,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,29.01,0.0
3836,2025-03-09 09:00:00,871.5666666666666,-447.09,0.0,100.0,88.04666666666667,1336.3066666666666,0.0,70.0,80.83,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,29.0,0.0
3837,2025-03-09 09:15:00,870.1566666666668,-474.6300000000001,0.0,100.0,89.33,1339.84,0.0,70.0,81.46,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,28.92,0.0
3838,2025-03-09 09:30:00,880.04,-457.68000000000006,0.0,100.0,89.17333333333333,1339.1333333333334,0.0,70.0,81.27333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,29.129999999999995,0.0
