,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4081,2025-03-11 22:15:00,738.0766666666667,6.360000000000014,0.0,67.33333333333333,65.25666666666666,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,1.480000000000004,0.0
4082,2025-03-11 22:30:00,745.8433333333334,-12.710000000000036,0.0,68.5,65.07,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,1.5499999999999972,0.0
4083,2025-03-11 22:45:00,732.4266666666666,-4.240000000000009,0.0,68.83333333333333,64.95333333333333,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,1.6600000000000037,0.0
4084,2025-03-11 23:00:00,744.4333333333334,-14.83000000000004,0.0,69.0,64.74,739.4900000000001,0.0,70.0,0.0366666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.6099999999999994,0.0
4085,2025-03-11 23:15:00,735.9566666666666,-2.1200000000000045,0.0,69.66666666666667,64.55333333333333,747.2600000000001,0.0,70.0,1.1033333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.779999999999994,0.0
4086,2025-03-11 23:30:00,767.7400000000001,-16.950000000000045,0.0,72.83333333333333,64.22666666666667,768.4466666666667,0.0,70.0,4.05,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.7199999999999989,0.0
4087,2025-03-11 23:45:00,776.2166666666667,6.360000000000014,0.0,73.66666666666667,63.72666666666667,775.5099999999999,0.0,70.0,5.003333333333333,74.0,0.0,70.0,,72.0,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,1.75,0.0
4088,2025-03-12 00:00:00,805.88,-4.240000000000009,0.0,77.5,64.81666666666666,807.29,0.0,70.0,9.446666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,2.1700000000000017,0.0
4089,2025-03-12 00:15:00,858.1466666666666,-10.590000000000032,0.0,83.16666666666667,65.05,856.7366666666667,0.0,70.0,15.893333333333333,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,3.93,0.0
4090,2025-03-12 00:30:00,886.4,0.0,0.0,94.66666666666669,65.37333333333333,910.4166666666666,0.0,70.0,23.32333333333333,74.0,0.0,70.0,,72.0,69.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,4.580000000000005,0.0
4091,2025-03-12 00:45:00,901.2266666666668,-36.01999999999998,0.0,100.0,66.45666666666666,975.39,0.0,70.0,32.03333333333333,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,6.279999999999994,0.0
4092,2025-03-12 01:00:00,908.2933333333334,-80.51999999999998,0.0,100.0,67.28,1026.95,0.0,70.0,38.89666666666667,74.0,0.0,70.0,,72.0,69.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,7.1000000000000085,0.0
4093,2025-03-12 01:15:00,895.5799999999999,-146.20000000000005,0.0,100.0,68.63333333333334,1080.63,0.0,70.0,46.63666666666666,74.0,0.0,70.0,,72.0,69.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,8.080000000000005,0.0
4094,2025-03-12 01:30:00,897.6999999999999,-199.17000000000007,0.0,100.0,72.51666666666667,1113.8266666666666,0.0,70.0,50.73333333333333,74.0,0.0,70.0,,72.0,69.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.189999999999998,0.0
4095,2025-03-12 01:45:00,896.2866666666665,-222.48000000000013,0.0,100.0,72.90333333333334,1118.0633333333333,0.0,70.0,51.49333333333333,74.0,0.0,70.0,,72.0,69.40666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.0,0.0
4096,2025-03-12 02:00:00,888.5166666666668,-228.83999999999992,0.0,100.0,73.84333333333333,1136.4266666666665,0.0,70.0,53.833333333333336,74.0,0.0,70.0,,72.0,69.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.060000000000002,0.0
4097,2025-03-12 02:15:00,899.1133333333333,-252.1500000000001,0.0,100.0,73.67,1159.0266666666666,0.0,70.0,56.67,74.0,0.0,70.0,,72.0,69.52,,,84.0,69.0,1.0,,85.0,68.0,14.019999999999996,0.0
4098,2025-03-12 02:30:00,887.8100000000001,-281.80999999999995,0.0,100.0,73.33333333333333,1184.4533333333334,0.0,70.0,60.370000000000005,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.180000000000009,0.0
4099,2025-03-12 02:45:00,884.2766666666666,-288.1700000000001,0.0,100.0,74.72666666666667,1195.753333333333,0.0,70.0,62.223333333333336,74.0,0.0,70.0,,72.0,69.60666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.160000000000004,0.0
4100,2025-03-12 03:00:00,878.6300000000001,-322.06999999999994,0.0,100.0,74.74666666666667,1202.8166666666666,0.0,70.0,62.82333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.550000000000004,0.0
4101,2025-03-12 03:15:00,887.1033333333334,-332.66,0.0,100.0,75.95333333333333,1208.4666666666667,0.0,70.0,63.583333333333336,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.71,0.0
4102,2025-03-12 03:30:00,884.9866666666667,-328.42999999999984,0.0,100.0,75.82000000000001,1201.4033333333334,0.0,70.0,62.53333333333333,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.72000000000001,0.0
4103,2025-03-12 03:45:00,882.8666666666667,-311.4699999999999,0.0,100.0,75.82333333333334,1209.1733333333334,0.0,70.0,63.330000000000005,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,14.480000000000004,0.0
4104,2025-03-12 04:00:00,892.0500000000001,-317.8299999999999,0.0,100.0,77.71666666666667,1211.2966666666666,0.0,70.0,63.72666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.770000000000003,0.0
4105,2025-03-12 04:15:00,881.4533333333333,-339.01999999999987,0.0,100.0,78.14666666666666,1190.1066666666666,0.0,70.0,61.76666666666667,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,18.91000000000001,0.0
4106,2025-03-12 04:30:00,902.6433333333332,-294.53,0.0,100.0,75.58,1208.4666666666667,0.0,70.0,63.47666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.669999999999996,0.0
4107,2025-03-12 04:45:00,892.0466666666666,-309.3499999999999,0.0,100.0,81.06333333333333,1211.996666666667,0.0,70.0,64.16666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.950000000000003,0.0
4108,2025-03-12 05:00:00,899.11,-300.8800000000001,0.0,100.0,75.18666666666667,1197.8733333333332,0.0,70.0,62.09,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.100000000000009,0.0
4109,2025-03-12 05:15:00,894.87,-319.95000000000005,0.0,100.0,79.71,1188.6933333333334,0.0,70.0,60.73,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.709999999999997,0.0
4110,2025-03-12 05:30:00,904.06,-241.55999999999997,0.0,100.0,75.83,1206.3466666666666,0.0,70.0,63.18000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.440000000000005,0.0
4111,2025-03-12 05:45:00,895.5833333333334,-334.7800000000001,0.0,100.0,79.76666666666667,1206.3466666666666,0.0,70.0,63.21,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,19.099999999999994,0.0
4112,2025-03-12 06:00:00,895.5833333333334,-309.35,0.0,100.0,79.76333333333334,1225.42,0.0,70.0,65.88666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.870000000000005,0.0
4113,2025-03-12 06:15:00,899.8166666666666,-319.94999999999993,0.0,100.0,77.72666666666667,1201.4033333333334,0.0,70.0,62.73333333333334,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,18.27000000000001,0.0
4114,2025-03-12 06:30:00,904.7633333333332,-305.1200000000001,0.0,100.0,80.40666666666667,1210.5866666666668,0.0,70.0,63.92333333333334,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.990000000000002,0.0
4115,2025-03-12 06:45:00,920.3,-275.45000000000005,0.0,100.0,75.04333333333334,1168.21,0.0,70.0,58.19,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.379999999999995,0.0
4116,2025-03-12 07:00:00,911.12,-266.9799999999999,0.0,100.0,80.14,1186.5733333333335,0.0,70.0,60.61333333333334,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,14.749999999999991,0.0
4117,2025-03-12 07:15:00,913.9433333333332,-241.54999999999995,0.0,100.0,75.01,1173.86,0.0,70.0,58.77333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.47,0.0
4118,2025-03-12 07:30:00,914.65,-296.64,0.0,100.0,77.80333333333334,1173.1533333333334,0.0,70.0,58.803333333333335,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.450000000000005,0.0
4119,2025-03-12 07:45:00,911.8233333333334,-233.07999999999996,0.0,100.0,76.79333333333334,1184.4566666666667,0.0,70.0,60.43333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.520000000000003,0.0
4120,2025-03-12 08:00:00,921.7166666666668,-288.1700000000001,0.0,100.0,77.88000000000001,1171.0333333333335,0.0,70.0,58.5,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.950000000000005,0.0
4121,2025-03-12 08:15:00,915.3566666666668,-230.96000000000004,0.0,100.0,77.95,1193.6333333333334,0.0,70.0,61.64000000000001,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.840000000000003,0.0
4122,2025-03-12 08:30:00,923.1266666666668,-275.45000000000005,0.0,100.0,75.91666666666667,1170.33,0.0,70.0,58.653333333333336,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,16.86,0.0
4123,2025-03-12 08:45:00,916.0633333333334,-230.96000000000004,0.0,100.0,77.49333333333333,1177.3933333333334,0.0,70.0,59.04333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.770000000000003,0.0
4124,2025-03-12 09:00:00,923.1233333333332,-273.3399999999999,0.0,100.0,76.05333333333333,1187.28,0.0,70.0,60.63666666666666,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,14.33999999999999,0.0
4125,2025-03-12 09:15:00,915.3566666666668,-298.7600000000001,0.0,100.0,81.63666666666667,1185.8633333333337,0.0,70.0,60.59,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,16.160000000000004,0.0
4126,2025-03-12 09:30:00,915.3533333333334,-247.91,0.0,100.0,75.09333333333333,1168.9166666666667,0.0,70.0,58.120000000000005,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,14.509999999999993,0.0
4127,2025-03-12 09:45:00,918.18,-279.69000000000005,0.0,100.0,80.65333333333332,1179.513333333333,0.0,70.0,59.73,74.0,0.0,70.0,,72.0,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.53,0.0
4128,2025-03-12 10:00:00,930.1866666666666,-239.43999999999997,0.0,100.0,74.89999999999999,1172.4466666666667,0.0,70.0,58.95,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.650000000000006,0.0
4129,2025-03-12 10:15:00,923.8333333333334,-277.58000000000004,0.0,100.0,78.48,1175.2733333333333,0.0,70.0,59.156666666666666,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,14.959999999999994,0.0
4130,2025-03-12 10:30:00,914.65,-211.89,0.0,100.0,74.55,1166.7966666666669,0.0,70.0,57.870000000000005,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,12.579999999999998,0.0
4131,2025-03-12 10:45:00,913.9433333333332,-271.22,0.0,100.0,78.00333333333333,1151.256666666667,0.0,70.0,55.946666666666665,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.53,0.0
4132,2025-03-12 11:00:00,918.1833333333334,-218.24,0.0,100.0,76.35000000000001,1156.2,0.0,70.0,56.23666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,13.799999999999995,0.0
4133,2025-03-12 11:15:00,914.65,-252.13999999999987,0.0,100.0,77.41333333333334,1152.6666666666667,0.0,70.0,56.0,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.36,0.0
4134,2025-03-12 11:30:00,910.41,-237.30999999999997,0.0,100.0,77.24,1157.6166666666666,0.0,70.0,56.84666666666666,74.0,0.0,70.0,,72.0,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.830000000000004,0.0
4135,2025-03-12 11:45:00,922.42,-243.67,0.0,100.0,75.2,1133.6033333333332,0.0,70.0,53.46666666666667,74.0,0.0,70.0,,72.0,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.329999999999998,0.0
4136,2025-03-12 12:00:00,914.65,-220.3599999999999,0.0,100.0,76.25666666666667,1144.9,0.0,70.0,55.00333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.690000000000005,0.0
4137,2025-03-12 12:15:00,919.5933333333334,-201.29,0.0,100.0,71.95333333333333,1116.65,0.0,70.0,51.22,74.0,0.0,70.0,,72.0,70.17333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.370000000000005,0.0
4138,2025-03-12 12:30:00,922.42,-182.2199999999999,0.0,100.0,72.8,1120.1833333333334,0.0,70.0,51.553333333333335,74.0,0.0,70.0,,72.0,70.08666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.059999999999995,0.0
4139,2025-03-12 12:45:00,922.42,-186.46000000000004,0.0,100.0,73.03666666666668,1151.9666666666667,0.0,70.0,55.79333333333333,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,14.549999999999995,0.0
4140,2025-03-12 13:00:00,920.3,-237.32000000000005,0.0,100.0,72.78666666666668,1175.9766666666667,0.0,70.0,59.20333333333334,74.0,0.0,70.0,,72.0,69.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.390000000000008,0.0
4141,2025-03-12 13:15:00,925.95,-277.57000000000005,0.0,100.0,73.24,1199.99,0.0,70.0,61.656666666666666,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.269999999999996,0.0
4142,2025-03-12 13:30:00,913.9433333333332,-262.7400000000001,0.0,100.0,73.96333333333332,1175.98,0.0,70.0,59.553333333333335,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.6,0.0
4143,2025-03-12 13:45:00,918.18,-256.3900000000001,0.0,100.0,73.93333333333334,1176.6866666666665,0.0,70.0,59.85333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.089999999999996,0.0
4144,2025-03-12 14:00:00,915.3566666666668,-252.14999999999984,0.0,100.0,74.45666666666666,1195.0466666666669,0.0,70.0,61.68666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.009999999999998,0.0
4145,2025-03-12 14:15:00,912.5333333333332,-279.69000000000005,0.0,100.0,74.87333333333333,1197.87,0.0,70.0,62.21333333333333,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,13.990000000000007,0.0
4146,2025-03-12 14:30:00,913.24,-279.69000000000005,0.0,100.0,74.77333333333333,1186.5733333333333,0.0,70.0,60.85999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.909999999999997,0.0
4147,2025-03-12 14:45:00,913.2366666666668,-269.0899999999999,0.0,100.0,75.10666666666667,1165.3833333333332,0.0,70.0,57.67666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.869999999999996,0.0
4148,2025-03-12 15:00:00,913.94,-247.91,0.0,100.0,75.42999999999999,1160.4433333333334,0.0,70.0,57.13666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,13.739999999999997,0.0
4149,2025-03-12 15:15:00,909.71,-256.3900000000001,0.0,100.0,76.00333333333333,1143.486666666667,0.0,70.0,54.803333333333335,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.919999999999996,0.0
4150,2025-03-12 15:30:00,913.9466666666668,-209.76,0.0,100.0,73.87333333333333,1110.2933333333333,0.0,70.0,50.41333333333333,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,13.97,0.0
4151,2025-03-12 15:45:00,915.3566666666668,-197.05000000000007,0.0,100.0,71.35000000000001,1089.8133333333333,0.0,70.0,47.73666666666667,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,11.750000000000009,0.0
4152,2025-03-12 16:00:00,910.4133333333332,-173.75,0.0,100.0,71.33666666666666,1066.503333333333,0.0,70.0,44.48333333333333,74.0,0.0,70.0,,72.0,70.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.770000000000003,0.0
4153,2025-03-12 16:15:00,917.4766666666668,-139.83999999999992,0.0,100.0,71.32666666666667,1053.79,0.0,70.0,42.806666666666665,74.0,0.0,70.0,,72.0,70.32,,,84.0,69.0,1.0,,85.0,68.0,7.640000000000001,0.0
4154,2025-03-12 16:30:00,914.65,-120.7700000000001,0.0,100.0,70.79666666666667,1011.4133333333332,0.0,70.0,36.74666666666667,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,7.669999999999995,0.0
4155,2025-03-12 16:45:00,913.24,-80.51999999999998,0.0,100.0,69.41333333333334,962.6766666666666,0.0,70.0,30.2,74.0,0.0,70.0,,72.0,70.58666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.640000000000008,0.0
4156,2025-03-12 17:00:00,910.4133333333332,-29.659999999999968,0.0,100.0,68.33666666666666,924.54,0.0,70.0,25.173333333333336,74.0,0.0,70.0,,72.0,70.61333333333334,,,84.0,69.0,1.0,,85.0,68.0,5.789999999999999,0.0
4157,2025-03-12 17:15:00,883.57,4.240000000000009,0.0,86.16666666666667,67.38,877.9233333333333,0.0,70.0,18.80333333333333,74.0,0.0,70.0,,72.0,70.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,4.769999999999996,0.0
4158,2025-03-12 17:30:00,850.3766666666667,2.1200000000000045,0.0,75.33333333333333,67.26666666666667,841.9033333333333,0.0,70.0,13.956666666666669,74.0,0.0,70.0,,72.0,70.66000000000001,,,84.0,69.0,1.0,,85.0,68.0,3.61,0.0
4159,2025-03-12 17:45:00,802.35,2.1200000000000045,0.0,70.16666666666667,66.58666666666666,805.1733333333333,0.0,70.0,8.906666666666666,74.0,0.0,70.0,,72.0,70.65666666666667,,,84.0,69.0,1.0,,85.0,68.0,3.460000000000001,0.0
4160,2025-03-12 18:00:00,769.86,-6.350000000000023,0.0,65.0,65.76333333333334,770.57,0.0,70.0,4.09,74.0,0.0,70.0,,72.0,70.63,,,84.0,69.0,1.0,,85.0,68.0,2.5799999999999983,0.0
4161,2025-03-12 18:15:00,751.4966666666666,-2.1200000000000045,0.0,63.66666666666666,65.39333333333333,756.44,0.0,70.0,2.27,74.0,0.0,70.0,,72.0,70.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,1.4799999999999969,0.0
4162,2025-03-12 18:30:00,755.7366666666667,0.0,0.0,63.66666666666666,60.99333333333333,759.2666666666668,0.0,70.0,2.876666666666667,74.0,0.0,70.0,,72.0,70.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,1.5600000000000025,0.0
4163,2025-03-12 18:45:00,825.66,-6.360000000000014,0.0,72.16666666666667,58.86333333333334,824.2433333333333,0.0,70.0,11.63,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,2.989999999999995,0.0
4164,2025-03-12 19:00:00,884.9866666666667,8.480000000000018,0.0,82.33333333333333,59.71333333333334,890.64,0.0,70.0,21.03333333333333,74.0,0.0,70.0,,72.0,69.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,4.07,0.0
4165,2025-03-12 19:15:00,912.5333333333332,12.710000000000036,0.0,96.83333333333331,60.68666666666667,945.7266666666668,0.0,70.0,27.896666666666665,74.0,0.0,70.0,,72.0,69.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,5.160000000000004,0.0
4166,2025-03-12 19:30:00,906.8833333333332,-57.21000000000004,0.0,100.0,61.616666666666674,994.46,0.0,70.0,34.53,74.0,0.0,70.0,,72.0,69.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,6.509999999999998,0.0
4167,2025-03-12 19:45:00,911.12,-95.35000000000002,0.0,100.0,62.620000000000005,1036.13,0.0,70.0,40.056666666666665,74.0,0.0,70.0,,72.0,69.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,7.260000000000005,0.0
4168,2025-03-12 20:00:00,921.7133333333333,-154.67999999999995,0.0,100.0,65.06,1094.0466666666666,0.0,70.0,48.22,74.0,0.0,70.0,,72.0,69.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,8.469999999999999,0.0
4169,2025-03-12 20:15:00,928.07,-194.93999999999997,0.0,100.0,68.47,1119.4766666666667,0.0,70.0,51.373333333333335,74.0,0.0,70.0,,72.0,69.29,,,84.0,69.0,1.0,,85.0,68.0,13.360000000000008,0.0
4170,2025-03-12 20:30:00,940.78,-192.81999999999996,0.0,100.0,67.37333333333333,1120.18,0.0,70.0,51.556666666666665,74.0,0.0,70.0,,72.0,69.48666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.970000000000006,0.0
4171,2025-03-12 20:45:00,935.1333333333332,-186.46000000000004,0.0,100.0,72.61333333333334,1134.3066666666666,0.0,70.0,53.446666666666665,74.0,0.0,70.0,,72.0,69.57000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.22,0.0
4172,2025-03-12 21:00:00,961.2633333333332,-188.58000000000004,0.0,100.0,73.08,1077.8,0.0,70.0,45.84666666666666,74.0,0.0,70.0,,72.0,70.03333333333332,,,84.0,69.0,1.0,,85.0,68.0,13.550000000000004,0.0
4173,2025-03-12 21:15:00,971.15,-76.28000000000009,0.0,100.0,70.31666666666666,1023.42,0.0,70.0,38.486666666666665,74.0,0.0,70.0,,72.0,70.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,7.750000000000007,0.0
4174,2025-03-12 21:30:00,961.2666666666668,-44.5,0.0,100.0,69.45333333333333,983.8666666666668,0.0,70.0,33.43333333333333,74.0,0.0,70.0,,72.0,70.44,,,84.0,69.0,1.0,,85.0,68.0,6.579999999999998,0.0
4175,2025-03-12 21:45:00,946.4366666666666,-10.590000000000032,0.0,90.66666666666669,68.81,942.9,0.0,70.0,27.413333333333338,74.0,0.0,70.0,,72.0,70.54666666666667,,,84.0,69.0,1.0,,85.0,68.0,5.599999999999994,0.0
4176,2025-03-12 22:00:00,904.0533333333332,2.119999999999891,0.0,78.16666666666667,68.02666666666667,912.53,0.0,70.0,23.50333333333333,74.0,0.0,70.0,,72.0,70.53333333333335,,,84.0,69.0,1.0,,85.0,68.0,5.489999999999995,0.0
4177,2025-03-12 22:15:00,891.3433333333332,-14.83000000000004,0.0,75.33333333333333,67.57333333333332,888.52,0.0,70.0,20.37333333333333,74.0,0.0,70.0,,72.0,70.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,4.530000000000008,0.0
4178,2025-03-12 22:30:00,868.7433333333333,6.350000000000023,0.0,72.5,66.60000000000001,860.9733333333334,0.0,70.0,16.61,74.0,0.0,70.0,,72.0,70.5,,,84.0,69.0,1.0,,85.0,68.0,4.539999999999999,0.0
4179,2025-03-12 22:45:00,831.3066666666667,6.360000000000014,0.0,70.16666666666667,66.17,834.1333333333333,0.0,70.0,12.653333333333334,74.0,0.0,70.0,,72.0,70.49000000000001,,,84.0,69.0,1.0,,85.0,68.0,3.620000000000005,0.0
4180,2025-03-12 23:00:00,812.2400000000001,10.590000000000032,0.0,67.16666666666667,65.50333333333333,809.41,0.0,70.0,9.623333333333331,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,2.760000000000005,0.0
4181,2025-03-12 23:15:00,808.7033333333333,-8.469999999999914,0.0,67.33333333333333,65.14333333333333,811.5300000000001,0.0,70.0,10.016666666666667,74.0,0.0,70.0,,72.0,70.29666666666667,,,84.0,69.0,1.0,,85.0,68.0,2.770000000000003,0.0
4182,2025-03-12 23:30:00,835.5466666666667,-4.240000000000009,0.0,69.0,65.30666666666667,824.9499999999999,0.0,70.0,11.85,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,2.8699999999999903,0.0
4183,2025-03-12 23:45:00,823.5366666666667,6.360000000000014,0.0,68.33333333333333,64.70666666666666,826.3666666666667,0.0,70.0,11.876666666666669,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,2.9599999999999937,0.0
4184,2025-03-13 00:00:00,856.7333333333332,2.1200000000000045,0.0,70.83333333333333,65.16333333333334,848.9633333333333,0.0,70.0,14.853333333333332,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,3.25,0.0
4185,2025-03-13 00:15:00,881.4566666666666,4.240000000000009,0.0,75.16666666666667,65.24666666666667,891.34,0.0,70.0,20.64,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,3.860000000000007,0.0
4186,2025-03-13 00:30:00,930.8933333333332,-2.1100000000000136,0.0,80.5,65.47333333333333,934.4266666666666,0.0,70.0,26.296666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,4.920000000000002,0.0
4187,2025-03-13 00:45:00,960.56,-19.07000000000005,0.0,96.83333333333331,66.39666666666666,995.1666666666666,0.0,70.0,34.93,74.0,0.0,70.0,,72.0,69.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,6.140000000000001,0.0
4188,2025-03-13 01:00:00,959.1433333333334,-61.440000000000055,0.0,100.0,67.35333333333334,1035.4266666666665,0.0,70.0,40.27333333333333,74.0,0.0,70.0,,72.0,69.30333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.100000000000001,0.0
4189,2025-03-13 01:15:00,941.4866666666668,-95.34999999999992,0.0,100.0,69.64333333333333,1101.82,0.0,70.0,48.86333333333334,74.0,0.0,70.0,,72.0,69.15,,,84.0,69.0,1.0,,85.0,68.0,8.129999999999995,0.0
4190,2025-03-13 01:30:00,940.7833333333332,-175.87000000000012,0.0,100.0,72.79666666666667,1121.5966666666666,0.0,70.0,52.31666666666666,74.0,0.0,70.0,,72.0,69.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,13.990000000000002,0.0
4191,2025-03-13 01:45:00,949.9633333333333,-192.82000000000016,0.0,100.0,73.29,1138.5433333333333,0.0,70.0,54.02666666666667,74.0,0.0,70.0,,72.0,69.42,,,84.0,69.0,1.0,,85.0,68.0,14.259999999999998,0.0
4192,2025-03-13 02:00:00,936.5433333333334,-209.77,0.0,100.0,73.17666666666666,1171.0366666666666,0.0,70.0,58.38999999999999,74.0,0.0,70.0,,72.0,69.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.299999999999995,0.0
4193,2025-03-13 02:15:00,927.3633333333332,-245.79999999999995,0.0,100.0,73.05666666666667,1192.93,0.0,70.0,61.223333333333336,74.0,0.0,70.0,,72.0,69.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,14.230000000000004,0.0
4194,2025-03-13 02:30:00,918.18,-273.34000000000003,0.0,100.0,74.13333333333334,1202.11,0.0,70.0,62.583333333333336,74.0,0.0,70.0,,72.0,69.59666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.339999999999996,0.0
4195,2025-03-13 02:45:00,915.3533333333334,-290.2800000000001,0.0,100.0,75.12333333333333,1205.64,0.0,70.0,63.14000000000001,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,15.32,0.0
4196,2025-03-13 03:00:00,904.76,-305.1200000000001,0.0,100.0,76.07333333333334,1207.0533333333333,0.0,70.0,63.41333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.640000000000008,0.0
4197,2025-03-13 03:15:00,906.1766666666666,-326.30999999999995,0.0,100.0,76.0,1204.9366666666667,0.0,70.0,62.946666666666665,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.669999999999995,0.0
4198,2025-03-13 03:30:00,912.53,-288.1700000000001,0.0,100.0,72.96,1199.2866666666666,0.0,70.0,62.25,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.61,0.0
4199,2025-03-13 03:45:00,911.12,-296.65,0.0,100.0,75.19333333333333,1205.6433333333334,0.0,70.0,63.27,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.450000000000005,0.0
4200,2025-03-13 04:00:00,914.6533333333332,-277.56999999999994,0.0,100.0,75.23666666666666,1204.9333333333334,0.0,70.0,63.07666666666668,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.560000000000002,0.0
4201,2025-03-13 04:15:00,927.3666666666668,-292.4,0.0,100.0,76.46666666666667,1207.76,0.0,70.0,63.39666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.79,0.0
4202,2025-03-13 04:30:00,924.5366666666667,-290.2800000000001,0.0,100.0,76.89,1210.5866666666668,0.0,70.0,63.78666666666667,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,17.119999999999997,0.0
4203,2025-03-13 04:45:00,931.5966666666668,-294.52999999999986,0.0,100.0,76.8,1209.88,0.0,70.0,63.67333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,18.709999999999997,0.0
4204,2025-03-13 05:00:00,921.7133333333336,-275.46000000000004,0.0,100.0,76.85333333333334,1213.4133333333332,0.0,70.0,64.38,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,18.700000000000003,0.0
4205,2025-03-13 05:15:00,933.0133333333332,-296.65,0.0,100.0,76.70666666666666,1219.77,0.0,70.0,65.1,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.809999999999995,0.0
4206,2025-03-13 05:30:00,924.5366666666667,-307.24,0.0,100.0,79.18333333333334,1226.83,0.0,70.0,65.95,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.779999999999998,0.0
4207,2025-03-13 05:45:00,933.0133333333332,-309.3499999999999,0.0,100.0,77.10000000000001,1189.3966666666668,0.0,70.0,61.19,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,17.980000000000004,0.0
4208,2025-03-13 06:00:00,918.18,-250.0300000000001,0.0,100.0,77.77,1212.7066666666667,0.0,70.0,64.17,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.560000000000002,0.0
4209,2025-03-13 06:15:00,921.0033333333334,-309.3599999999999,0.0,100.0,79.37,1183.0433333333333,0.0,70.0,60.086666666666666,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,20.360000000000007,0.0
4210,2025-03-13 06:30:00,932.3066666666668,-226.73,0.0,100.0,77.62666666666667,1208.4666666666667,0.0,70.0,63.38333333333333,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,14.550000000000004,0.0
4211,2025-03-13 06:45:00,928.7766666666666,-298.76,0.0,100.0,77.24,1184.4533333333331,0.0,70.0,60.45666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,18.419999999999987,0.0
4212,2025-03-13 07:00:00,916.7666666666668,-252.15,0.0,100.0,78.53,1208.47,0.0,70.0,63.48,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,14.679999999999993,0.0
4213,2025-03-13 07:15:00,931.6,-286.04999999999995,0.0,100.0,75.77,1187.28,0.0,70.0,60.60999999999999,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.0,0.0
4214,2025-03-13 07:30:00,924.5366666666667,-262.74,0.0,100.0,76.89999999999999,1215.53,0.0,70.0,64.5,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.610000000000008,0.0
4215,2025-03-13 07:45:00,922.42,-317.8299999999999,0.0,100.0,79.38,1188.6933333333334,0.0,70.0,60.80666666666667,74.0,0.0,70.0,,72.0,70.08,,,84.0,69.0,1.0,,85.0,68.0,20.389999999999997,0.0
4216,2025-03-13 08:00:00,939.37,-224.61000000000013,0.0,100.0,75.26,1190.81,0.0,70.0,61.01666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.47,0.0
4217,2025-03-13 08:15:00,918.8866666666668,-277.56999999999994,0.0,100.0,75.56,1191.5166666666669,0.0,70.0,61.083333333333336,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,15.010000000000003,0.0
4218,2025-03-13 08:30:00,918.8866666666668,-277.58000000000004,0.0,100.0,79.00333333333333,1190.1033333333337,0.0,70.0,61.36333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.629999999999995,0.0
4219,2025-03-13 08:45:00,932.3066666666668,-250.0300000000001,0.0,100.0,74.8,1171.74,0.0,70.0,58.623333333333335,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.89,0.0
4220,2025-03-13 09:00:00,929.4833333333332,-279.69000000000005,0.0,100.0,77.57,1168.21,0.0,70.0,58.10333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.260000000000003,0.0
4221,2025-03-13 09:15:00,921.7133333333336,-209.7700000000001,0.0,100.0,77.21,1162.56,0.0,70.0,57.196666666666665,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.430000000000009,0.0
4222,2025-03-13 09:30:00,930.1866666666666,-239.43999999999997,0.0,100.0,75.13000000000001,1144.9,0.0,70.0,54.91333333333333,74.0,0.0,70.0,,72.0,70.17,,,84.0,69.0,1.0,,85.0,68.0,14.170000000000002,0.0
4223,2025-03-13 09:45:00,932.3033333333332,-222.4799999999999,0.0,100.0,77.44,1147.7266666666667,0.0,70.0,55.44333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.780000000000008,0.0
4224,2025-03-13 10:00:00,921.71,-197.05999999999997,0.0,100.0,74.57333333333334,1140.6633333333332,0.0,70.0,54.35,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,12.6,0.0
4225,2025-03-13 10:15:00,920.2966666666669,-252.1500000000001,0.0,100.0,76.48333333333333,1130.07,0.0,70.0,53.120000000000005,74.0,0.0,70.0,,72.0,70.11666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.850000000000009,0.0
4226,2025-03-13 10:30:00,913.9466666666668,-192.82000000000005,0.0,100.0,75.89999999999999,1139.253333333333,0.0,70.0,54.17,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,14.489999999999997,0.0
4227,2025-03-13 10:45:00,910.4133333333332,-245.79000000000008,0.0,100.0,73.72666666666667,1115.24,0.0,70.0,50.88,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.079999999999998,0.0
4228,2025-03-13 11:00:00,915.3566666666668,-203.41,0.0,100.0,77.83333333333333,1136.4233333333334,0.0,70.0,54.13666666666666,74.0,0.0,70.0,,72.0,69.99,,,84.0,69.0,1.0,,85.0,68.0,14.339999999999996,0.0
4229,2025-03-13 11:15:00,916.77,-228.84000000000003,0.0,100.0,73.43333333333334,1120.8866666666663,0.0,70.0,51.836666666666666,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,13.629999999999995,0.0
4230,2025-03-13 11:30:00,912.5333333333332,-224.6,0.0,100.0,72.68,1151.9666666666667,0.0,70.0,55.85333333333333,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.480000000000004,0.0
4231,2025-03-13 11:45:00,912.5333333333332,-247.91000000000008,0.0,100.0,74.53666666666668,1166.7966666666669,0.0,70.0,58.07666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.490000000000002,0.0
4232,2025-03-13 12:00:00,919.5966666666668,-275.45000000000005,0.0,100.0,75.78333333333333,1137.1333333333334,0.0,70.0,53.96666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.120000000000005,0.0
4233,2025-03-13 12:15:00,921.0066666666668,-201.29,0.0,100.0,76.11666666666666,1115.9466666666667,0.0,70.0,51.10333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.560000000000002,0.0
4234,2025-03-13 12:30:00,913.2366666666668,-188.58000000000004,0.0,100.0,70.17666666666666,1091.93,0.0,70.0,47.696666666666665,74.0,0.0,70.0,,72.0,70.24,,,84.0,69.0,1.0,,85.0,68.0,10.009999999999993,0.0
4235,2025-03-13 12:45:00,905.47,-199.17999999999995,0.0,100.0,76.21333333333332,1114.5333333333335,0.0,70.0,51.07,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,9.700000000000005,0.0
4236,2025-03-13 13:00:00,908.2933333333334,-180.10000000000002,0.0,100.0,70.66333333333334,1120.1833333333334,0.0,70.0,51.41666666666666,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,7.350000000000001,0.0
4237,2025-03-13 13:15:00,900.5266666666666,-247.91000000000008,0.0,100.0,76.42,1123.01,0.0,70.0,52.26333333333333,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,14.439999999999998,0.0
4238,2025-03-13 13:30:00,915.3566666666668,-197.05999999999997,0.0,100.0,68.39333333333333,1079.2166666666667,0.0,70.0,45.85,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,9.64,0.0
4239,2025-03-13 13:45:00,906.88,-158.91000000000008,0.0,100.0,71.04666666666667,1109.5866666666668,0.0,70.0,50.21333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.380000000000004,0.0
4240,2025-03-13 14:00:00,908.2966666666666,-216.13,0.0,100.0,73.52666666666666,1115.9433333333334,0.0,70.0,51.153333333333336,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,14.270000000000003,0.0
4241,2025-03-13 14:15:00,904.76,-214.0000000000001,0.0,100.0,73.49666666666667,1110.2933333333333,0.0,70.0,50.24333333333333,74.0,0.0,70.0,,72.0,69.99,,,84.0,69.0,1.0,,85.0,68.0,13.860000000000008,0.0
4242,2025-03-13 14:30:00,904.76,-203.41000000000008,0.0,100.0,73.04,1107.4666666666667,0.0,70.0,50.4,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.860000000000008,0.0
4243,2025-03-13 14:45:00,899.11,-197.0600000000001,0.0,100.0,69.42,1087.6933333333334,0.0,70.0,47.24666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,10.630000000000004,0.0
4244,2025-03-13 15:00:00,896.9933333333333,-177.99000000000012,0.0,100.0,70.01,1080.63,0.0,70.0,46.26333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.86,0.0
4245,2025-03-13 15:15:00,892.0500000000001,-190.70000000000016,0.0,100.0,70.46,1078.51,0.0,70.0,45.973333333333336,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,8.729999999999997,0.0
4246,2025-03-13 15:30:00,904.0533333333332,-175.86,0.0,100.0,70.28,1063.68,0.0,70.0,43.9,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,8.820000000000007,0.0
4247,2025-03-13 15:45:00,907.5866666666668,-141.97000000000003,0.0,100.0,69.49,1029.7733333333333,0.0,70.0,39.35666666666666,74.0,0.0,70.0,,72.0,70.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,7.850000000000001,0.0
4248,2025-03-13 16:00:00,906.1733333333332,-108.06000000000006,0.0,100.0,68.43,1000.82,0.0,70.0,35.333333333333336,74.0,0.0,70.0,,72.0,70.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.030000000000008,0.0
4249,2025-03-13 16:15:00,911.1166666666668,-84.75999999999999,0.0,94.16666666666669,66.78333333333333,916.06,0.0,70.0,24.21,74.0,0.0,70.0,,72.0,70.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.780000000000008,0.0
4250,2025-03-13 16:30:00,901.9366666666666,19.069999999999936,0.0,86.0,67.09333333333332,908.2933333333334,0.0,70.0,22.97,74.0,0.0,70.0,,72.0,70.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,4.699999999999996,0.0
4251,2025-03-13 16:45:00,906.1733333333332,-8.470000000000027,0.0,84.83333333333333,66.90666666666667,897.6999999999999,0.0,70.0,21.566666666666663,74.0,0.0,70.0,,72.0,70.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,4.679999999999993,0.0
4252,2025-03-13 17:00:00,855.3233333333334,6.350000000000023,0.0,76.5,66.40333333333334,856.7333333333332,0.0,70.0,16.09,74.0,0.0,70.0,,72.0,70.52,,,84.0,69.0,1.0,,85.0,68.0,4.589999999999996,0.0
4253,2025-03-13 17:15:00,820.71,-4.2299999999999045,0.0,71.16666666666667,66.01,809.41,0.0,70.0,9.576666666666666,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,3.6500000000000057,0.0
4254,2025-03-13 17:30:00,771.98,19.069999999999936,0.0,66.16666666666667,65.14333333333333,772.6833333333334,0.0,70.0,4.673333333333333,74.0,0.0,70.0,,72.0,70.62333333333333,,,84.0,69.0,1.0,,85.0,68.0,2.780000000000001,0.0
4255,2025-03-13 17:45:00,749.3766666666667,-10.590000000000032,0.0,63.66666666666666,64.83333333333333,747.9633333333335,0.0,70.0,1.4566666666666668,74.0,0.0,70.0,,72.0,70.60000000000001,,,84.0,69.0,1.0,,85.0,68.0,1.509999999999998,0.0
4256,2025-03-13 18:00:00,737.37,-2.1200000000000045,0.0,62.333333333333336,65.03666666666668,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.62333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.3800000000000026,0.0
4257,2025-03-13 18:15:00,740.1933333333333,-6.360000000000014,0.0,63.0,65.25,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.64333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.480000000000004,0.0
4258,2025-03-13 18:30:00,743.02,10.590000000000032,0.0,63.0,65.48666666666666,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.65333333333334,,,84.0,69.0,1.0,,85.0,68.0,1.4300000000000068,0.0
4259,2025-03-13 18:45:00,730.3066666666667,-4.240000000000009,0.0,63.0,65.7,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.71666666666667,,,84.0,69.0,1.0,,85.0,68.0,1.3799999999999957,0.0
4260,2025-03-13 19:00:00,740.9033333333333,-14.83000000000004,0.0,62.66666666666666,66.03333333333333,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,1.289999999999992,0.0
4261,2025-03-13 19:15:00,740.1933333333333,0.0,0.0,62.5,65.47,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,1.2399999999999949,0.0
4262,2025-03-13 19:30:00,735.2533333333334,-6.360000000000014,0.0,63.0,65.14999999999999,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,1.4899999999999949,0.0
4263,2025-03-13 19:45:00,746.5500000000001,-2.1200000000000045,0.0,62.833333333333336,65.23333333333333,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,84.0,69.0,1.0,,85.0,68.0,1.4899999999999949,0.0
4264,2025-03-13 20:00:00,742.3166666666666,-6.360000000000014,0.0,63.0,65.15666666666667,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,1.4500000000000028,0.0
4265,2025-03-13 20:15:00,739.4900000000001,4.240000000000009,0.0,63.0,65.23,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,1.5100000000000051,0.0
4266,2025-03-13 20:30:00,737.37,6.360000000000014,0.0,62.833333333333336,64.94666666666667,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.5300000000000011,0.0
4267,2025-03-13 20:45:00,739.4866666666667,-2.1200000000000045,0.0,63.0,64.25666666666666,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,1.6100000000000063,0.0
4268,2025-03-13 21:00:00,737.37,8.470000000000027,0.0,62.333333333333336,63.120000000000005,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,1.6799999999999995,0.0
4269,2025-03-13 21:15:00,733.84,-10.600000000000025,0.0,61.833333333333336,62.14333333333334,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,,84.0,69.0,1.0,,85.0,68.0,1.7900000000000065,0.0
4270,2025-03-13 21:30:00,743.7266666666668,-16.950000000000045,0.0,61.5,62.14666666666667,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,1.6499999999999986,0.0
4271,2025-03-13 21:45:00,740.9,2.1200000000000045,0.0,61.5,61.1,739.4900000000001,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,1.759999999999998,0.0
4272,2025-03-13 22:00:00,770.5633333333334,-2.1200000000000045,0.0,67.83333333333333,56.98333333333333,781.16,0.0,70.0,6.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,1.5,0.0
4273,2025-03-13 22:15:00,873.6833333333334,-6.360000000000014,0.0,91.0,59.35333333333333,894.1666666666666,0.0,70.0,20.9,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,4.140000000000001,0.0
4274,2025-03-13 22:30:00,866.6233333333333,-52.97000000000003,0.0,100.0,61.23,954.91,0.0,70.0,29.30666666666667,74.0,0.0,70.0,,72.0,69.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,5.300000000000004,0.0
4275,2025-03-13 22:45:00,871.5666666666666,-101.71000000000004,0.0,100.0,62.01,987.4,0.0,70.0,33.73333333333333,74.0,0.0,70.0,,72.0,69.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,6.8700000000000045,0.0
4276,2025-03-13 23:00:00,879.3333333333334,-122.89999999999998,0.0,100.0,62.78,1045.3133333333333,0.0,70.0,41.55,74.0,0.0,70.0,,72.0,69.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.310000000000002,0.0
4277,2025-03-13 23:15:00,887.1066666666666,-209.77,0.0,100.0,66.46333333333332,1110.996666666667,0.0,70.0,50.25333333333333,74.0,0.0,70.0,,72.0,69.01,,,84.0,69.0,1.0,,85.0,68.0,9.53,0.0
4278,2025-03-13 23:30:00,892.0500000000001,-230.94999999999996,0.0,100.0,68.31,1144.1966666666667,0.0,70.0,54.73666666666667,74.0,0.0,70.0,,72.0,69.14,,,84.0,69.0,1.0,,85.0,68.0,14.180000000000009,0.0
4279,2025-03-13 23:45:00,892.0499999999998,-262.7400000000001,0.0,100.0,69.54,1180.92,0.0,70.0,59.673333333333325,74.0,0.0,70.0,,72.0,69.2,,,84.0,69.0,1.0,,85.0,68.0,14.239999999999997,0.0
4280,2025-03-14 00:00:00,895.5799999999999,-296.6400000000001,0.0,100.0,72.67666666666668,1160.44,0.0,70.0,57.04,74.0,0.0,70.0,,72.0,69.56666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.019999999999996,0.0
4281,2025-03-14 00:15:00,911.6525,-260.6200000000001,0.0,100.0,73.15,1123.5375,0.0,70.0,52.065,74.0,0.0,70.0,,72.0,69.91499999999999,,,84.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
4282,2025-03-14 00:30:00,917.4733333333334,-199.17000000000007,0.0,100.0,70.31333333333333,1106.763333333333,0.0,70.0,49.81333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.050000000000004,0.0
4283,2025-03-14 00:45:00,906.1733333333332,-182.23,0.0,100.0,72.74666666666667,1112.41,0.0,70.0,50.51666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.209999999999994,0.0
4284,2025-03-14 01:00:00,911.8266666666668,-211.89,0.0,100.0,72.92,1111.7033333333334,0.0,70.0,50.53333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.955000000000013,0.0
4285,2025-03-14 01:15:00,919.5933333333334,-205.5300000000001,0.0,100.0,71.94666666666667,1109.5866666666668,0.0,70.0,50.15,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.105000000000004,0.0
4286,2025-03-14 01:30:00,907.5866666666668,-201.29000000000008,0.0,100.0,72.25666666666667,1109.5866666666668,0.0,70.0,50.13,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.129999999999995,0.0
4287,2025-03-14 01:45:00,899.82,-203.41000000000008,0.0,100.0,73.09333333333333,1112.41,0.0,70.0,50.406666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.060000000000002,0.0
4288,2025-03-14 02:00:00,909.0,-218.24000000000007,0.0,100.0,71.87,1110.29,0.0,70.0,50.23666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.055,0.0
4289,2025-03-14 02:15:00,913.24,-211.88,0.0,100.0,72.56333333333333,1111.7033333333334,0.0,70.0,50.41333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.939999999999998,0.0
4290,2025-03-14 02:30:00,911.12,-199.17000000000007,0.0,100.0,71.90666666666667,1110.996666666667,0.0,70.0,50.26,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.88000000000001,0.0
4291,2025-03-14 02:45:00,913.9466666666668,-194.9300000000001,0.0,100.0,72.88333333333334,1112.41,0.0,70.0,50.64333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.020000000000003,0.0
4292,2025-03-14 03:00:00,904.0566666666668,-197.05000000000007,0.0,100.0,72.92333333333333,1114.53,0.0,70.0,50.88,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.200000000000005,0.0
4293,2025-03-14 03:15:00,915.3533333333334,-207.65,0.0,100.0,72.76666666666667,1118.7700000000002,0.0,70.0,51.45666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.200000000000005,0.0
4294,2025-03-14 03:30:00,908.2933333333334,-197.05999999999997,0.0,100.0,72.76,1118.0633333333335,0.0,70.0,51.31666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.230000000000004,0.0
4295,2025-03-14 03:45:00,904.7633333333332,-220.36000000000013,0.0,100.0,72.70333333333333,1116.65,0.0,70.0,51.21,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.32,0.0
4296,2025-03-14 04:00:00,903.3533333333334,-218.24000000000007,0.0,100.0,73.11,1141.3733333333332,0.0,70.0,54.51666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.14,0.0
4297,2025-03-14 04:15:00,902.6433333333332,-247.91000000000008,0.0,100.0,72.87666666666667,1149.14,0.0,70.0,55.46,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.050000000000004,0.0
4298,2025-03-14 04:30:00,902.6466666666666,-256.38,0.0,100.0,72.96666666666667,1181.63,0.0,70.0,59.8,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,14.13000000000001,0.0
4299,2025-03-14 04:45:00,909.7066666666666,-288.17,0.0,100.0,74.34333333333335,1203.5233333333333,0.0,70.0,62.73666666666667,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.340000000000003,0.0
4300,2025-03-14 05:00:00,904.76,-292.4,0.0,100.0,77.04666666666667,1218.3533333333332,0.0,70.0,64.93,74.0,0.0,70.0,,72.0,69.68333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.665000000000006,0.0
4301,2025-03-14 05:15:00,921.0066666666668,-313.59000000000003,0.0,100.0,77.26,1218.3566666666666,0.0,70.0,65.02,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,18.965000000000003,0.0
4302,2025-03-14 05:30:00,914.6533333333332,-305.12,0.0,100.0,77.08999999999999,1221.18,0.0,70.0,65.27,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,18.78000000000001,0.0
4303,2025-03-14 05:45:00,925.2466666666666,-305.1099999999999,0.0,100.0,77.13333333333334,1232.4833333333331,0.0,70.0,66.71,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,18.86,0.0
4304,2025-03-14 06:00:00,918.8866666666668,-309.36,0.0,100.0,77.29666666666667,1238.8366666666668,0.0,70.0,67.58,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.855000000000004,0.0
4305,2025-03-14 06:15:00,921.7133333333336,-330.5400000000001,0.0,100.0,79.67333333333333,1252.26,0.0,70.0,69.33666666666666,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,18.930000000000007,0.0
4306,2025-03-14 06:30:00,918.18,-336.9000000000001,0.0,100.0,79.04,1246.61,0.0,70.0,68.59333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,22.61,0.0
4307,2025-03-14 06:45:00,917.4766666666668,-311.48,0.0,100.0,77.47333333333333,1238.84,0.0,70.0,67.83999999999999,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.92,0.0
4308,2025-03-14 07:00:00,911.8266666666668,-326.31000000000006,0.0,100.0,78.95333333333333,1253.67,0.0,70.0,69.03,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.97,0.0
4309,2025-03-14 07:15:00,916.7666666666668,-362.3200000000001,0.0,100.0,84.26666666666667,1235.3066666666666,0.0,70.0,67.05,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,21.590000000000003,0.0
4310,2025-03-14 07:30:00,939.37,-307.2399999999999,0.0,100.0,78.12666666666667,1245.9,0.0,70.0,68.68333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.515,0.0
4311,2025-03-14 07:45:00,927.3633333333332,-303.0000000000001,0.0,100.0,84.13333333333333,1226.8300000000002,0.0,70.0,65.96666666666667,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.985,0.0
4312,2025-03-14 08:00:00,943.61,-296.64,0.0,100.0,74.87666666666667,1210.59,0.0,70.0,63.85333333333333,74.0,0.0,70.0,,72.0,70.15333333333332,,,84.0,69.0,1.0,,85.0,68.0,18.83,0.0
4313,2025-03-14 08:15:00,928.0666666666666,-279.69000000000005,0.0,100.0,80.64333333333333,1204.9366666666667,0.0,70.0,63.28,74.0,0.0,70.0,,72.0,70.15333333333332,,,84.0,69.0,1.0,,85.0,68.0,16.709999999999994,0.0
4314,2025-03-14 08:30:00,935.1333333333332,-275.4599999999999,0.0,100.0,76.55,1209.1733333333334,0.0,70.0,63.370000000000005,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.054999999999996,0.0
4315,2025-03-14 08:45:00,945.02,-286.05000000000007,0.0,100.0,76.71666666666667,1197.8766666666668,0.0,70.0,62.19,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,17.189999999999998,0.0
