,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4316,2025-03-14 09:00:00,930.19,-250.0300000000001,0.0,100.0,80.34,1214.12,0.0,70.0,64.43,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.445000000000007,0.0
4317,2025-03-14 09:15:00,943.61,-250.0300000000001,0.0,100.0,75.38,1170.3266666666668,0.0,70.0,58.54,74.0,0.0,70.0,,72.0,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.445000000000007,0.0
4318,2025-03-14 09:30:00,935.84,-211.8800000000001,0.0,100.0,77.67666666666666,1190.1033333333332,0.0,70.0,60.9,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.495000000000005,0.0
4319,2025-03-14 09:45:00,952.0833333333334,-269.0999999999999,0.0,100.0,73.04,1166.09,0.0,70.0,57.71333333333333,74.0,0.0,70.0,,72.0,70.18,,,84.0,69.0,1.0,,85.0,68.0,13.900000000000006,0.0
4320,2025-03-14 10:00:00,937.25,-224.6,0.0,100.0,80.28666666666666,1175.27,0.0,70.0,59.120000000000005,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999997,0.0
4321,2025-03-14 10:15:00,933.0133333333332,-226.7199999999999,0.0,100.0,73.64333333333333,1154.0866666666668,0.0,70.0,56.32,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,14.134999999999993,0.0
4322,2025-03-14 10:30:00,937.9566666666666,-228.84000000000003,0.0,100.0,79.89666666666666,1151.256666666667,0.0,70.0,55.76333333333333,74.0,0.0,70.0,,72.0,70.13,,,84.0,69.0,1.0,,85.0,68.0,12.97,0.0
4323,2025-03-14 10:45:00,936.5466666666666,-220.3599999999999,0.0,100.0,75.45333333333333,1145.6066666666666,0.0,70.0,54.84,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.105000000000004,0.0
4324,2025-03-14 11:00:00,931.6,-216.12,0.0,100.0,78.26333333333334,1115.9433333333334,0.0,70.0,51.14666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.354999999999997,0.0
4325,2025-03-14 11:15:00,935.84,-184.34000000000003,0.0,100.0,76.9,1150.55,0.0,70.0,55.57333333333333,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,17.754999999999995,0.0
4326,2025-03-14 11:30:00,940.7833333333332,-243.67,0.0,100.0,72.65666666666667,1118.7666666666669,0.0,70.0,51.14666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.955000000000013,0.0
4327,2025-03-14 11:45:00,933.72,-161.0300000000001,0.0,100.0,78.14,1138.5466666666666,0.0,70.0,53.69,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,10.089999999999996,0.0
4328,2025-03-14 12:00:00,936.5433333333334,-205.5300000000001,0.0,100.0,73.92666666666666,1094.753333333333,0.0,70.0,48.17666666666667,74.0,0.0,70.0,,72.0,70.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.155,0.0
4329,2025-03-14 12:15:00,929.48,-163.14999999999998,0.0,100.0,69.10333333333334,1091.93,0.0,70.0,47.84666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.5,0.0
4330,2025-03-14 12:30:00,929.4833333333332,-156.79999999999995,0.0,100.0,68.27333333333333,1091.22,0.0,70.0,47.8,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,5.474999999999994,0.0
4331,2025-03-14 12:45:00,926.6566666666668,-163.14999999999986,0.0,100.0,71.29666666666667,1151.9633333333334,0.0,70.0,55.71333333333334,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,9.435000000000002,0.0
4332,2025-03-14 13:00:00,921.71,-230.96000000000004,0.0,100.0,71.45,1193.6366666666663,0.0,70.0,61.44,74.0,0.0,70.0,,72.0,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.489999999999997,0.0
4333,2025-03-14 13:15:00,923.1266666666668,-275.46000000000004,0.0,100.0,72.91333333333334,1205.64,0.0,70.0,62.96666666666667,74.0,0.0,70.0,,72.0,69.64999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.394999999999996,0.0
4334,2025-03-14 13:30:00,925.2466666666668,-277.56999999999994,0.0,100.0,71.94,1183.0433333333333,0.0,70.0,60.20333333333334,74.0,0.0,70.0,,72.0,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,14.305000000000009,0.0
4335,2025-03-14 13:45:00,928.07,-252.14999999999984,0.0,100.0,72.56666666666666,1199.99,0.0,70.0,62.35,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.070000000000007,0.0
4336,2025-03-14 14:00:00,919.5966666666668,-281.80999999999995,0.0,100.0,77.38,1206.3466666666666,0.0,70.0,63.16333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.965000000000003,0.0
4337,2025-03-14 14:15:00,916.77,-277.57000000000005,0.0,100.0,73.36,1188.69,0.0,70.0,60.91666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.185,0.0
4338,2025-03-14 14:30:00,916.77,-273.33000000000004,0.0,100.0,73.78333333333333,1175.2700000000002,0.0,70.0,59.30666666666667,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.050000000000011,0.0
4339,2025-03-14 14:45:00,906.8833333333332,-256.38,0.0,100.0,74.21,1137.1333333333334,0.0,70.0,53.903333333333336,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.97,0.0
4340,2025-03-14 15:00:00,901.9366666666666,-239.4300000000001,0.0,100.0,71.62333333333333,1109.5866666666668,0.0,70.0,49.92333333333334,74.0,0.0,70.0,,72.0,70.31,,,84.0,69.0,1.0,,85.0,68.0,13.910000000000004,0.0
4341,2025-03-14 15:15:00,897.6999999999999,-199.17000000000007,0.0,100.0,70.39333333333333,1084.8666666666666,0.0,70.0,46.95333333333334,74.0,0.0,70.0,,72.0,70.36,,,84.0,69.0,1.0,,85.0,68.0,8.784999999999997,0.0
4342,2025-03-14 15:30:00,910.4133333333332,-188.57999999999996,0.0,100.0,67.23333333333333,1067.2066666666667,0.0,70.0,44.41333333333333,74.0,0.0,70.0,,72.0,70.34333333333332,,,84.0,69.0,1.0,,85.0,68.0,8.64,0.0
4343,2025-03-14 15:45:00,911.12,-146.19999999999993,0.0,100.0,67.56333333333333,1112.4133333333332,0.0,70.0,50.56666666666666,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,8.739999999999995,0.0
4344,2025-03-14 16:00:00,906.88,-214.01,0.0,100.0,68.91,1113.8233333333335,0.0,70.0,50.74666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.180000000000009,0.0
4345,2025-03-14 16:15:00,913.24,-205.53,0.0,100.0,68.73,1113.1166666666668,0.0,70.0,50.69333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.225,0.0
4346,2025-03-14 16:30:00,904.0566666666668,-207.65,0.0,100.0,67.26333333333334,1108.88,0.0,70.0,50.10999999999999,74.0,0.0,70.0,,72.0,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.15,0.0
4347,2025-03-14 16:45:00,899.8166666666666,-201.29000000000008,0.0,100.0,67.49,1106.76,0.0,70.0,49.85333333333333,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,9.520000000000003,0.0
4348,2025-03-14 17:00:00,890.6366666666667,-192.81999999999996,0.0,100.0,65.97333333333334,1105.35,0.0,70.0,49.53,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.809999999999995,0.0
4349,2025-03-14 17:15:00,880.7466666666668,-205.5300000000001,0.0,100.0,64.67,1090.5166666666669,0.0,70.0,47.46,74.0,0.0,70.0,,72.0,70.08666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.490000000000007,0.0
4350,2025-03-14 17:30:00,873.6866666666666,-218.2399999999999,0.0,100.0,64.89666666666666,1103.9399999999998,0.0,70.0,49.38666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.545000000000002,0.0
4351,2025-03-14 17:45:00,870.1533333333333,-245.79,0.0,100.0,65.08999999999999,1099.7,0.0,70.0,48.99333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,9.400000000000006,0.0
4352,2025-03-14 18:00:00,875.0966666666667,-235.20000000000005,0.0,100.0,64.81,1047.4333333333332,0.0,70.0,42.20333333333333,74.0,0.0,70.0,,72.0,70.29,,,84.0,69.0,1.0,,85.0,68.0,9.454999999999998,0.0
4353,2025-03-14 18:15:00,874.3933333333334,-163.14999999999998,0.0,100.0,63.656666666666666,996.5766666666668,0.0,70.0,35.06,74.0,0.0,70.0,,72.0,70.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.369999999999997,0.0
4354,2025-03-14 18:30:00,880.0433333333334,-116.52999999999996,0.0,100.0,63.68,983.8666666666668,0.0,70.0,33.26666666666667,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,7.295000000000002,0.0
4355,2025-03-14 18:45:00,882.16,-105.93999999999994,0.0,100.0,64.18333333333334,1019.1833333333334,0.0,70.0,38.03,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.325000000000003,0.0
4356,2025-03-14 19:00:00,883.5733333333334,-148.32999999999993,0.0,100.0,64.53666666666668,1054.496666666667,0.0,70.0,42.68666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.36,0.0
4357,2025-03-14 19:15:00,892.0500000000001,-175.86,0.0,100.0,65.26,1064.3866666666663,0.0,70.0,44.03666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.445,0.0
4358,2025-03-14 19:30:00,892.7566666666667,-186.47000000000003,0.0,100.0,65.50333333333333,1071.4433333333334,0.0,70.0,45.07,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.284999999999997,0.0
4359,2025-03-14 19:45:00,888.5166666666668,-175.86000000000013,0.0,100.0,65.42666666666666,1078.51,0.0,70.0,45.76666666666667,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,9.4,0.0
4360,2025-03-14 20:00:00,891.3466666666667,-190.70000000000005,0.0,100.0,65.36,1086.986666666667,0.0,70.0,47.07666666666668,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,9.409999999999997,0.0
4361,2025-03-14 20:15:00,897.6966666666667,-190.70000000000005,0.0,100.0,65.33,1096.1666666666667,0.0,70.0,48.403333333333336,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.485,0.0
4362,2025-03-14 20:30:00,894.1666666666666,-197.05999999999997,0.0,100.0,65.08999999999999,1106.76,0.0,70.0,49.76,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,9.415,0.0
4363,2025-03-14 20:45:00,894.8733333333333,-201.30000000000007,0.0,100.0,66.55,1103.23,0.0,70.0,49.27,74.0,0.0,70.0,,72.0,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.405,0.0
4364,2025-03-14 21:00:00,892.0500000000001,-207.6500000000001,0.0,100.0,66.56666666666666,1104.6433333333334,0.0,70.0,49.48666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,9.945000000000007,0.0
4365,2025-03-14 21:15:00,904.7633333333332,-194.94000000000003,0.0,100.0,64.78666666666666,1099.7,0.0,70.0,48.81666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,9.47,0.0
4366,2025-03-14 21:30:00,909.0,-207.6500000000001,0.0,100.0,65.54,1105.35,0.0,70.0,49.656666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.484999999999992,0.0
4367,2025-03-14 21:45:00,911.12,-199.17000000000007,0.0,100.0,65.38,1107.4666666666667,0.0,70.0,49.96333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.050000000000004,0.0
4368,2025-03-14 22:00:00,913.9433333333332,-182.23,0.0,100.0,66.99,1115.236666666667,0.0,70.0,50.93,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.435000000000002,0.0
4369,2025-03-14 22:15:00,916.0633333333334,-216.1200000000001,0.0,100.0,68.46,1127.243333333333,0.0,70.0,52.48666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.934999999999995,0.0
4370,2025-03-14 22:30:00,921.0066666666668,-199.17000000000007,0.0,100.0,68.32,1114.53,0.0,70.0,50.82333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.225,0.0
4371,2025-03-14 22:45:00,919.5933333333334,-188.57999999999996,0.0,100.0,68.27,1113.8233333333335,0.0,70.0,50.85,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.11999999999999,0.0
4372,2025-03-14 23:00:00,913.2366666666668,-203.41,0.0,100.0,68.31666666666666,1117.3566666666668,0.0,70.0,51.16666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,14.240000000000007,0.0
4373,2025-03-14 23:15:00,916.77,-201.29000000000008,0.0,100.0,68.17333333333333,1137.84,0.0,70.0,53.586666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.324999999999989,0.0
4374,2025-03-14 23:30:00,914.65,-226.72000000000003,0.0,100.0,68.04333333333334,1154.79,0.0,70.0,56.32666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.284999999999997,0.0
4375,2025-03-14 23:45:00,904.0566666666668,-243.67000000000007,0.0,100.0,67.81666666666666,1173.86,0.0,70.0,58.89000000000001,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.435000000000002,0.0
4376,2025-03-15 00:00:00,904.7633333333332,-275.4599999999999,0.0,100.0,70.23666666666666,1204.23,0.0,70.0,62.96,74.0,0.0,70.0,,72.0,69.65666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.61,0.0
4377,2025-03-15 00:15:00,903.35,-305.1200000000001,0.0,100.0,71.53,1209.1733333333334,0.0,70.0,63.86666666666667,74.0,0.0,70.0,,72.0,69.73,,,84.0,69.0,1.0,,85.0,68.0,18.255000000000003,0.0
4378,2025-03-15 00:30:00,909.0,-311.47,0.0,100.0,71.28000000000002,1224.006666666667,0.0,70.0,65.46,74.0,0.0,70.0,,72.0,69.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.67,0.0
4379,2025-03-15 00:45:00,895.5799999999999,-303.0,0.0,100.0,71.58666666666666,1248.0200000000002,0.0,70.0,68.98333333333333,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.580000000000005,0.0
4380,2025-03-15 01:00:00,899.82,-355.97,0.0,100.0,73.25333333333333,1250.8466666666666,0.0,70.0,69.30666666666667,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,18.779999999999998,0.0
4381,2025-03-15 01:15:00,889.2233333333334,-351.73000000000013,0.0,100.0,75.64333333333333,1262.1433333333332,0.0,70.0,70.82000000000001,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.765,0.0
4382,2025-03-15 01:30:00,896.2833333333333,-364.44,0.0,100.0,75.58999999999999,1256.496666666667,0.0,70.0,69.92999999999999,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.980000000000004,0.0
4383,2025-03-15 01:45:00,887.1033333333334,-355.98,0.0,100.0,74.25333333333333,1259.32,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,22.925,0.0
4384,2025-03-15 02:00:00,889.9333333333334,-370.8,0.0,100.0,75.52333333333333,1260.03,0.0,70.0,70.38,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.99000000000001,0.0
4385,2025-03-15 02:15:00,891.3433333333332,-360.21000000000004,0.0,100.0,75.54666666666667,1255.0866666666668,0.0,70.0,69.85333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,22.99,0.0
4386,2025-03-15 02:30:00,889.93,-364.4500000000001,0.0,100.0,75.52,1254.38,0.0,70.0,69.78666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.080000000000005,0.0
4387,2025-03-15 02:45:00,902.6433333333332,-364.45000000000016,0.0,100.0,75.54666666666667,1254.38,0.0,70.0,69.82,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.085,0.0
4388,2025-03-15 03:00:00,890.6333333333333,-349.6200000000001,0.0,100.0,75.64,1254.38,0.0,70.0,69.80333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.105000000000004,0.0
4389,2025-03-15 03:15:00,893.4633333333333,-364.45000000000016,0.0,100.0,75.54666666666667,1254.38,0.0,70.0,69.81,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.32,0.0
4390,2025-03-15 03:30:00,888.5166666666668,-364.45000000000016,0.0,100.0,72.60666666666667,1245.1933333333334,0.0,70.0,68.50333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.115,0.0
4391,2025-03-15 03:45:00,892.7533333333334,-355.9699999999999,0.0,100.0,75.42,1259.3166666666666,0.0,70.0,70.39333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.010000000000005,0.0
4392,2025-03-15 04:00:00,889.93,-366.56,0.0,100.0,75.44333333333334,1256.5,0.0,70.0,70.17,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.194999999999997,0.0
4393,2025-03-15 04:15:00,885.6933333333333,-372.93,0.0,100.0,75.41000000000001,1257.2033333333331,0.0,70.0,70.23333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.11500000000001,0.0
4394,2025-03-15 04:30:00,880.75,-360.19999999999993,0.0,100.0,75.5,1257.9066666666663,0.0,70.0,70.23666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.22,0.0
4395,2025-03-15 04:45:00,886.4,-364.44,0.0,100.0,75.58,1257.9066666666663,0.0,70.0,70.39,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.09500000000001,0.0
4396,2025-03-15 05:00:00,885.6933333333333,-368.68,0.0,100.0,75.58666666666666,1257.2,0.0,70.0,70.07666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.27,0.0
4397,2025-03-15 05:15:00,884.2800000000001,-385.6299999999999,0.0,100.0,74.21666666666665,1253.6733333333334,0.0,70.0,69.54333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.209999999999997,0.0
4398,2025-03-15 05:30:00,860.9699999999999,-379.28,0.0,100.0,75.61,1256.5,0.0,70.0,70.05666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.370000000000005,0.0
4399,2025-03-15 05:45:00,861.68,-394.12,0.0,100.0,75.38666666666667,1252.9666666666667,0.0,70.0,69.55,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.395000000000003,0.0
4400,2025-03-15 06:00:00,830.6,-400.47,0.0,100.0,74.92,1256.5,0.0,70.0,69.92,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.155,0.0
4401,2025-03-15 06:15:00,795.9900000000001,-423.78,0.0,100.0,75.20333333333333,1255.7933333333333,0.0,70.0,69.94666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.245,0.0
4402,2025-03-15 06:30:00,876.5099999999999,-459.80000000000007,0.0,100.0,77.14333333333333,1215.53,0.0,70.0,64.83999999999999,74.0,0.0,70.0,,72.0,70.21333333333332,,,84.0,69.0,1.0,,85.0,68.0,22.010000000000005,0.0
4403,2025-03-15 06:45:00,894.17,-328.43000000000006,0.0,100.0,73.7,1171.74,0.0,70.0,58.69,74.0,0.0,70.0,,72.0,70.38333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.59,0.0
4404,2025-03-15 07:00:00,892.0500000000001,-275.45000000000005,0.0,100.0,74.10000000000001,1147.7266666666667,0.0,70.0,55.36000000000001,74.0,0.0,70.0,,72.0,70.39333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.284999999999997,0.0
4405,2025-03-15 07:15:00,901.9366666666666,-247.9,0.0,100.0,74.16333333333334,1123.7133333333334,0.0,70.0,52.02,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.430000000000009,0.0
4406,2025-03-15 07:30:00,895.5799999999999,-228.84000000000003,0.0,100.0,71.04333333333334,1109.5866666666668,0.0,70.0,50.21333333333333,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.295000000000002,0.0
4407,2025-03-15 07:45:00,900.5233333333332,-192.82000000000005,0.0,100.0,69.22,1104.6433333333334,0.0,70.0,49.30666666666667,74.0,0.0,70.0,,72.0,70.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.185000000000002,0.0
4408,2025-03-15 08:00:00,887.8133333333334,-203.42000000000007,0.0,100.0,69.88333333333334,1102.5233333333333,0.0,70.0,49.13,74.0,0.0,70.0,,72.0,70.22000000000001,,,84.0,69.0,1.0,,85.0,68.0,9.165000000000006,0.0
4409,2025-03-15 08:15:00,896.9933333333333,-199.17,0.0,100.0,68.27666666666666,1107.47,0.0,70.0,49.836666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,9.200000000000005,0.0
4410,2025-03-15 08:30:00,798.8166666666666,-207.65,0.0,100.0,68.27666666666666,1165.3833333333332,0.0,70.0,57.51333333333333,74.0,0.0,70.0,,72.0,69.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.704999999999998,0.0
4411,2025-03-15 08:45:00,779.04,-381.3999999999999,0.0,100.0,71.45,1213.4133333333332,0.0,70.0,64.10666666666667,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,14.985,0.0
4412,2025-03-15 09:00:00,757.8533333333334,-440.7299999999999,0.0,100.0,71.81666666666666,1221.18,0.0,70.0,65.14666666666666,74.0,0.0,70.0,,72.0,69.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,19.085000000000008,0.0
4413,2025-03-15 09:15:00,759.2633333333333,-453.44,0.0,100.0,71.75666666666666,1231.7766666666666,0.0,70.0,66.63,74.0,0.0,70.0,,72.0,69.68333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.230000000000004,0.0
4414,2025-03-15 09:30:00,753.6133333333333,-474.6300000000001,0.0,100.0,71.78666666666668,1248.02,0.0,70.0,68.76666666666667,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.065,0.0
4415,2025-03-15 09:45:00,771.2733333333332,-478.87,0.0,100.0,73.31,1250.8466666666666,0.0,70.0,69.19333333333333,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,19.22,0.0
4416,2025-03-15 10:00:00,822.1266666666667,-474.63,0.0,100.0,76.09666666666666,1252.26,0.0,70.0,69.54333333333334,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,19.375,0.0
4417,2025-03-15 10:15:00,854.6133333333333,-408.9500000000001,0.0,100.0,74.98333333333333,1253.6666666666667,0.0,70.0,69.64666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.820000000000007,0.0
4418,2025-03-15 10:30:00,863.09,-411.06,0.0,100.0,74.96,1254.3766666666668,0.0,70.0,69.82333333333334,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.340000000000003,0.0
4419,2025-03-15 10:45:00,860.2666666666668,-389.87,0.0,100.0,74.76333333333334,1251.5533333333335,0.0,70.0,69.48,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.3,0.0
4420,2025-03-15 11:00:00,860.9699999999999,-402.59000000000015,0.0,100.0,74.36333333333333,1250.8466666666666,0.0,70.0,69.41666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,23.42,0.0
4421,2025-03-15 11:15:00,858.8533333333334,-387.76,0.0,100.0,73.97333333333334,1252.26,0.0,70.0,69.45666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.31,0.0
4422,2025-03-15 11:30:00,848.2566666666667,-396.2300000000001,0.0,100.0,73.88666666666667,1252.26,0.0,70.0,69.98666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.265,0.0
4423,2025-03-15 11:45:00,841.1966666666667,-385.64,0.0,100.0,75.69,1282.6266666666668,0.0,70.0,73.52666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.05,0.0
4424,2025-03-15 12:00:00,845.4333333333334,-438.61,0.0,100.0,75.96666666666665,1291.8133333333335,0.0,70.0,74.83,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.285,0.0
4425,2025-03-15 12:15:00,846.8466666666667,-455.56000000000006,0.0,100.0,77.62666666666667,1299.5766666666666,0.0,70.0,75.72666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.64,0.0
4426,2025-03-15 12:30:00,839.7833333333333,-447.0799999999999,0.0,100.0,76.41666666666667,1283.3333333333333,0.0,70.0,73.83666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.559999999999988,0.0
4427,2025-03-15 12:45:00,860.2666666666668,-447.0799999999999,0.0,100.0,76.25,1281.92,0.0,70.0,73.43,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.43,0.0
4428,2025-03-15 13:00:00,863.7966666666666,-415.30000000000007,0.0,100.0,76.67666666666666,1265.6766666666665,0.0,70.0,71.29333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.22,0.0
4429,2025-03-15 13:15:00,859.56,-406.8200000000001,0.0,100.0,76.90666666666667,1255.79,0.0,70.0,70.06666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,23.065,0.0
4430,2025-03-15 13:30:00,854.6166666666667,-389.88,0.0,100.0,75.14999999999999,1250.8466666666666,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.265000000000008,0.0
4431,2025-03-15 13:45:00,859.56,-398.35,0.0,100.0,74.48,1250.8466666666666,0.0,70.0,69.27333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.114999999999995,0.0
4432,2025-03-15 14:00:00,872.9766666666668,-391.99,0.0,100.0,74.30333333333333,1252.256666666667,0.0,70.0,69.47666666666667,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.165,0.0
4433,2025-03-15 14:15:00,864.5033333333334,-372.9199999999999,0.0,100.0,72.85000000000001,1240.9533333333334,0.0,70.0,67.92666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.139999999999997,0.0
4434,2025-03-15 14:30:00,871.5666666666666,-372.92,0.0,100.0,72.75333333333333,1243.0733333333335,0.0,70.0,67.93666666666667,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.735,0.0
4435,2025-03-15 14:45:00,860.9733333333334,-370.8,0.0,100.0,72.68666666666667,1235.3066666666666,0.0,70.0,67.26,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.625,0.0
4436,2025-03-15 15:00:00,868.7433333333333,-364.4500000000001,0.0,100.0,72.79,1226.1233333333332,0.0,70.0,65.87333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.6,0.0
4437,2025-03-15 15:15:00,881.4533333333334,-355.97,0.0,100.0,72.79,1214.8266666666666,0.0,70.0,64.49,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,18.77500000000001,0.0
4438,2025-03-15 15:30:00,870.1533333333333,-328.42999999999984,0.0,100.0,72.55666666666666,1206.3466666666666,0.0,70.0,63.29,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,18.595,0.0
4439,2025-03-15 15:45:00,870.86,-341.1400000000001,0.0,100.0,69.87666666666667,1204.9333333333334,0.0,70.0,62.873333333333335,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.539999999999992,0.0
4440,2025-03-15 16:00:00,863.7966666666666,-339.02,0.0,100.0,72.35000000000001,1219.0633333333333,0.0,70.0,64.95333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.83,0.0
4441,2025-03-15 16:15:00,856.7333333333332,-353.8599999999999,0.0,100.0,71.98333333333333,1218.36,0.0,70.0,64.88666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.725,0.0
4442,2025-03-15 16:30:00,836.9566666666666,-355.9799999999999,0.0,100.0,71.69,1226.83,0.0,70.0,66.04333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.950000000000003,0.0
4443,2025-03-15 16:45:00,784.6933333333333,-389.8699999999999,0.0,100.0,73.87666666666667,1250.14,0.0,70.0,69.16666666666667,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,18.849999999999994,0.0
4444,2025-03-15 17:00:00,772.6833333333334,-491.58,0.0,100.0,74.42666666666666,1252.26,0.0,70.0,69.39333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.265,0.0
4445,2025-03-15 17:15:00,785.3966666666666,-483.1100000000001,0.0,100.0,73.65666666666668,1255.0833333333333,0.0,70.0,69.77333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.22500000000001,0.0
4446,2025-03-15 17:30:00,772.6833333333334,-464.0400000000001,0.0,100.0,75.55666666666667,1261.4366666666667,0.0,70.0,70.81333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.430000000000007,0.0
4447,2025-03-15 17:45:00,760.68,-487.3399999999999,0.0,100.0,75.33666666666666,1265.6766666666665,0.0,70.0,71.35000000000001,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,23.385,0.0
4448,2025-03-15 18:00:00,750.7866666666667,-504.29,0.0,100.0,75.30333333333333,1274.1533333333334,0.0,70.0,72.19333333333333,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.42000000000001,0.0
4449,2025-03-15 18:15:00,797.4033333333333,-538.2,0.0,100.0,77.68333333333334,1263.5566666666666,0.0,70.0,70.71333333333332,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.61,0.0
4450,2025-03-15 18:30:00,853.9066666666666,-468.2699999999999,0.0,100.0,76.10666666666667,1238.13,0.0,70.0,67.58333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.635000000000005,0.0
4451,2025-03-15 18:45:00,869.4466666666667,-389.87,0.0,100.0,76.22666666666667,1209.88,0.0,70.0,63.78333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.665,0.0
4452,2025-03-15 19:00:00,875.8033333333333,-339.02,0.0,100.0,73.17333333333333,1201.4033333333334,0.0,70.0,62.61333333333334,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.734999999999992,0.0
4453,2025-03-15 19:15:00,875.1,-324.18000000000006,0.0,100.0,74.35666666666667,1194.34,0.0,70.0,61.626666666666665,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.689999999999998,0.0
4454,2025-03-15 19:30:00,868.0333333333333,-317.83000000000004,0.0,100.0,72.97,1187.28,0.0,70.0,60.6,74.0,0.0,70.0,,72.0,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.485,0.0
4455,2025-03-15 19:45:00,865.21,-324.18999999999994,0.0,100.0,73.16666666666667,1184.4566666666667,0.0,70.0,60.370000000000005,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,14.424999999999995,0.0
4456,2025-03-15 20:00:00,872.9766666666668,-311.4799999999999,0.0,100.0,73.25666666666667,1177.3933333333334,0.0,70.0,59.3,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,14.390000000000008,0.0
4457,2025-03-15 20:15:00,868.0333333333333,-292.41,0.0,100.0,73.27,1169.62,0.0,70.0,58.35999999999999,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,14.355000000000004,0.0
4458,2025-03-15 20:30:00,880.0433333333334,-300.8799999999999,0.0,100.0,73.17333333333333,1161.8566666666668,0.0,70.0,57.3,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,14.415000000000006,0.0
4459,2025-03-15 20:45:00,879.3333333333334,-283.93000000000006,0.0,100.0,73.27333333333333,1141.37,0.0,70.0,54.45333333333334,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,14.409999999999997,0.0
4460,2025-03-15 21:00:00,878.6300000000001,-273.3399999999999,0.0,100.0,73.28666666666668,1122.3,0.0,70.0,51.93333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.509999999999993,0.0
4461,2025-03-15 21:15:00,874.39,-239.44000000000003,0.0,100.0,70.15666666666667,1108.1733333333334,0.0,70.0,50.123333333333335,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.584999999999994,0.0
4462,2025-03-15 21:30:00,877.2166666666667,-228.83000000000004,0.0,100.0,73.19666666666666,1116.65,0.0,70.0,51.1,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.99499999999999,0.0
4463,2025-03-15 21:45:00,869.4466666666667,-243.67000000000007,0.0,100.0,69.44,1109.5833333333333,0.0,70.0,50.07,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.474999999999994,0.0
4464,2025-03-15 22:00:00,863.7966666666666,-237.3100000000001,0.0,100.0,73.11666666666666,1115.9433333333334,0.0,70.0,50.94,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,9.5,0.0
4465,2025-03-15 22:15:00,869.4499999999999,-260.6200000000001,0.0,100.0,71.41666666666667,1119.4766666666667,0.0,70.0,51.41666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.419999999999996,0.0
4466,2025-03-15 22:30:00,862.3866666666667,-252.15,0.0,100.0,72.94,1123.01,0.0,70.0,52.05666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.439999999999998,0.0
4467,2025-03-15 22:45:00,870.1566666666668,-271.22,0.0,100.0,72.74666666666667,1124.4233333333334,0.0,70.0,52.153333333333336,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.544999999999996,0.0
4468,2025-03-15 23:00:00,861.68,-266.98000000000013,0.0,100.0,72.74666666666667,1128.6533333333334,0.0,70.0,52.74,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.519999999999996,0.0
4469,2025-03-15 23:15:00,865.21,-271.21000000000004,0.0,100.0,72.72333333333334,1132.1866666666667,0.0,70.0,53.196666666666665,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,14.595000000000006,0.0
4470,2025-03-15 23:30:00,864.5033333333334,-277.57000000000005,0.0,100.0,72.68666666666667,1136.4266666666665,0.0,70.0,53.78666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.46,0.0
4471,2025-03-15 23:45:00,856.0300000000001,-283.92999999999995,0.0,100.0,72.7,1138.5466666666666,0.0,70.0,54.17333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.35,0.0
4472,2025-03-16 00:00:00,857.4399999999999,-281.80999999999995,0.0,100.0,72.61333333333333,1156.2033333333331,0.0,70.0,56.51666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.399999999999991,0.0
4473,2025-03-16 00:15:00,856.0266666666666,-305.12,0.0,100.0,72.53333333333333,1165.3833333333334,0.0,70.0,57.72666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.47,0.0
4474,2025-03-16 00:30:00,848.2566666666667,-300.8800000000001,0.0,100.0,72.52333333333333,1173.86,0.0,70.0,58.82,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,14.47999999999999,0.0
4475,2025-03-16 00:45:00,813.65,-328.42999999999995,0.0,100.0,72.44666666666667,1183.746666666667,0.0,70.0,60.24,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.515,0.0
4476,2025-03-16 01:00:00,770.5666666666666,-379.2800000000001,0.0,100.0,74.93666666666667,1202.8166666666666,0.0,70.0,62.64666666666667,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,14.700000000000005,0.0
4477,2025-03-16 01:15:00,780.81,-442.85,0.0,100.0,74.35499999999999,1202.465,0.0,70.0,62.75,74.0,0.0,70.0,,72.0,69.845,,,84.0,69.0,1.0,,85.0,68.0,19.105,0.0
4478,2025-03-16 01:30:00,757.1466666666666,-442.85,0.0,100.0,73.74333333333333,1202.11,0.0,70.0,62.68333333333334,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.105,0.0
4479,2025-03-16 01:45:00,758.56,-442.85,0.0,100.0,75.22333333333334,1209.88,0.0,70.0,63.76,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.989999999999997,0.0
4480,2025-03-16 02:00:00,756.44,-449.2000000000001,0.0,100.0,76.73,1222.59,0.0,70.0,65.46666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,15.199999999999989,0.0
4481,2025-03-16 02:15:00,748.6700000000001,-464.03,0.0,100.0,76.7,1226.83,0.0,70.0,66.39333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.334999999999997,0.0
4482,2025-03-16 02:30:00,761.3866666666667,-472.51,0.0,100.0,76.85000000000001,1228.243333333333,0.0,70.0,66.24333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.254999999999995,0.0
4483,2025-03-16 02:45:00,749.38,-466.1500000000001,0.0,100.0,76.84666666666666,1223.2966666666666,0.0,70.0,65.53333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.345,0.0
4484,2025-03-16 03:00:00,762.7966666666666,-480.98,0.0,100.0,77.02666666666666,1222.59,0.0,70.0,65.44,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.370000000000005,0.0
4485,2025-03-16 03:15:00,757.8533333333334,-455.56,0.0,100.0,76.94,1221.8833333333332,0.0,70.0,65.39666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.330000000000005,0.0
4486,2025-03-16 03:30:00,749.3766666666667,-459.79,0.0,100.0,76.94333333333333,1221.8833333333332,0.0,70.0,65.38666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.39999999999999,0.0
4487,2025-03-16 03:45:00,757.1466666666666,-466.15,0.0,100.0,76.83333333333333,1221.8833333333332,0.0,70.0,65.38333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.444999999999997,0.0
4488,2025-03-16 04:00:00,752.1999999999999,-466.1499999999999,0.0,100.0,76.80666666666667,1222.59,0.0,70.0,65.44666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.47500000000001,0.0
4489,2025-03-16 04:15:00,749.3766666666667,-464.03,0.0,100.0,73.44,1183.746666666667,0.0,70.0,60.25333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,,84.0,69.0,1.0,,85.0,68.0,19.545,0.0
4490,2025-03-16 04:30:00,755.7366666666667,-432.25,0.0,100.0,72.42333333333333,1172.4466666666667,0.0,70.0,58.54666666666666,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.044999999999996,0.0
4491,2025-03-16 04:45:00,743.7233333333334,-438.61,0.0,100.0,72.48333333333333,1175.98,0.0,70.0,59.16666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.015,0.0
4492,2025-03-16 05:00:00,749.38,-421.66,0.0,100.0,72.51666666666667,1175.98,0.0,70.0,59.13333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.075000000000005,0.0
4493,2025-03-16 05:15:00,751.4966666666668,-411.06000000000006,0.0,100.0,72.60333333333334,1186.57,0.0,70.0,60.583333333333336,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.169999999999996,0.0
4494,2025-03-16 05:30:00,763.5033333333332,-430.1299999999999,0.0,100.0,72.72333333333334,1187.2766666666666,0.0,70.0,60.74666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.03,0.0
4495,2025-03-16 05:45:00,748.6700000000001,-421.6600000000001,0.0,100.0,72.79666666666667,1187.2766666666666,0.0,70.0,60.78,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.945000000000007,0.0
4496,2025-03-16 06:00:00,755.7333333333332,-444.96,0.0,100.0,72.81333333333333,1180.9233333333334,0.0,70.0,59.69,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.96,0.0
4497,2025-03-16 06:15:00,750.7933333333334,-423.78,0.0,100.0,72.90666666666667,1187.9833333333331,0.0,70.0,60.68000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.869999999999996,0.0
4498,2025-03-16 06:30:00,750.0833333333334,-425.8900000000001,0.0,100.0,73.07333333333334,1186.57,0.0,70.0,60.66666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.799999999999995,0.0
4499,2025-03-16 06:45:00,752.2033333333334,-428.01,0.0,100.0,73.11666666666666,1186.57,0.0,70.0,60.723333333333336,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.924999999999995,0.0
4500,2025-03-16 07:00:00,747.2566666666667,-444.9599999999999,0.0,100.0,73.28666666666668,1185.8633333333337,0.0,70.0,60.56999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.949999999999996,0.0
4501,2025-03-16 07:15:00,759.2633333333333,-447.08,0.0,100.0,73.36,1176.6833333333334,0.0,70.0,59.32333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.950000000000005,0.0
4502,2025-03-16 07:30:00,762.0933333333332,-408.94000000000005,0.0,100.0,73.58333333333333,1173.1533333333334,0.0,70.0,58.97,74.0,0.0,70.0,,72.0,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.759999999999993,0.0
4503,2025-03-16 07:45:00,759.2666666666668,-408.94,0.0,100.0,73.75,1168.21,0.0,70.0,57.973333333333336,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.75,0.0
4504,2025-03-16 08:00:00,753.6166666666667,-417.42,0.0,100.0,73.82666666666667,1159.03,0.0,70.0,56.876666666666665,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
4505,2025-03-16 08:15:00,759.2666666666668,-398.35,0.0,100.0,73.90666666666667,1151.9633333333334,0.0,70.0,56.07666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.865000000000007,0.0
4506,2025-03-16 08:30:00,757.1466666666666,-394.1099999999999,0.0,100.0,73.71666666666665,1129.3633333333337,0.0,70.0,52.78333333333333,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,14.75,0.0
4507,2025-03-16 08:45:00,765.62,-351.7400000000001,0.0,100.0,73.60666666666667,1127.243333333333,0.0,70.0,52.50666666666667,74.0,0.0,70.0,,72.0,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.849999999999994,0.0
4508,2025-03-16 09:00:00,759.2666666666668,-358.10000000000014,0.0,100.0,73.57000000000001,1123.7133333333334,0.0,70.0,52.083333333333336,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.800000000000004,0.0
4509,2025-03-16 09:15:00,767.0333333333333,-379.28,0.0,100.0,73.42333333333333,1118.7700000000002,0.0,70.0,51.35,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.945000000000007,0.0
4510,2025-03-16 09:30:00,753.6166666666667,-347.5000000000001,0.0,100.0,73.12333333333333,1118.7700000000002,0.0,70.0,51.54333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.959999999999994,0.0
4511,2025-03-16 09:45:00,760.68,-353.85000000000014,0.0,100.0,72.97333333333334,1180.9266666666665,0.0,70.0,59.52333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.864999999999997,0.0
4512,2025-03-16 10:00:00,752.2033333333334,-436.4899999999999,0.0,100.0,77.31333333333333,1212.0,0.0,70.0,63.85666666666666,74.0,0.0,70.0,,72.0,69.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.965000000000003,0.0
4513,2025-03-16 10:15:00,761.3866666666667,-453.44000000000005,0.0,100.0,77.14333333333333,1217.65,0.0,70.0,64.75,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,19.315,0.0
4514,2025-03-16 10:30:00,763.5033333333332,-453.44,0.0,100.0,76.98666666666666,1232.4833333333331,0.0,70.0,66.74333333333334,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,19.545,0.0
4515,2025-03-16 10:45:00,758.5600000000001,-470.3900000000001,0.0,100.0,79.07666666666667,1244.49,0.0,70.0,68.54333333333334,74.0,0.0,70.0,,72.0,69.72,,,84.0,69.0,1.0,,85.0,68.0,19.614999999999995,0.0
4516,2025-03-16 11:00:00,755.0266666666666,-500.06000000000006,0.0,100.0,76.42333333333333,1245.9,0.0,70.0,68.69333333333334,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.265,0.0
4517,2025-03-16 11:15:00,772.6866666666666,-476.7500000000001,0.0,100.0,79.04666666666667,1252.9666666666667,0.0,70.0,69.52,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.595,0.0
4518,2025-03-16 11:30:00,767.7399999999999,-468.27,0.0,100.0,78.97666666666667,1253.67,0.0,70.0,69.76666666666667,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,19.794999999999995,0.0
4519,2025-03-16 11:45:00,758.5566666666667,-487.35000000000014,0.0,100.0,79.70666666666666,1257.9066666666668,0.0,70.0,70.33333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.855000000000004,0.0
4520,2025-03-16 12:00:00,770.5633333333334,-510.65,0.0,100.0,79.35666666666667,1255.79,0.0,70.0,69.93333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.55,0.0
4521,2025-03-16 12:15:00,783.9866666666667,-483.11,0.0,100.0,78.97333333333333,1258.6133333333337,0.0,70.0,70.24666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.804999999999996,0.0
4522,2025-03-16 12:30:00,783.9866666666667,-461.9099999999999,0.0,100.0,78.88,1275.5666666666666,0.0,70.0,72.60666666666667,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,23.664999999999992,0.0
4523,2025-03-16 12:45:00,779.0433333333334,-478.8699999999999,0.0,100.0,78.83666666666666,1280.51,0.0,70.0,73.67,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.65,0.0
4524,2025-03-16 13:00:00,787.5166666666668,,0.0,100.0,78.64999999999999,1291.1066666666666,0.0,70.0,74.72000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
4525,2025-03-16 13:15:00,795.9933333333333,-506.42,0.0,100.0,79.47666666666667,1295.34,0.0,70.0,75.34666666666668,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.475,0.0
4526,2025-03-16 13:30:00,803.7633333333333,-504.2899999999999,0.0,100.0,78.59666666666666,1286.8666666666668,0.0,70.0,74.15666666666665,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,25.67,0.0
4527,2025-03-16 13:45:00,790.3433333333334,-468.2700000000001,0.0,100.0,78.71333333333332,1285.4533333333334,0.0,70.0,73.93333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.14,0.0
4528,2025-03-16 14:00:00,800.23,-461.9200000000001,0.0,100.0,78.73666666666666,1284.04,0.0,70.0,73.80666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.175,0.0
4529,2025-03-16 14:15:00,800.2333333333332,-489.4599999999999,0.0,100.0,78.66333333333334,1284.04,0.0,70.0,73.80666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.084999999999997,0.0
4530,2025-03-16 14:30:00,795.2866666666665,-480.98,0.0,100.0,78.66000000000001,1277.6833333333334,0.0,70.0,72.97333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.225,0.0
4531,2025-03-16 14:45:00,812.9433333333333,-476.74,0.0,100.0,79.37333333333333,1261.4399999999998,0.0,70.0,70.77,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.209999999999997,0.0
4532,2025-03-16 15:00:00,798.82,-436.49,0.0,100.0,77.19,1250.8466666666666,0.0,70.0,69.34333333333333,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,23.205000000000013,0.0
4533,2025-03-16 15:15:00,823.54,-419.5400000000001,0.0,100.0,75.62,1248.7266666666667,0.0,70.0,68.83,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.175,0.0
4534,2025-03-16 15:30:00,803.7633333333333,-425.89,0.0,100.0,76.25333333333333,1250.8433333333332,0.0,70.0,69.3,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,18.96,0.0
4535,2025-03-16 15:45:00,820.0066666666667,-425.89,0.0,100.0,77.21666666666665,1252.9666666666667,0.0,70.0,69.51333333333334,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.145,0.0
4536,2025-03-16 16:00:00,817.8866666666667,-419.54,0.0,100.0,78.54666666666667,1255.0866666666668,0.0,70.0,69.86666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.125,0.0
4537,2025-03-16 16:15:00,813.65,-444.97,0.0,100.0,78.09333333333333,1256.5,0.0,70.0,70.08999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.41,0.0
4538,2025-03-16 16:30:00,805.8833333333333,-442.85,0.0,100.0,77.47333333333334,1267.7933333333333,0.0,70.0,71.54666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.72,0.0
4539,2025-03-16 16:45:00,873.6833333333334,-464.03,0.0,100.0,83.14,1264.263333333333,0.0,70.0,71.16000000000001,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.61,0.0
4540,2025-03-16 17:00:00,908.2933333333334,-383.52,0.0,100.0,82.44666666666667,1216.236666666667,0.0,70.0,64.41666666666667,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,23.014999999999997,0.0
4541,2025-03-16 17:15:00,922.42,-288.16999999999985,0.0,100.0,78.37666666666667,1196.4633333333334,0.0,70.0,61.98,74.0,0.0,70.0,,72.0,70.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.155,0.0
4542,2025-03-16 17:30:00,918.8866666666668,-273.34000000000003,0.0,100.0,78.62666666666667,1199.2833333333335,0.0,70.0,62.39666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.53,0.0
4543,2025-03-16 17:45:00,930.19,-275.45000000000005,0.0,100.0,78.69333333333333,1197.17,0.0,70.0,62.03666666666666,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,15.269999999999996,0.0
4544,2025-03-16 18:00:00,909.0,-264.8600000000001,0.0,100.0,78.71666666666667,1190.8100000000002,0.0,70.0,61.22666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.615000000000007,0.0
4545,2025-03-16 18:15:00,887.1033333333334,-277.56999999999994,0.0,100.0,78.76333333333334,1184.4533333333331,0.0,70.0,60.43666666666667,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,15.590000000000003,0.0
4546,2025-03-16 18:30:00,873.6866666666666,-288.1600000000001,0.0,100.0,78.77666666666666,1180.22,0.0,70.0,59.81333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.539999999999992,0.0
4547,2025-03-16 18:45:00,862.3833333333333,-307.2399999999999,0.0,100.0,78.71666666666667,1171.74,0.0,70.0,58.55,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,15.634999999999998,0.0
4548,2025-03-16 19:00:00,826.36,-305.12,0.0,100.0,78.42666666666666,1168.2066666666667,0.0,70.0,58.04666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,15.705000000000004,0.0
4549,2025-03-16 19:15:00,827.7733333333334,-324.19000000000005,0.0,100.0,78.36,1166.7933333333333,0.0,70.0,57.876666666666665,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.709999999999994,0.0
4550,2025-03-16 19:30:00,840.4900000000001,-339.0200000000001,0.0,100.0,78.57666666666667,1170.3266666666666,0.0,70.0,58.406666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.845,0.0
4551,2025-03-16 19:45:00,851.0833333333334,-324.18999999999994,0.0,100.0,78.8,1163.2666666666669,0.0,70.0,57.48333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.644999999999996,0.0
4552,2025-03-16 20:00:00,844.73,-322.07000000000005,0.0,100.0,78.95,1153.3766666666668,0.0,70.0,56.03666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.654999999999994,0.0
4553,2025-03-16 20:15:00,848.9666666666667,-296.6400000000001,0.0,100.0,79.14999999999999,1142.7833333333333,0.0,70.0,54.696666666666665,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.584999999999994,0.0
4554,2025-03-16 20:30:00,871.5666666666666,-292.41,0.0,100.0,79.21,1133.6,0.0,70.0,53.49333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,15.459999999999994,0.0
4555,2025-03-16 20:45:00,876.5099999999999,-258.4999999999999,0.0,100.0,78.95,1126.5366666666666,0.0,70.0,52.44333333333333,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.479999999999997,0.0
4556,2025-03-16 21:00:00,834.1333333333333,-254.26,0.0,100.0,78.63666666666667,1119.4766666666667,0.0,70.0,51.60999999999999,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.429999999999993,0.0
4557,2025-03-16 21:15:00,868.7433333333333,-288.17,0.0,100.0,78.05,1123.7133333333334,0.0,70.0,52.01666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.765,0.0
