,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4558,2025-03-16 21:30:00,863.7966666666666,-241.55000000000007,0.0,100.0,78.05333333333333,1137.84,0.0,70.0,53.923333333333325,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.810000000000002,0.0
4559,2025-03-16 21:45:00,852.4966666666666,-273.3399999999999,0.0,100.0,77.89666666666666,1159.03,0.0,70.0,56.75333333333333,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,15.824999999999989,0.0
4560,2025-03-16 22:00:00,848.9633333333333,-317.84000000000015,0.0,100.0,77.95333333333333,1180.92,0.0,70.0,59.70666666666667,74.0,0.0,70.0,,72.0,69.76666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.865000000000002,0.0
4561,2025-03-16 22:15:00,858.1466666666666,-334.7800000000001,0.0,100.0,80.10333333333334,1204.9366666666667,0.0,70.0,63.09333333333333,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,15.88000000000001,0.0
4562,2025-03-16 22:30:00,863.7966666666666,-351.73000000000013,0.0,100.0,80.56,1210.5866666666668,0.0,70.0,63.98,74.0,0.0,70.0,,72.0,69.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.584999999999997,0.0
4563,2025-03-16 22:45:00,856.7333333333332,-351.73000000000013,0.0,100.0,81.70333333333333,1210.5866666666668,0.0,70.0,63.81666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.159999999999997,0.0
4564,2025-03-16 23:00:00,839.0766666666667,-368.68000000000006,0.0,100.0,81.74666666666667,1224.71,0.0,70.0,65.49666666666667,74.0,0.0,70.0,,72.0,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.865,0.0
4565,2025-03-16 23:15:00,857.4399999999999,-387.75,0.0,100.0,81.68666666666667,1234.6033333333332,0.0,70.0,66.99,74.0,0.0,70.0,,72.0,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.590000000000003,0.0
4566,2025-03-16 23:30:00,854.6166666666667,-381.4,0.0,100.0,82.25999999999999,1248.0200000000002,0.0,70.0,69.02333333333333,74.0,0.0,70.0,,72.0,69.78,,,84.0,69.0,1.0,,85.0,68.0,19.705000000000005,0.0
4567,2025-03-16 23:45:00,847.5533333333333,-411.06,0.0,100.0,84.75,1252.9666666666667,0.0,70.0,69.56333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.71499999999999,0.0
4568,2025-03-17 00:00:00,846.8466666666667,-398.35,0.0,100.0,85.15333333333332,1256.496666666667,0.0,70.0,69.95333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.875,0.0
4569,2025-03-17 00:15:00,865.21,-404.71000000000015,0.0,100.0,84.39333333333333,1257.9066666666668,0.0,70.0,70.10666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.90000000000001,0.0
4570,2025-03-17 00:30:00,870.8566666666667,-391.9899999999999,0.0,100.0,85.16333333333334,1253.6733333333334,0.0,70.0,69.66000000000001,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.62,0.0
4571,2025-03-17 00:45:00,851.79,-385.64,0.0,100.0,81.45666666666666,1243.0766666666666,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.985,0.0
4572,2025-03-17 01:00:00,858.1466666666666,-398.35,0.0,100.0,85.46999999999998,1270.6233333333332,0.0,70.0,71.92666666666666,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,19.835000000000008,0.0
4573,2025-03-17 01:15:00,863.09,-398.3499999999999,0.0,100.0,84.71666666666665,1277.6833333333334,0.0,70.0,72.8,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.754999999999995,0.0
4574,2025-03-17 01:30:00,865.21,-419.53,0.0,100.0,84.60666666666667,1287.5733333333335,0.0,70.0,74.28666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.904999999999998,0.0
4575,2025-03-17 01:45:00,870.8633333333333,-421.66,0.0,100.0,87.61333333333333,1299.5766666666666,0.0,70.0,75.83333333333333,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,24.28,0.0
4576,2025-03-17 02:00:00,881.4533333333334,-421.65,0.0,100.0,86.73666666666666,1296.756666666667,0.0,70.0,75.40333333333334,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.590000000000003,0.0
4577,2025-03-17 02:15:00,850.3766666666667,-419.5399999999999,0.0,100.0,86.64666666666666,1296.756666666667,0.0,70.0,75.50333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.175,0.0
4578,2025-03-17 02:30:00,861.6766666666666,-417.4200000000001,0.0,100.0,86.03333333333335,1297.46,0.0,70.0,75.58,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.47999999999999,0.0
4579,2025-03-17 02:45:00,872.98,-430.1299999999999,0.0,100.0,86.54333333333334,1298.1633333333332,0.0,70.0,75.61333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.305,0.0
4580,2025-03-17 03:00:00,848.2566666666667,-428.0099999999999,0.0,100.0,87.68,1299.5766666666666,0.0,70.0,75.91666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.125,0.0
4581,2025-03-17 03:15:00,876.5100000000001,-466.1499999999999,0.0,100.0,87.25666666666666,1300.2833333333333,0.0,70.0,76.04666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,28.27,0.0
4582,2025-03-17 03:30:00,873.6866666666666,-421.65,0.0,100.0,86.08333333333333,1298.1633333333332,0.0,70.0,75.76,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.360000000000007,0.0
4583,2025-03-17 03:45:00,853.91,-428.01,0.0,100.0,87.47666666666667,1298.87,0.0,70.0,75.81333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.51,0.0
4584,2025-03-17 04:00:00,885.69,-457.6699999999999,0.0,100.0,88.41333333333334,1308.0533333333333,0.0,70.0,77.01333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.070000000000007,0.0
4585,2025-03-17 04:15:00,884.2800000000001,-423.78,0.0,100.0,88.39999999999999,1310.1766666666665,0.0,70.0,77.22333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.64,0.0
4586,2025-03-17 04:30:00,850.38,-419.54,0.0,100.0,88.28666666666668,1313.003333333333,0.0,70.0,77.54333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.69,0.0
4587,2025-03-17 04:45:00,880.75,-457.68000000000006,0.0,100.0,88.44666666666667,1310.1766666666665,0.0,70.0,77.3,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.53500000000001,0.0
4588,2025-03-17 05:00:00,884.9866666666667,-419.54,0.0,100.0,88.54666666666667,1310.1766666666665,0.0,70.0,77.29333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.545,0.0
4589,2025-03-17 05:15:00,876.5099999999999,-423.78,0.0,100.0,88.66000000000001,1309.47,0.0,70.0,77.23666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.460000000000008,0.0
4590,2025-03-17 05:30:00,868.0366666666667,-423.78,0.0,100.0,88.55666666666667,1309.47,0.0,70.0,77.22000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.380000000000003,0.0
4591,2025-03-17 05:45:00,894.1666666666666,-436.49,0.0,100.0,87.08999999999999,1303.1133333333337,0.0,70.0,76.33999999999999,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.695000000000007,0.0
4592,2025-03-17 06:00:00,887.81,-423.7799999999999,0.0,100.0,88.36,1304.5233333333333,0.0,70.0,76.46333333333332,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.565,0.0
4593,2025-03-17 06:15:00,908.2933333333334,-417.42,0.0,100.0,88.02999999999999,1302.4033333333334,0.0,70.0,76.37333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.58,0.0
4594,2025-03-17 06:30:00,854.6133333333333,-389.8699999999999,0.0,100.0,88.07,1306.6433333333332,0.0,70.0,76.8,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.705,0.0
4595,2025-03-17 06:45:00,894.1666666666666,-438.61,0.0,100.0,88.18333333333334,1307.35,0.0,70.0,76.94666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.539999999999992,0.0
4596,2025-03-17 07:00:00,906.1733333333332,-404.7099999999999,0.0,100.0,88.37666666666667,1308.763333333333,0.0,70.0,77.08666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.724999999999994,0.0
4597,2025-03-17 07:15:00,904.7633333333332,-402.59,0.0,100.0,88.10000000000001,1313.0,0.0,70.0,77.67333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.754999999999995,0.0
4598,2025-03-17 07:30:00,897.6999999999999,-419.54,0.0,100.0,88.16000000000001,1317.9433333333334,0.0,70.0,78.26666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.47000000000001,0.0
4599,2025-03-17 07:45:00,856.0266666666666,-421.65,0.0,100.0,88.28666666666668,1318.6466666666668,0.0,70.0,78.50333333333333,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,28.52500000000001,0.0
4600,2025-03-17 08:00:00,848.2566666666667,-480.98,0.0,100.0,87.85333333333334,1322.8866666666663,0.0,70.0,79.04,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.664999999999992,0.0
4601,2025-03-17 08:15:00,865.21,-485.22,0.0,100.0,88.03333333333335,1336.3066666666666,0.0,70.0,80.87666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.625,0.0
4602,2025-03-17 08:30:00,854.6166666666667,-474.63,0.0,100.0,88.56333333333333,1338.4266666666665,0.0,70.0,81.09333333333333,74.0,0.0,70.0,,72.0,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.625,0.0
4603,2025-03-17 08:45:00,857.44,-502.17,0.0,100.0,88.0,1339.8366666666668,0.0,70.0,81.28,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,29.785,0.0
4604,2025-03-17 09:00:00,878.63,-485.22000000000014,0.0,100.0,88.11666666666667,1339.13,0.0,70.0,81.25666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,28.370000000000005,0.0
4605,2025-03-17 09:15:00,880.7466666666666,-466.15,0.0,100.0,88.87,1346.1966666666665,0.0,70.0,82.17333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.955000000000005,0.0
4606,2025-03-17 09:30:00,876.5100000000001,-461.92,0.0,100.0,91.23666666666668,1349.7266666666667,0.0,70.0,82.52666666666666,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.435,0.0
4607,2025-03-17 09:45:00,892.7566666666667,-480.9899999999999,0.0,100.0,91.26333333333334,1358.91,0.0,70.0,83.88,74.0,0.0,70.0,,72.0,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.599999999999994,0.0
4608,2025-03-17 10:00:00,906.88,-468.27,0.0,100.0,91.49666666666668,1351.1433333333332,0.0,70.0,82.75333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,32.684999999999995,0.0
4609,2025-03-17 10:15:00,906.1733333333332,-451.3299999999999,0.0,100.0,91.22666666666667,1349.73,0.0,70.0,82.62,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.78,0.0
4610,2025-03-17 10:30:00,846.8466666666667,-440.73,0.0,100.0,91.1,1352.5533333333333,0.0,70.0,82.96333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,32.595,0.0
4611,2025-03-17 10:45:00,868.0366666666667,-487.3499999999999,0.0,100.0,91.19,1364.5600000000002,0.0,70.0,84.79333333333334,74.0,0.0,70.0,,72.0,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.67,0.0
4612,2025-03-17 11:00:00,873.6833333333334,-512.7700000000001,0.0,100.0,91.13666666666666,1382.9233333333334,0.0,70.0,87.15666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.629999999999995,0.0
4613,2025-03-17 11:15:00,883.57,-525.4800000000001,0.0,100.0,91.71333333333332,1390.6899999999998,0.0,70.0,88.24333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.739999999999995,0.0
4614,2025-03-17 11:30:00,891.3433333333332,-506.4099999999999,0.0,100.0,92.46333333333332,1387.16,0.0,70.0,87.75333333333333,74.0,0.0,70.0,,72.0,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.75,0.0
4615,2025-03-17 11:45:00,865.2066666666666,,0.0,100.0,94.92666666666666,1404.1133333333337,0.0,70.0,89.92999999999999,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
4616,2025-03-17 12:00:00,872.98,-574.22,0.0,100.0,94.85666666666668,1409.7600000000002,0.0,70.0,90.90333333333332,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,36.61,0.0
4617,2025-03-17 12:15:00,883.5733333333334,-531.83,0.0,100.0,100.52,1442.25,0.0,70.0,95.05666666666669,74.0,0.0,70.0,,72.0,69.71333333333332,,,84.0,69.0,1.0,,85.0,68.0,36.54,0.0
4618,2025-03-17 12:30:00,889.93,-563.6200000000001,0.0,100.0,103.41,1460.6166666666668,0.0,70.0,97.59333333333332,74.0,0.0,70.0,,72.0,69.69,,,84.0,69.0,1.0,,85.0,68.0,44.785,0.0
4619,2025-03-17 12:45:00,874.3933333333333,-563.62,0.0,100.0,97.55,1434.4833333333331,0.0,70.0,94.07666666666668,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.86,0.0
4620,2025-03-17 13:00:00,882.1566666666668,-527.6,0.0,100.0,98.49333333333334,1438.72,0.0,70.0,94.56666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.495000000000005,0.0
4621,2025-03-17 13:15:00,884.9866666666667,-569.9799999999999,0.0,100.0,104.03333333333336,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.16,0.0
4622,2025-03-17 13:30:00,898.4066666666666,-599.64,0.0,100.0,103.99666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
4623,2025-03-17 13:45:00,904.7633333333332,-574.22,0.0,100.0,104.47666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.05499999999999,0.0
4624,2025-03-17 14:00:00,886.4,-567.86,0.0,100.0,101.82666666666668,1454.9666666666665,0.0,70.0,96.39,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.97,0.0
4625,2025-03-17 14:15:00,894.8766666666667,-563.62,0.0,100.0,92.83333333333331,1375.86,0.0,70.0,86.14333333333333,74.0,0.0,70.0,,72.0,70.52666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.96499999999999,0.0
4626,2025-03-17 14:30:00,899.1133333333333,-483.1,0.0,100.0,90.47666666666667,1337.013333333333,0.0,70.0,81.03333333333333,74.0,0.0,70.0,,72.0,70.57666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.00000000000001,0.0
4627,2025-03-17 14:45:00,908.2933333333334,-415.3,0.0,100.0,89.61666666666667,1339.13,0.0,70.0,81.25666666666667,74.0,0.0,70.0,,72.0,70.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.06,0.0
4628,2025-03-17 15:00:00,897.6999999999999,-434.37,0.0,100.0,89.76666666666667,1312.2933333333333,0.0,70.0,77.73333333333333,74.0,0.0,70.0,,72.0,70.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.135000000000005,0.0
4629,2025-03-17 15:15:00,896.9933333333333,-406.8299999999999,0.0,100.0,86.06,1287.5733333333335,0.0,70.0,74.27666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.075,0.0
4630,2025-03-17 15:30:00,880.04,-394.11,0.0,100.0,83.86333333333333,1252.9633333333334,0.0,70.0,69.67,74.0,0.0,70.0,,72.0,70.47000000000001,,,84.0,69.0,1.0,,85.0,68.0,23.620000000000005,0.0
4631,2025-03-17 15:45:00,892.0500000000001,-358.09000000000003,0.0,100.0,82.88333333333334,1242.37,0.0,70.0,68.29,74.0,0.0,70.0,,72.0,70.38333333333333,,,84.0,69.0,1.0,,85.0,68.0,21.02499999999999,0.0
4632,2025-03-17 16:00:00,889.93,-353.8499999999999,0.0,100.0,82.41666666666667,1224.71,0.0,70.0,65.74333333333334,74.0,0.0,70.0,,72.0,70.36666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.625,0.0
4633,2025-03-17 16:15:00,901.23,-332.6600000000001,0.0,100.0,82.43666666666667,1214.8266666666666,0.0,70.0,64.49666666666667,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,19.685,0.0
4634,2025-03-17 16:30:00,901.9366666666666,-317.8399999999999,0.0,100.0,80.31,1203.5233333333333,0.0,70.0,62.81,74.0,0.0,70.0,,72.0,70.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.49,0.0
4635,2025-03-17 16:45:00,899.1133333333333,-303.0,0.0,100.0,78.89999999999999,1190.8100000000002,0.0,70.0,61.223333333333336,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,15.724999999999994,0.0
4636,2025-03-17 17:00:00,866.62,-298.7600000000001,0.0,100.0,79.12,1195.756666666667,0.0,70.0,61.580000000000005,74.0,0.0,70.0,,72.0,70.13,,,84.0,69.0,1.0,,85.0,68.0,15.569999999999991,0.0
4637,2025-03-17 17:15:00,851.79,-345.3800000000001,0.0,100.0,92.65,1330.6566666666668,0.0,70.0,80.42,74.0,0.0,70.0,,72.0,69.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.28,0.0
4638,2025-03-17 17:30:00,859.56,-497.94000000000005,0.0,100.0,87.57666666666667,1268.5,0.0,70.0,71.67333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,31.4,0.0
4639,2025-03-17 17:45:00,870.86,-408.94000000000005,0.0,100.0,83.77666666666667,1232.48,0.0,70.0,66.84333333333333,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,23.425,0.0
4640,2025-03-17 18:00:00,871.5666666666666,-362.3299999999999,0.0,100.0,83.89333333333333,1207.76,0.0,70.0,63.56333333333333,74.0,0.0,70.0,,72.0,70.23,,,84.0,69.0,1.0,,85.0,68.0,19.24000000000001,0.0
4641,2025-03-17 18:15:00,860.9699999999999,-332.66,0.0,100.0,82.80666666666666,1207.0566666666666,0.0,70.0,63.46,74.0,0.0,70.0,,72.0,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.200000000000003,0.0
4642,2025-03-17 18:30:00,848.2600000000001,-364.4500000000001,0.0,100.0,80.16333333333334,1186.57,0.0,70.0,60.63666666666666,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.02499999999999,0.0
4643,2025-03-17 18:45:00,823.54,-347.4899999999999,0.0,100.0,81.32,1200.7,0.0,70.0,62.64666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.845,0.0
4644,2025-03-17 19:00:00,829.8966666666666,-375.04,0.0,100.0,80.57,1183.04,0.0,70.0,60.22,74.0,0.0,70.0,,72.0,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.929999999999993,0.0
4645,2025-03-17 19:15:00,834.1333333333333,-353.8499999999999,0.0,100.0,80.89666666666666,1155.496666666667,0.0,70.0,56.44333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.989999999999997,0.0
4646,2025-03-17 19:30:00,836.25,-324.19000000000005,0.0,100.0,81.11333333333333,1124.42,0.0,70.0,52.43666666666667,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.734999999999983,0.0
4647,2025-03-17 19:45:00,844.73,-292.4100000000001,0.0,100.0,76.82,1097.58,0.0,70.0,48.68333333333334,74.0,0.0,70.0,,72.0,70.37666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.674999999999995,0.0
4648,2025-03-17 20:00:00,827.07,-258.4999999999999,0.0,100.0,76.96333333333332,1077.8033333333333,0.0,70.0,45.906666666666666,74.0,0.0,70.0,,72.0,70.38,,,84.0,69.0,1.0,,85.0,68.0,9.769999999999982,0.0
4649,2025-03-17 20:15:00,830.6,-254.2600000000001,0.0,100.0,76.17666666666666,1056.6133333333337,0.0,70.0,43.13666666666666,74.0,0.0,70.0,,72.0,70.38,,,84.0,69.0,1.0,,85.0,68.0,9.884999999999993,0.0
4650,2025-03-17 20:30:00,778.3333333333334,-230.96000000000004,0.0,100.0,70.42666666666666,1049.5533333333333,0.0,70.0,42.153333333333336,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,8.685000000000016,0.0
4651,2025-03-17 20:45:00,798.82,-300.8899999999999,0.0,100.0,70.73666666666666,1127.246666666667,0.0,70.0,52.01,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,9.459999999999994,0.0
4652,2025-03-17 21:00:00,822.8299999999999,-339.02,0.0,100.0,72.22333333333334,1173.8633333333337,0.0,70.0,58.81999999999999,74.0,0.0,70.0,,72.0,69.56666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.610000000000008,0.0
4653,2025-03-17 21:15:00,835.5466666666666,-368.69000000000005,0.0,100.0,73.31,1206.3466666666666,0.0,70.0,62.91666666666666,74.0,0.0,70.0,,72.0,69.52,,,84.0,69.0,1.0,,85.0,68.0,14.560000000000002,0.0
4654,2025-03-17 21:30:00,829.8966666666666,-385.6300000000001,0.0,100.0,74.87,1209.88,0.0,70.0,63.60666666666666,74.0,0.0,70.0,,72.0,69.64333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.369999999999996,0.0
4655,2025-03-17 21:45:00,869.4466666666667,-406.82,0.0,100.0,76.2,1218.3566666666666,0.0,70.0,64.91000000000001,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.860000000000008,0.0
4656,2025-03-17 22:00:00,904.7633333333332,-353.8599999999999,0.0,100.0,76.09666666666666,1231.7766666666666,0.0,70.0,66.56333333333333,74.0,0.0,70.0,,72.0,69.72,,,84.0,69.0,1.0,,85.0,68.0,18.724999999999994,0.0
4657,2025-03-17 22:15:00,915.36,-328.42999999999995,0.0,100.0,77.19666666666666,1250.14,0.0,70.0,69.08666666666666,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.809999999999995,0.0
4658,2025-03-17 22:30:00,849.6733333333333,-334.78,0.0,100.0,76.57333333333334,1251.5533333333333,0.0,70.0,69.41000000000001,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.624999999999996,0.0
4659,2025-03-17 22:45:00,872.2733333333334,-487.34000000000015,0.0,100.0,75.67333333333333,1242.37,0.0,70.0,68.28333333333335,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.590000000000003,0.0
4660,2025-03-17 23:00:00,884.9866666666667,-362.32,0.0,100.0,79.05333333333333,1257.9066666666668,0.0,70.0,70.22666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,18.705000000000005,0.0
4661,2025-03-17 23:15:00,939.3666666666668,-353.8499999999999,0.0,100.0,76.57333333333334,1255.79,0.0,70.0,69.67333333333333,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,22.67,0.0
4662,2025-03-17 23:30:00,964.09,-309.3600000000001,0.0,100.0,81.55333333333333,1267.09,0.0,70.0,71.45666666666666,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,19.305000000000007,0.0
4663,2025-03-17 23:45:00,958.44,-305.1199999999999,0.0,100.0,83.7,1227.5366666666666,0.0,70.0,65.89,74.0,0.0,70.0,,72.0,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.739999999999995,0.0
4664,2025-03-18 00:00:00,966.9166666666666,-258.4999999999999,0.0,100.0,81.14666666666666,1207.0533333333333,0.0,70.0,63.46333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,,84.0,69.0,1.0,,85.0,68.0,18.379999999999995,0.0
4665,2025-03-18 00:15:00,961.2666666666668,-252.1400000000001,0.0,100.0,79.60000000000001,1185.16,0.0,70.0,60.46666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.010000000000003,0.0
4666,2025-03-18 00:30:00,961.2666666666668,-216.12,0.0,100.0,79.38,1171.74,0.0,70.0,58.64000000000001,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,14.655,0.0
4667,2025-03-18 00:45:00,962.68,-201.29,0.0,100.0,79.20333333333333,1156.2033333333334,0.0,70.0,56.61333333333334,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,14.840000000000003,0.0
4668,2025-03-18 01:00:00,954.2033333333334,-184.33999999999992,0.0,100.0,79.07666666666667,1157.6166666666668,0.0,70.0,56.56666666666666,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.850000000000009,0.0
4669,2025-03-18 01:15:00,966.21,-203.41000000000008,0.0,100.0,78.76333333333334,1160.4433333333334,0.0,70.0,56.95666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,15.105000000000004,0.0
4670,2025-03-18 01:30:00,941.49,-173.75,0.0,100.0,78.61666666666666,1173.86,0.0,70.0,58.91333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.200000000000005,0.0
4671,2025-03-18 01:45:00,945.7266666666666,-230.95999999999992,0.0,100.0,78.88333333333333,1175.9799999999998,0.0,70.0,59.07333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.200000000000005,0.0
4672,2025-03-18 02:00:00,931.6,-243.67000000000007,0.0,100.0,78.63333333333334,1191.52,0.0,70.0,61.26,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,15.105000000000004,0.0
4673,2025-03-18 02:15:00,916.0633333333334,-271.2199999999999,0.0,100.0,81.29666666666667,1205.64,0.0,70.0,63.083333333333336,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,15.294999999999987,0.0
4674,2025-03-18 02:30:00,917.4733333333334,-283.93000000000006,0.0,100.0,79.35666666666667,1193.6366666666663,0.0,70.0,61.78666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.15000000000001,0.0
4675,2025-03-18 02:45:00,845.4333333333334,-269.0999999999999,0.0,100.0,80.99666666666667,1206.35,0.0,70.0,63.18333333333334,74.0,0.0,70.0,,72.0,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.335000000000008,0.0
4676,2025-03-18 03:00:00,902.6433333333332,-415.3,0.0,100.0,81.65333333333332,1209.1733333333334,0.0,70.0,63.55,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,18.42,0.0
4677,2025-03-18 03:15:00,909.0,-296.6400000000001,0.0,100.0,82.38333333333333,1208.466666666667,0.0,70.0,63.583333333333336,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.21,0.0
4678,2025-03-18 03:30:00,911.8266666666668,-311.47000000000014,0.0,100.0,79.68666666666667,1204.9333333333334,0.0,70.0,63.09666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.45,0.0
4679,2025-03-18 03:45:00,923.8333333333334,-294.52,0.0,100.0,82.01,1213.4133333333332,0.0,70.0,64.14,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.485,0.0
4680,2025-03-18 04:00:00,918.1833333333334,-283.93000000000006,0.0,100.0,81.86666666666667,1211.2933333333333,0.0,70.0,63.89333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.540000000000006,0.0
4681,2025-03-18 04:15:00,892.7566666666667,-298.76,0.0,100.0,81.68333333333334,1219.0633333333333,0.0,70.0,65.04,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.59500000000001,0.0
4682,2025-03-18 04:30:00,858.1466666666666,-328.42999999999995,0.0,100.0,81.46333333333332,1237.4266666666667,0.0,70.0,67.47666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.680000000000007,0.0
4683,2025-03-18 04:45:00,859.5566666666667,-358.09000000000003,0.0,100.0,83.30333333333333,1249.4333333333334,0.0,70.0,69.12666666666667,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,19.559999999999995,0.0
4684,2025-03-18 05:00:00,874.39,-385.64,0.0,100.0,85.96999999999998,1254.38,0.0,70.0,69.56,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,21.095,0.0
4685,2025-03-18 05:15:00,881.4533333333333,-368.69000000000005,0.0,100.0,84.56666666666666,1255.08,0.0,70.0,69.87666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.735,0.0
4686,2025-03-18 05:30:00,869.4466666666667,-364.44,0.0,100.0,83.58333333333333,1254.3766666666668,0.0,70.0,69.58999999999999,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.340000000000003,0.0
4687,2025-03-18 05:45:00,868.0366666666665,-389.88,0.0,100.0,84.15333333333332,1252.26,0.0,70.0,69.41,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,19.495000000000005,0.0
4688,2025-03-18 06:00:00,848.2566666666667,-398.35000000000014,0.0,100.0,85.85333333333334,1252.9666666666667,0.0,70.0,69.55666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,22.445,0.0
4689,2025-03-18 06:15:00,858.8533333333334,-398.35,0.0,100.0,84.62666666666667,1252.26,0.0,70.0,69.5,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.67,0.0
4690,2025-03-18 06:30:00,865.9166666666666,-387.7600000000001,0.0,100.0,83.53,1250.14,0.0,70.0,69.32666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.8,0.0
4691,2025-03-18 06:45:00,871.5666666666666,-370.80000000000007,0.0,100.0,85.72333333333334,1252.26,0.0,70.0,69.47333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,20.090000000000003,0.0
4692,2025-03-18 07:00:00,873.6833333333334,-381.4,0.0,100.0,85.14333333333333,1252.26,0.0,70.0,69.39666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.635000000000005,0.0
4693,2025-03-18 07:15:00,868.0333333333333,-381.4,0.0,100.0,84.51333333333334,1252.26,0.0,70.0,69.39333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.550000000000004,0.0
4694,2025-03-18 07:30:00,844.73,-381.4,0.0,100.0,85.29333333333334,1252.26,0.0,70.0,69.43,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,21.205,0.0
4695,2025-03-18 07:45:00,846.8466666666667,-413.18,0.0,100.0,84.38333333333334,1252.26,0.0,70.0,69.50333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.700000000000003,0.0
4696,2025-03-18 08:00:00,865.9166666666666,-411.06,0.0,100.0,85.86666666666667,1252.26,0.0,70.0,69.58,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.75500000000001,0.0
4697,2025-03-18 08:15:00,869.4466666666667,-377.16,0.0,100.0,84.51333333333334,1250.8466666666666,0.0,70.0,69.24,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.72,0.0
4698,2025-03-18 08:30:00,868.7433333333333,-383.52,0.0,100.0,82.88666666666667,1243.7833333333335,0.0,70.0,68.50666666666666,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,23.804999999999996,0.0
4699,2025-03-18 08:45:00,878.6300000000001,-366.57,0.0,100.0,85.65333333333335,1262.1466666666663,0.0,70.0,70.77,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.77,0.0
4700,2025-03-18 09:00:00,838.37,-389.8699999999999,0.0,100.0,85.64,1257.2033333333331,0.0,70.0,70.23,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.805000000000007,0.0
4701,2025-03-18 09:15:00,858.8533333333334,-430.14,0.0,100.0,85.93333333333334,1255.0866666666668,0.0,70.0,69.97,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.77500000000001,0.0
4702,2025-03-18 09:30:00,853.91,-381.4000000000001,0.0,100.0,81.83333333333333,1243.0766666666668,0.0,70.0,68.18666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.75999999999999,0.0
4703,2025-03-18 09:45:00,871.5666666666666,-383.5200000000001,0.0,100.0,85.85333333333334,1252.26,0.0,70.0,69.43,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.47,0.0
4704,2025-03-18 10:00:00,874.39,-383.52,0.0,100.0,83.04666666666667,1249.4333333333334,0.0,70.0,69.00333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.555000000000007,0.0
4705,2025-03-18 10:15:00,864.5033333333334,-368.68000000000006,0.0,100.0,85.41000000000001,1252.9666666666667,0.0,70.0,69.75333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.47,0.0
4706,2025-03-18 10:30:00,822.8333333333334,-385.64,0.0,100.0,85.48333333333333,1270.6233333333332,0.0,70.0,71.88,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,23.52499999999999,0.0
4707,2025-03-18 10:45:00,859.56,-428.0200000000001,0.0,100.0,85.47333333333334,1268.503333333333,0.0,70.0,71.66000000000001,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,23.434999999999995,0.0
4708,2025-03-18 11:00:00,863.8000000000001,-398.3499999999999,0.0,100.0,86.89333333333333,1296.756666666667,0.0,70.0,75.54666666666667,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,23.61,0.0
4709,2025-03-18 11:15:00,875.0966666666667,-432.2500000000001,0.0,100.0,88.66666666666667,1301.6966666666667,0.0,70.0,76.11333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.665000000000006,0.0
4710,2025-03-18 11:30:00,858.1466666666666,-436.4899999999999,0.0,100.0,88.17999999999999,1300.993333333333,0.0,70.0,75.99666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.685,0.0
4711,2025-03-18 11:45:00,860.9699999999999,-440.73,0.0,100.0,89.78666666666668,1309.47,0.0,70.0,76.81333333333333,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.04,0.0
4712,2025-03-18 12:00:00,853.91,-444.97,0.0,100.0,90.77666666666666,1334.8933333333334,0.0,70.0,80.29,74.0,0.0,70.0,,72.0,69.75,,,84.0,69.0,1.0,,85.0,68.0,27.114999999999995,0.0
4713,2025-03-18 12:15:00,841.9,-485.22,0.0,100.0,96.63333333333333,1400.58,0.0,70.0,89.33999999999999,74.0,0.0,70.0,,72.0,69.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.945000000000007,0.0
4714,2025-03-18 12:30:00,850.38,-559.3900000000001,0.0,100.0,96.65,1387.16,0.0,70.0,87.91333333333334,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,35.78,0.0
4715,2025-03-18 12:45:00,868.0333333333333,-533.9499999999999,0.0,100.0,93.80333333333331,1358.2,0.0,70.0,83.98,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,35.00000000000001,0.0
4716,2025-03-18 13:00:00,875.1,-478.86,0.0,100.0,89.49666666666667,1296.05,0.0,70.0,75.97666666666667,74.0,0.0,70.0,,72.0,70.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.450000000000003,0.0
4717,2025-03-18 13:15:00,891.3433333333332,-415.3,0.0,100.0,85.88666666666667,1251.5533333333333,0.0,70.0,69.49,74.0,0.0,70.0,,72.0,70.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.485,0.0
4718,2025-03-18 13:30:00,878.6300000000001,-364.4500000000001,0.0,100.0,84.77333333333333,1212.7033333333331,0.0,70.0,64.18333333333332,74.0,0.0,70.0,,72.0,70.54,,,84.0,69.0,1.0,,85.0,68.0,19.335000000000008,0.0
4719,2025-03-18 13:45:00,841.9,-332.66,0.0,100.0,76.99333333333334,1187.28,0.0,70.0,60.73,74.0,0.0,70.0,,72.0,70.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.585000000000008,0.0
4720,2025-03-18 14:00:00,837.6633333333333,-317.8399999999999,0.0,100.0,81.99333333333333,1221.18,0.0,70.0,65.20666666666666,74.0,0.0,70.0,,72.0,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,16.47,0.0
4721,2025-03-18 14:15:00,816.4733333333334,-385.6400000000001,0.0,100.0,75.59333333333333,1212.7066666666667,0.0,70.0,64.14333333333333,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,17.69999999999999,0.0
4722,2025-03-18 14:30:00,834.13,-385.6399999999999,0.0,100.0,76.98666666666666,1235.3100000000002,0.0,70.0,67.12666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.129999999999995,0.0
4723,2025-03-18 14:45:00,833.4233333333333,-402.59,0.0,100.0,77.55666666666667,1234.6033333333332,0.0,70.0,66.63666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.575000000000003,0.0
4724,2025-03-18 15:00:00,846.8433333333332,-406.8299999999999,0.0,100.0,76.17333333333333,1204.23,0.0,70.0,62.99666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.500000000000007,0.0
4725,2025-03-18 15:15:00,870.1533333333333,-349.6200000000001,0.0,100.0,77.32333333333334,1214.1166666666666,0.0,70.0,64.16666666666667,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,14.034999999999997,0.0
4726,2025-03-18 15:30:00,809.41,-349.6199999999999,0.0,100.0,76.22,1206.35,0.0,70.0,63.24333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,18.02500000000001,0.0
4727,2025-03-18 15:45:00,833.4266666666666,-372.93,0.0,100.0,75.91666666666667,1199.99,0.0,70.0,62.38666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.770000000000003,0.0
4728,2025-03-18 16:00:00,863.8000000000001,-366.5700000000001,0.0,100.0,78.04,1209.1766666666665,0.0,70.0,63.68666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,13.985,0.0
4729,2025-03-18 16:15:00,882.8666666666667,-353.8499999999999,0.0,100.0,77.16333333333334,1203.5233333333333,0.0,70.0,62.79666666666666,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,18.07500000000001,0.0
4730,2025-03-18 16:30:00,900.5233333333332,-324.18999999999994,0.0,100.0,75.32666666666667,1183.75,0.0,70.0,59.91,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.460000000000008,0.0
4731,2025-03-18 16:45:00,879.3366666666667,-275.4599999999999,0.0,100.0,75.54666666666667,1177.3933333333332,0.0,70.0,59.31333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.910000000000004,0.0
4732,2025-03-18 17:00:00,898.4066666666666,-298.76,0.0,100.0,76.3,1150.55,0.0,70.0,55.78,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,13.915000000000006,0.0
4733,2025-03-18 17:15:00,911.8266666666668,-258.5,0.0,100.0,71.78,1086.28,0.0,70.0,46.99666666666667,74.0,0.0,70.0,,72.0,70.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.879999999999995,0.0
4734,2025-03-18 17:30:00,912.5333333333332,-171.63,0.0,100.0,72.07333333333332,1086.28,0.0,70.0,46.870000000000005,74.0,0.0,70.0,,72.0,70.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.680000000000007,0.0
4735,2025-03-18 17:45:00,908.2933333333334,-177.98000000000002,0.0,100.0,71.76,1054.493333333333,0.0,70.0,42.75,74.0,0.0,70.0,,72.0,70.41666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.539999999999992,0.0
4736,2025-03-18 18:00:00,909.7066666666666,-141.95999999999992,0.0,100.0,70.89999999999999,1011.4133333333332,0.0,70.0,37.15,74.0,0.0,70.0,,72.0,70.52,,,84.0,69.0,1.0,,85.0,68.0,7.700000000000003,0.0
4737,2025-03-18 18:15:00,903.35,-84.75999999999999,0.0,100.0,69.83666666666666,999.4033333333332,0.0,70.0,35.35666666666666,74.0,0.0,70.0,,72.0,70.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,6.609999999999992,0.0
4738,2025-03-18 18:30:00,898.4066666666666,-103.82000000000004,0.0,100.0,69.71666666666665,983.8666666666668,0.0,70.0,33.373333333333335,74.0,0.0,70.0,,72.0,70.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,6.609999999999992,0.0
4739,2025-03-18 18:45:00,904.0566666666668,-91.11,0.0,100.0,69.04,962.6766666666668,0.0,70.0,30.396666666666665,74.0,0.0,70.0,,72.0,70.37666666666667,,,84.0,69.0,1.0,,85.0,68.0,6.799999999999997,0.0
4740,2025-03-18 19:00:00,895.5799999999999,-50.85000000000002,0.0,100.0,68.61,956.32,0.0,70.0,29.44333333333333,74.0,0.0,70.0,,72.0,70.30666666666667,,,84.0,69.0,1.0,,85.0,68.0,5.744999999999997,0.0
4741,2025-03-18 19:15:00,895.5799999999999,-59.32000000000005,0.0,100.0,68.88,933.72,0.0,70.0,26.24,74.0,0.0,70.0,,72.0,70.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,5.6200000000000045,0.0
4742,2025-03-18 19:30:00,894.17,-42.38,0.0,100.0,68.39333333333333,920.2966666666669,0.0,70.0,24.57333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,5.489999999999995,0.0
4743,2025-03-18 19:45:00,902.6433333333332,-25.420000000000076,0.0,99.83333333333331,67.82666666666667,906.88,0.0,70.0,22.64333333333333,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,5.335000000000008,0.0
4744,2025-03-18 20:00:00,882.16,-10.590000000000032,0.0,82.33333333333333,67.61666666666666,880.7466666666668,0.0,70.0,19.31,74.0,0.0,70.0,,72.0,70.33,,,84.0,69.0,1.0,,85.0,68.0,4.68,0.0
4745,2025-03-18 20:15:00,864.5033333333334,-6.350000000000023,0.0,80.33333333333333,67.31,870.1533333333333,0.0,70.0,17.84,74.0,0.0,70.0,,72.0,70.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,4.625000000000007,0.0
4746,2025-03-18 20:30:00,859.56,-4.240000000000009,0.0,79.66666666666667,67.20666666666666,858.1466666666666,0.0,70.0,16.136666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,3.4750000000000014,0.0
4747,2025-03-18 20:45:00,829.8933333333334,-8.480000000000018,0.0,79.66666666666667,67.22,841.9033333333333,0.0,70.0,14.066666666666668,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,3.5200000000000102,0.0
4748,2025-03-18 21:00:00,833.4266666666667,-16.960000000000036,0.0,79.33333333333333,66.29333333333334,828.48,0.0,70.0,12.15,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,3.6000000000000014,0.0
4749,2025-03-18 21:15:00,785.3966666666666,0.0,0.0,94.0,61.39000000000001,824.9533333333334,0.0,70.0,11.64,74.0,0.0,70.0,,72.0,70.19,,,84.0,69.0,1.0,,85.0,68.0,3.5800000000000054,0.0
4750,2025-03-18 21:30:00,826.3633333333333,-69.92999999999995,0.0,100.0,59.00333333333333,898.4066666666668,0.0,70.0,21.65,74.0,0.0,70.0,,72.0,69.71666666666665,,,84.0,69.0,1.0,,85.0,68.0,3.670000000000009,0.0
4751,2025-03-18 21:45:00,851.79,-69.92999999999995,0.0,100.0,59.723333333333336,956.3233333333334,0.0,70.0,29.116666666666664,74.0,0.0,70.0,,72.0,69.47333333333334,,,84.0,69.0,1.0,,85.0,68.0,5.694999999999993,0.0
4752,2025-03-18 22:00:00,793.1666666666666,-93.23000000000002,0.0,100.0,60.99666666666667,1023.42,0.0,70.0,38.38333333333333,74.0,0.0,70.0,,72.0,69.24666666666667,,,84.0,69.0,1.0,,85.0,68.0,6.359999999999999,0.0
4753,2025-03-18 22:15:00,847.5533333333333,-370.81000000000006,0.0,100.0,61.28,1075.6866666666665,0.0,70.0,45.28666666666667,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.719999999999999,0.0
4754,2025-03-18 22:30:00,914.6466666666666,-237.31999999999996,0.0,100.0,70.06666666666668,1115.9433333333334,0.0,70.0,51.43333333333334,74.0,0.0,70.0,,72.0,69.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.815000000000005,0.0
4755,2025-03-18 22:45:00,961.2666666666668,-199.17999999999995,0.0,100.0,64.63,1072.8566666666668,0.0,70.0,44.81666666666666,74.0,0.0,70.0,,72.0,69.7,,,84.0,69.0,1.0,,85.0,68.0,13.355000000000004,0.0
4756,2025-03-18 23:00:00,974.6833333333334,-99.58000000000004,0.0,100.0,64.99,1130.7766666666666,0.0,70.0,53.26,74.0,0.0,70.0,,72.0,69.44666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.845,0.0
4757,2025-03-18 23:15:00,971.86,-167.39,0.0,100.0,66.51,1161.8533333333337,0.0,70.0,57.29333333333333,74.0,0.0,70.0,,72.0,69.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.504999999999995,0.0
4758,2025-03-18 23:30:00,977.51,-186.46000000000004,0.0,100.0,73.83333333333333,1149.14,0.0,70.0,55.57,74.0,0.0,70.0,,72.0,69.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.564999999999998,0.0
4759,2025-03-18 23:45:00,972.5666666666666,-169.51,0.0,100.0,70.91000000000001,1107.4666666666665,0.0,70.0,49.8,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.599999999999994,0.0
4760,2025-03-19 00:00:00,964.7966666666666,-129.2499999999999,0.0,100.0,71.97333333333334,1106.76,0.0,70.0,49.78333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.849999999999994,0.0
4761,2025-03-19 00:15:00,947.14,-144.07999999999993,0.0,100.0,73.56666666666666,1114.53,0.0,70.0,50.88,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.040000000000006,0.0
4762,2025-03-19 00:30:00,947.8466666666668,-163.14999999999998,0.0,100.0,73.41666666666667,1112.41,0.0,70.0,50.52,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.04,0.0
4763,2025-03-19 00:45:00,943.6066666666666,-163.1500000000001,0.0,100.0,73.56666666666666,1118.0633333333335,0.0,70.0,51.32333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.069999999999991,0.0
4764,2025-03-19 01:00:00,936.5466666666666,-184.34000000000012,0.0,100.0,73.41666666666667,1140.6666666666667,0.0,70.0,54.27,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,14.099999999999994,0.0
4765,2025-03-19 01:15:00,946.43,-199.17999999999995,0.0,100.0,73.24333333333333,1147.7266666666667,0.0,70.0,55.336666666666666,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,14.209999999999994,0.0
4766,2025-03-19 01:30:00,948.55,-207.6500000000001,0.0,100.0,73.35666666666667,1154.0833333333333,0.0,70.0,56.17,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.11,0.0
4767,2025-03-19 01:45:00,937.25,-209.7700000000001,0.0,100.0,73.33333333333333,1168.21,0.0,70.0,57.94,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.105000000000004,0.0
4768,2025-03-19 02:00:00,937.25,-226.7199999999999,0.0,100.0,73.26333333333334,1195.0466666666669,0.0,70.0,61.64666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.210000000000008,0.0
4769,2025-03-19 02:15:00,925.95,-233.08000000000004,0.0,100.0,74.84666666666668,1200.7,0.0,70.0,62.586666666666666,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,14.149999999999991,0.0
4770,2025-03-19 02:30:00,935.8366666666668,-256.39,0.0,100.0,74.46333333333332,1205.64,0.0,70.0,63.18666666666667,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,14.305,0.0
4771,2025-03-19 02:45:00,947.14,-258.5000000000001,0.0,100.0,76.87333333333333,1210.5866666666668,0.0,70.0,63.76333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.189999999999998,0.0
4772,2025-03-19 03:00:00,936.5466666666666,-254.26,0.0,100.0,77.75666666666667,1219.0600000000002,0.0,70.0,65.00666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.064999999999998,0.0
4773,2025-03-19 03:15:00,927.3633333333332,-277.57000000000005,0.0,100.0,74.05333333333334,1196.4566666666667,0.0,70.0,61.93333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.489999999999995,0.0
4774,2025-03-19 03:30:00,936.5433333333334,-266.9799999999999,0.0,100.0,74.19666666666667,1203.5200000000002,0.0,70.0,62.96,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.254999999999995,0.0
4775,2025-03-19 03:45:00,924.5366666666667,-256.3800000000001,0.0,100.0,76.02333333333333,1205.64,0.0,70.0,63.373333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.155000000000008,0.0
4776,2025-03-19 04:00:00,933.0133333333332,-281.80999999999995,0.0,100.0,74.03666666666668,1198.5766666666666,0.0,70.0,62.21,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.189999999999998,0.0
4777,2025-03-19 04:15:00,933.0133333333332,-271.21000000000004,0.0,100.0,77.27666666666666,1204.2266666666667,0.0,70.0,63.10999999999999,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.5,0.0
4778,2025-03-19 04:30:00,940.7833333333332,-290.28,0.0,100.0,76.59,1202.8133333333333,0.0,70.0,62.95,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.180000000000007,0.0
4779,2025-03-19 04:45:00,937.25,-260.62,0.0,100.0,76.67,1204.23,0.0,70.0,62.906666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.15000000000001,0.0
4780,2025-03-19 05:00:00,927.36,-271.22,0.0,100.0,76.67,1204.2266666666667,0.0,70.0,63.04666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.909999999999997,0.0
4781,2025-03-19 05:15:00,919.5933333333334,-279.68999999999994,0.0,100.0,76.20666666666666,1200.6966666666667,0.0,70.0,62.76,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.260000000000003,0.0
4782,2025-03-19 05:30:00,920.3,-277.56999999999994,0.0,100.0,77.57000000000001,1206.3466666666666,0.0,70.0,63.303333333333335,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.795,0.0
4783,2025-03-19 05:45:00,913.2366666666668,-288.1600000000001,0.0,100.0,76.39999999999999,1204.2266666666667,0.0,70.0,63.05,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.325000000000003,0.0
4784,2025-03-19 06:00:00,925.2433333333332,-286.04,0.0,100.0,77.99,1208.466666666667,0.0,70.0,63.47,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,14.36999999999999,0.0
4785,2025-03-19 06:15:00,928.07,-279.69000000000005,0.0,100.0,77.95,1231.07,0.0,70.0,66.56666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.555,0.0
4786,2025-03-19 06:30:00,925.2433333333332,-305.1199999999999,0.0,100.0,76.35000000000001,1209.1766666666665,0.0,70.0,63.71,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.535,0.0
4787,2025-03-19 06:45:00,932.31,-292.40999999999985,0.0,100.0,77.28333333333335,1209.1733333333334,0.0,70.0,64.01333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.72000000000001,0.0
4788,2025-03-19 07:00:00,926.66,-283.92999999999984,0.0,100.0,76.33666666666666,1208.4666666666667,0.0,70.0,63.71333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.620000000000005,0.0
4789,2025-03-19 07:15:00,913.24,-275.45000000000016,0.0,100.0,74.97,1203.5233333333333,0.0,70.0,62.64000000000001,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.595,0.0
4790,2025-03-19 07:30:00,921.0066666666668,-288.1600000000001,0.0,100.0,74.82333333333334,1200.7,0.0,70.0,62.43,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,14.504999999999995,0.0
4791,2025-03-19 07:45:00,918.1833333333334,-283.93000000000006,0.0,100.0,76.13,1202.8166666666668,0.0,70.0,62.830000000000005,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.180000000000009,0.0
4792,2025-03-19 08:00:00,921.71,-292.4000000000001,0.0,100.0,73.26,1186.57,0.0,70.0,60.56,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,18.515,0.0
4793,2025-03-19 08:15:00,901.23,-264.8599999999999,0.0,100.0,74.46333333333334,1197.87,0.0,70.0,62.303333333333335,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.400000000000006,0.0
4794,2025-03-19 08:30:00,896.2866666666665,-281.80999999999995,0.0,100.0,74.41666666666667,1199.99,0.0,70.0,62.623333333333335,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.35,0.0
4795,2025-03-19 08:45:00,848.9666666666667,-317.8300000000001,0.0,100.0,75.84666666666666,1207.0533333333333,0.0,70.0,63.41666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.475,0.0
4796,2025-03-19 09:00:00,821.4200000000001,-364.4500000000001,0.0,100.0,77.27,1207.0533333333335,0.0,70.0,63.23,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.925,0.0
4797,2025-03-19 09:15:00,810.8233333333333,-389.8700000000001,0.0,100.0,76.10666666666667,1203.5233333333333,0.0,70.0,63.156666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.86,0.0
4798,2025-03-19 09:30:00,820.0066666666667,-400.47000000000014,0.0,100.0,72.79333333333334,1190.1033333333332,0.0,70.0,61.01,74.0,0.0,70.0,,72.0,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.32499999999999,0.0
4799,2025-03-19 09:45:00,828.48,-375.04,0.0,100.0,75.05000000000001,1202.465,0.0,70.0,62.85,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,14.320000000000007,0.0
4800,2025-03-19 10:00:00,859.5600000000001,-375.04,0.0,100.0,72.98,1197.87,0.0,70.0,62.04,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.320000000000007,0.0
4801,2025-03-19 10:15:00,845.4366666666666,-362.32,0.0,100.0,77.24666666666667,1207.76,0.0,70.0,63.51666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,14.365000000000002,0.0
4802,2025-03-19 10:30:00,821.4166666666666,-368.68,0.0,100.0,74.34333333333333,1204.9333333333334,0.0,70.0,63.126666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,18.819999999999997,0.0
4803,2025-03-19 10:45:00,814.3566666666666,-372.9200000000001,0.0,100.0,75.75,1201.4033333333334,0.0,70.0,62.68333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.545000000000002,0.0
4804,2025-03-19 11:00:00,820.0033333333334,-398.35,0.0,100.0,76.41333333333334,1209.1733333333334,0.0,70.0,63.93666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,18.754999999999995,0.0
4805,2025-03-19 11:15:00,813.6533333333333,-394.11,0.0,100.0,76.47666666666667,1206.3466666666666,0.0,70.0,63.28,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.26,0.0
4806,2025-03-19 11:30:00,870.15,-389.8700000000001,0.0,100.0,79.65333333333334,1194.34,0.0,70.0,61.88333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.6,0.0
4807,2025-03-19 11:45:00,894.8766666666667,-309.3599999999999,0.0,100.0,72.87,1165.3833333333334,0.0,70.0,57.57333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.515000000000017,0.0
4808,2025-03-19 12:00:00,875.0966666666667,-279.69000000000005,0.0,100.0,72.32000000000001,1145.61,0.0,70.0,55.32,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.6,0.0
4809,2025-03-19 12:15:00,901.23,-260.63,0.0,100.0,75.62666666666667,1113.8266666666666,0.0,70.0,50.76333333333333,74.0,0.0,70.0,,72.0,70.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.450000000000005,0.0
4810,2025-03-19 12:30:00,860.2666666666668,-207.65,0.0,100.0,69.31666666666666,1108.8833333333334,0.0,70.0,49.86333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.004999999999995,0.0
4811,2025-03-19 12:45:00,832.0166666666668,-230.95999999999992,0.0,100.0,72.54666666666667,1139.96,0.0,70.0,54.330000000000005,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.595,0.0
4812,2025-03-19 13:00:00,854.6166666666667,-305.12,0.0,100.0,73.00333333333333,1143.49,0.0,70.0,54.77333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.375,0.0
4813,2025-03-19 13:15:00,868.7433333333333,,0.0,100.0,73.28,1134.3100000000002,0.0,70.0,53.44,74.0,0.0,70.0,,72.0,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
4814,2025-03-19 13:30:00,892.7566666666667,-266.98,0.0,100.0,69.91333333333334,1093.34,0.0,70.0,48.36333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.079999999999998,0.0
4815,2025-03-19 13:45:00,896.285,-194.92999999999995,0.0,100.0,73.265,1129.36,0.0,70.0,52.86,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,9.170000000000002,0.0
