,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
303,2025-01-31 08:15:00,354.55999999999995,0.0,49.833333333333336,65.16333333333334,360.21,0.0,70.0,9.963333333333331,74.0,0.0,70.0,389.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
304,2025-01-31 08:30:00,366.57,0.0,50.833333333333336,65.10000000000001,360.21,0.0,70.0,8.906666666666666,74.0,0.0,70.0,389.0,72.0,70.04,67.0,69.0,68.0,68.0
305,2025-01-31 08:45:00,364.44666666666666,0.0,50.5,65.11666666666666,360.21,0.0,70.0,9.36,74.0,0.0,70.0,389.0,72.0,69.98,67.0,69.0,68.0,68.0
306,2025-01-31 09:00:00,359.50666666666666,0.0,49.66666666666666,65.00333333333333,360.21,0.0,70.0,8.18,74.0,0.0,70.0,387.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
307,2025-01-31 09:15:00,356.68,0.0,49.833333333333336,64.49333333333334,360.21,0.0,70.0,6.976666666666667,74.0,0.0,70.0,387.6666666666667,72.0,69.72666666666667,67.0,69.0,68.0,68.0
308,2025-01-31 09:30:00,356.68,0.0,48.66666666666666,64.84333333333332,360.21,0.0,70.0,9.4,74.0,0.0,70.0,385.6666666666667,72.0,69.71,67.0,69.0,68.0,68.0
309,2025-01-31 09:45:00,362.33,0.0,49.333333333333336,65.15666666666667,360.21,0.0,70.0,11.62,74.0,0.0,70.0,384.3333333333333,72.0,69.71,67.0,69.0,68.0,68.0
310,2025-01-31 10:00:00,351.03,0.0,50.0,65.54,360.21,0.0,70.0,13.44,74.0,0.0,70.0,384.3333333333333,72.0,69.72333333333333,67.0,69.0,68.0,68.0
311,2025-01-31 10:15:00,360.91333333333336,0.0,50.5,65.56666666666666,360.21,0.0,70.0,13.993333333333334,74.0,0.0,70.0,383.6666666666667,72.0,69.77666666666666,67.0,69.0,68.0,68.0
312,2025-01-31 10:30:00,358.8,0.0,50.16666666666666,65.83333333333333,360.21,0.0,70.0,14.76,74.0,0.0,70.0,383.3333333333333,72.0,69.82,67.0,69.0,68.0,68.0
313,2025-01-31 10:45:00,357.3866666666667,0.0,50.16666666666666,66.03333333333335,360.21,0.0,70.0,15.426666666666668,74.0,0.0,70.0,383.6666666666667,72.0,69.84333333333333,67.0,69.0,68.0,68.0
314,2025-01-31 11:00:00,358.09,0.0,49.66666666666666,65.98,360.21,0.0,70.0,15.313333333333333,74.0,0.0,70.0,384.0,72.0,69.88,67.0,69.0,68.0,68.0
315,2025-01-31 11:15:00,359.50333333333333,0.0,49.833333333333336,65.79,360.21,0.0,70.0,14.21,74.0,0.0,70.0,385.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
316,2025-01-31 11:30:00,353.1466666666667,0.0,50.333333333333336,66.00666666666667,360.21,0.0,70.0,15.993333333333334,74.0,0.0,70.0,384.6666666666667,72.0,69.90333333333334,67.0,69.0,68.0,68.0
317,2025-01-31 11:45:00,361.6266666666667,0.0,49.333333333333336,66.00666666666666,360.21,0.0,70.0,15.11,74.0,0.0,70.0,385.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
318,2025-01-31 12:00:00,355.97333333333336,0.0,49.0,66.19,360.21,0.0,70.0,15.273333333333332,74.0,0.0,70.0,387.0,72.0,69.96,67.0,69.0,68.0,68.0
319,2025-01-31 12:15:00,355.97,0.0,49.66666666666666,66.42,360.21,0.0,70.0,15.266666666666666,74.0,0.0,70.0,388.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
320,2025-01-31 12:30:00,360.2133333333333,0.0,50.0,66.60333333333334,360.21,0.0,70.0,13.116666666666667,74.0,0.0,70.0,389.6666666666667,72.0,70.08666666666666,67.0,69.0,68.0,68.0
321,2025-01-31 12:45:00,360.21,0.0,47.5,66.29333333333334,360.21,0.0,70.0,11.53,74.0,0.0,70.0,391.0,72.0,70.12,67.0,69.0,68.0,68.0
322,2025-01-31 13:00:00,363.7433333333333,0.0,44.833333333333336,65.58666666666666,360.21,0.0,70.0,8.946666666666667,74.0,0.0,70.0,389.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
323,2025-01-31 13:15:00,363.7433333333333,0.0,42.66666666666666,65.24666666666667,360.21,0.0,70.0,4.993333333333333,74.0,0.0,70.0,389.6666666666667,72.0,70.27999999999999,67.0,69.0,68.0,68.0
324,2025-01-31 13:30:00,363.0366666666666,0.0,42.5,65.16666666666667,360.21,0.0,70.0,3.3666666666666667,74.0,0.0,70.0,389.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
325,2025-01-31 13:45:00,355.2633333333333,0.0,42.0,65.13333333333334,360.21,0.0,70.0,5.419999999999999,74.0,0.0,70.0,389.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
326,2025-01-31 14:00:00,355.97,0.0,41.833333333333336,65.29,360.21,0.0,70.0,5.793333333333333,74.0,0.0,70.0,389.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
327,2025-01-31 14:15:00,356.68,0.0,41.333333333333336,65.33333333333333,360.21,0.0,70.0,4.093333333333334,74.0,0.0,70.0,389.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
328,2025-01-31 14:30:00,363.0366666666667,0.0,40.0,65.35333333333334,360.21,0.0,70.0,0.0033333333333333,74.0,0.0,70.0,388.3333333333333,72.0,70.36333333333333,67.0,69.0,68.0,68.0
329,2025-01-31 14:45:00,359.50333333333333,0.0,39.0,65.44333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,388.3333333333333,72.0,70.27333333333333,67.0,69.0,68.0,68.0
330,2025-01-31 15:00:00,357.3866666666666,0.0,38.5,65.47000000000001,360.21,0.0,70.0,0.7366666666666667,74.0,0.0,70.0,389.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
331,2025-01-31 15:15:00,364.45,0.0,38.333333333333336,65.58999999999999,360.21,0.0,70.0,2.3233333333333333,74.0,0.0,70.0,385.6666666666667,72.0,69.92,67.0,69.0,68.0,68.0
332,2025-01-31 15:30:00,360.9166666666667,0.0,38.0,65.52666666666666,360.21,0.0,70.0,1.0633333333333332,74.0,0.0,70.0,385.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
333,2025-01-31 15:45:00,355.97,0.0,38.66666666666666,65.23666666666666,360.21,0.0,70.0,1.37,74.0,0.0,70.0,385.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
334,2025-01-31 16:00:00,355.2633333333333,0.0,39.5,64.97000000000001,360.21,0.0,70.0,5.833333333333333,74.0,0.0,70.0,384.3333333333333,72.0,69.79,67.0,69.0,68.0,68.0
335,2025-01-31 16:15:00,358.09,0.0,39.833333333333336,64.89666666666666,360.21,0.0,70.0,9.303333333333333,74.0,0.0,70.0,383.6666666666667,72.0,69.71,67.0,69.0,68.0,68.0
336,2025-01-31 16:30:00,371.51,0.0,40.0,65.23333333333333,360.21,0.0,70.0,11.513333333333334,74.0,0.0,70.0,384.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
337,2025-01-31 16:45:00,362.33,0.0,40.16666666666666,65.44333333333333,360.21,0.0,70.0,13.376666666666669,74.0,0.0,70.0,384.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
338,2025-01-31 17:00:00,356.6766666666667,0.0,39.833333333333336,66.09333333333333,360.21,0.0,70.0,17.846666666666668,74.0,0.0,70.0,383.6666666666667,72.0,69.61333333333333,67.0,69.0,68.0,68.0
339,2025-01-31 17:15:00,360.9166666666667,0.0,39.833333333333336,66.28333333333333,360.21,0.0,70.0,17.66,74.0,0.0,70.0,385.6666666666667,72.0,69.73333333333333,67.0,69.0,68.0,68.0
340,2025-01-31 17:30:00,358.7966666666667,0.0,39.16666666666666,65.75,360.21,0.0,70.0,15.136666666666663,74.0,0.0,70.0,387.0,72.0,69.92,67.0,69.0,68.0,68.0
341,2025-01-31 17:45:00,353.8533333333333,0.0,40.0,66.71,360.21,0.0,70.0,19.35,74.0,0.0,70.0,387.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
342,2025-01-31 18:00:00,351.7366666666667,0.0,39.66666666666666,67.17999999999999,360.21,0.0,70.0,18.67333333333333,74.0,0.0,70.0,386.3333333333333,72.0,69.86666666666666,67.0,69.0,68.0,68.0
343,2025-01-31 18:15:00,356.6766666666667,0.0,39.16666666666666,67.17666666666666,360.21,0.0,70.0,16.983333333333334,74.0,0.0,70.0,385.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
344,2025-01-31 18:30:00,351.7333333333333,0.0,39.5,67.55666666666667,360.21,0.0,70.0,17.176666666666666,74.0,0.0,70.0,383.6666666666667,72.0,69.96333333333334,67.0,69.0,68.0,68.0
345,2025-01-31 18:45:00,362.33,0.0,39.833333333333336,68.13333333333333,360.21,0.0,70.0,19.27,74.0,0.0,70.0,382.6666666666667,72.0,69.88666666666666,67.0,69.0,68.0,68.0
346,2025-01-31 19:00:00,362.33,0.0,39.833333333333336,68.41000000000001,360.21,0.0,70.0,19.17,74.0,0.0,70.0,382.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
347,2025-01-31 19:15:00,359.50333333333333,0.0,40.333333333333336,68.56333333333333,360.21,0.0,70.0,18.366666666666664,74.0,0.0,70.0,382.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
348,2025-01-31 19:30:00,353.1466666666667,0.0,40.16666666666666,68.82000000000001,360.21,0.0,70.0,20.00333333333333,74.0,0.0,70.0,380.6666666666667,72.0,69.90333333333334,67.0,69.0,68.0,68.0
349,2025-01-31 19:45:00,358.7966666666666,0.0,40.16666666666666,68.61666666666666,360.21,0.0,70.0,19.526666666666667,74.0,0.0,70.0,380.0,72.0,69.96,67.0,69.0,68.0,68.0
350,2025-01-31 20:00:00,354.5566666666667,0.0,39.5,68.71333333333332,360.21,0.0,70.0,19.56,74.0,0.0,70.0,378.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
351,2025-01-31 20:15:00,355.97333333333336,0.0,39.66666666666666,68.53666666666668,360.21,0.0,70.0,19.64,74.0,0.0,70.0,378.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
352,2025-01-31 20:30:00,361.6233333333333,0.0,39.5,68.34666666666668,360.21,0.0,70.0,20.566666666666663,74.0,0.0,70.0,378.6666666666667,72.0,69.92999999999999,67.0,69.0,68.0,68.0
353,2025-01-31 20:45:00,360.21000000000004,0.0,39.5,68.48333333333333,360.21,0.0,70.0,22.48,74.0,0.0,70.0,380.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
354,2025-01-31 21:00:00,361.62000000000006,0.0,39.5,68.33333333333333,360.21,0.0,70.0,22.08,74.0,0.0,70.0,379.3333333333333,72.0,69.91666666666667,67.0,69.0,68.0,68.0
355,2025-01-31 21:15:00,359.50333333333333,0.0,39.5,67.94666666666667,360.21,0.0,70.0,21.35,74.0,0.0,70.0,378.0,72.0,69.96,67.0,69.0,68.0,68.0
356,2025-01-31 21:30:00,360.9166666666667,0.0,39.5,67.89333333333333,360.21,0.0,70.0,21.506666666666664,74.0,0.0,70.0,378.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
357,2025-01-31 21:45:00,357.3833333333334,0.0,39.66666666666666,67.52,360.21,0.0,70.0,21.32,74.0,0.0,70.0,378.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
358,2025-01-31 22:00:00,360.21,0.0,39.333333333333336,67.26333333333334,360.21,0.0,70.0,21.756666666666664,74.0,0.0,70.0,379.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
359,2025-01-31 22:15:00,358.09,0.0,39.0,66.25,360.21,0.0,70.0,20.91333333333333,74.0,0.0,70.0,381.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
360,2025-01-31 22:30:00,360.9166666666667,0.0,39.0,66.58999999999999,360.21,0.0,70.0,23.293333333333333,74.0,0.0,70.0,383.6666666666667,72.0,69.89333333333333,67.0,69.0,68.0,68.0
361,2025-01-31 22:45:00,361.6233333333333,0.0,39.0,66.45,360.21,0.0,70.0,24.453333333333333,74.0,0.0,70.0,383.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
362,2025-01-31 23:00:00,360.9166666666667,0.0,39.0,67.24333333333334,360.21,0.0,70.0,28.78333333333333,74.0,0.0,70.0,384.6666666666667,72.0,69.72666666666667,67.0,69.0,68.0,68.0
363,2025-01-31 23:15:00,355.97,0.0,39.5,67.96333333333332,360.21,0.0,70.0,32.47,74.0,0.0,70.0,384.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
364,2025-01-31 23:30:00,357.3833333333334,0.0,39.5,68.94,360.21,0.0,70.0,35.46333333333333,74.0,0.0,70.0,383.6666666666667,72.0,69.64333333333333,67.0,69.0,68.0,68.0
365,2025-01-31 23:45:00,363.7433333333333,0.0,38.66666666666666,68.78,360.21,0.0,70.0,34.29,74.0,0.0,70.0,385.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
366,2025-02-01 00:00:00,351.73,0.0,38.5,69.31,360.21,0.0,70.0,35.1,74.0,0.0,70.0,385.6666666666667,72.0,69.83333333333333,67.0,69.0,68.0,68.0
367,2025-02-01 00:15:00,354.5566666666667,0.0,38.0,69.63666666666666,360.21,0.0,70.0,36.156666666666666,74.0,0.0,70.0,385.0,72.0,69.84,67.0,69.0,68.0,68.0
368,2025-02-01 00:30:00,357.3833333333334,0.0,38.333333333333336,70.30666666666667,360.21,0.0,70.0,37.78,74.0,0.0,70.0,387.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
369,2025-02-01 00:45:00,357.3833333333334,0.0,38.833333333333336,70.57000000000001,360.21,0.0,70.0,38.47,74.0,0.0,70.0,387.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
370,2025-02-01 01:00:00,359.50333333333333,0.0,40.0,69.97333333333334,360.21,0.0,70.0,36.23666666666667,74.0,0.0,70.0,386.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
371,2025-02-01 01:15:00,357.03,0.0,41.0,69.47,360.21,0.0,70.0,34.785,74.0,0.0,70.0,384.5,72.0,70.04499999999999,67.0,69.0,68.0,68.0
372,2025-02-01 01:30:00,350.3233333333333,0.0,42.16666666666666,70.00333333333333,360.21,0.0,70.0,35.656666666666666,74.0,0.0,70.0,385.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
373,2025-02-01 01:45:00,359.50333333333333,0.0,43.16666666666666,69.89666666666666,360.21,0.0,70.0,34.74333333333333,74.0,0.0,70.0,384.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
374,2025-02-01 02:00:00,355.26666666666665,0.0,43.833333333333336,69.64333333333333,360.21,0.0,70.0,33.99333333333333,74.0,0.0,70.0,384.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
375,2025-02-01 02:15:00,364.45,0.0,44.16666666666666,69.35666666666667,360.21,0.0,70.0,33.2,74.0,0.0,70.0,383.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
376,2025-02-01 02:30:00,362.33,0.0,44.5,69.43,360.21,0.0,70.0,33.24666666666667,74.0,0.0,70.0,383.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
377,2025-02-01 02:45:00,358.09,0.0,45.5,69.24333333333334,360.21,0.0,70.0,32.32333333333333,74.0,0.0,70.0,382.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
378,2025-02-01 03:00:00,358.7966666666666,0.0,46.0,69.39999999999999,360.21,0.0,70.0,32.53,74.0,0.0,70.0,382.6666666666667,72.0,70.02999999999999,67.0,69.0,68.0,68.0
379,2025-02-01 03:15:00,357.3833333333334,0.0,46.5,69.14999999999999,360.21,0.0,70.0,31.95,74.0,0.0,70.0,382.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
380,2025-02-01 03:30:00,361.6233333333333,0.0,47.16666666666666,69.28333333333333,360.21,0.0,70.0,32.42666666666667,74.0,0.0,70.0,383.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
381,2025-02-01 03:45:00,358.7966666666666,0.0,47.66666666666666,69.08999999999999,360.21,0.0,70.0,31.58666666666667,74.0,0.0,70.0,384.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
382,2025-02-01 04:00:00,362.33,0.0,48.0,68.96,360.21,0.0,70.0,31.186666666666667,74.0,0.0,70.0,384.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
383,2025-02-01 04:15:00,355.97,0.0,48.833333333333336,69.13666666666667,360.21,0.0,70.0,30.866666666666664,74.0,0.0,70.0,385.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
384,2025-02-01 04:30:00,358.7966666666666,0.0,49.0,68.96333333333332,360.21,0.0,70.0,29.73,74.0,0.0,70.0,386.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
385,2025-02-01 04:45:00,364.45,0.0,48.16666666666666,68.78333333333335,360.21,0.0,70.0,29.26333333333333,74.0,0.0,70.0,387.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
386,2025-02-01 05:00:00,365.15333333333336,0.0,48.5,68.83666666666666,360.21,0.0,70.0,29.256666666666664,74.0,0.0,70.0,387.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
387,2025-02-01 05:15:00,363.7433333333333,0.0,47.833333333333336,68.90666666666668,360.21,0.0,70.0,29.386666666666667,74.0,0.0,70.0,387.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
388,2025-02-01 05:30:00,355.97,0.0,48.833333333333336,68.79,360.21,0.0,70.0,28.39333333333333,74.0,0.0,70.0,385.6666666666667,72.0,70.05,67.0,69.0,68.0,68.0
389,2025-02-01 05:45:00,358.09,0.0,47.833333333333336,68.66000000000001,360.21,0.0,70.0,27.92,74.0,0.0,70.0,386.3333333333333,72.0,70.05666666666666,67.0,69.0,68.0,68.0
390,2025-02-01 06:00:00,357.3866666666666,0.0,48.333333333333336,68.77333333333333,360.21,0.0,70.0,28.55,74.0,0.0,70.0,385.6666666666667,72.0,70.01333333333334,67.0,69.0,68.0,68.0
391,2025-02-01 06:15:00,360.9166666666667,0.0,48.0,68.69666666666667,360.21,0.0,70.0,28.790000000000003,74.0,0.0,70.0,386.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
392,2025-02-01 06:30:00,351.7333333333333,0.0,52.833333333333336,68.34666666666666,360.21,0.0,70.0,28.16,74.0,0.0,70.0,387.0,72.0,70.01,67.0,69.0,68.0,68.0
393,2025-02-01 06:45:00,359.50333333333333,0.0,57.5,68.64333333333333,360.21,0.0,70.0,25.903333333333336,74.0,0.0,70.0,388.3333333333333,72.0,70.10333333333334,67.0,69.0,68.0,68.0
394,2025-02-01 07:00:00,358.7966666666667,0.0,57.333333333333336,68.38333333333333,360.21,0.0,70.0,24.883333333333336,74.0,0.0,70.0,389.6666666666667,72.0,70.11,67.0,69.0,68.0,68.0
395,2025-02-01 07:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
396,2025-02-01 07:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
397,2025-02-01 07:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
398,2025-02-01 08:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
399,2025-02-01 08:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
400,2025-02-01 08:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
401,2025-02-01 08:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
402,2025-02-01 09:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
403,2025-02-01 09:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
404,2025-02-01 09:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
405,2025-02-01 09:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
406,2025-02-01 10:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
407,2025-02-01 10:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
408,2025-02-01 10:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
409,2025-02-01 10:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
410,2025-02-01 11:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
411,2025-02-01 11:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
412,2025-02-01 11:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
413,2025-02-01 11:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
414,2025-02-01 12:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
415,2025-02-01 12:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
416,2025-02-01 12:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
417,2025-02-01 12:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
418,2025-02-01 13:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
419,2025-02-01 13:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
420,2025-02-01 13:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
421,2025-02-01 13:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
422,2025-02-01 14:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
423,2025-02-01 14:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
424,2025-02-01 14:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
425,2025-02-01 14:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
426,2025-02-01 15:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
427,2025-02-01 15:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
428,2025-02-01 15:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
429,2025-02-01 15:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
430,2025-02-01 16:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
431,2025-02-01 16:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
432,2025-02-01 16:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
433,2025-02-01 16:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
434,2025-02-01 17:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
435,2025-02-01 17:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
436,2025-02-01 17:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
437,2025-02-01 17:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
438,2025-02-01 18:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
439,2025-02-01 18:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
440,2025-02-01 18:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
441,2025-02-01 18:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
442,2025-02-01 19:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
443,2025-02-01 19:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
444,2025-02-01 19:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
445,2025-02-01 19:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
446,2025-02-01 20:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
447,2025-02-01 20:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
448,2025-02-01 20:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
449,2025-02-01 20:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
450,2025-02-01 21:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
451,2025-02-01 21:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
452,2025-02-01 21:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
453,2025-02-01 21:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
454,2025-02-01 22:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
455,2025-02-01 22:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
456,2025-02-01 22:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
457,2025-02-01 22:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
458,2025-02-01 23:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
459,2025-02-01 23:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
460,2025-02-01 23:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
461,2025-02-01 23:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
462,2025-02-02 00:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
463,2025-02-02 00:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
464,2025-02-02 00:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
465,2025-02-02 00:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
466,2025-02-02 01:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
467,2025-02-02 01:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
468,2025-02-02 01:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
469,2025-02-02 01:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
470,2025-02-02 02:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
471,2025-02-02 02:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
472,2025-02-02 02:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
473,2025-02-02 02:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
474,2025-02-02 03:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
475,2025-02-02 03:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
476,2025-02-02 03:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
477,2025-02-02 03:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
478,2025-02-02 04:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
479,2025-02-02 04:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
480,2025-02-02 04:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
481,2025-02-02 04:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
482,2025-02-02 05:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
483,2025-02-02 05:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
484,2025-02-02 05:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
485,2025-02-02 05:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
486,2025-02-02 06:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
487,2025-02-02 06:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
488,2025-02-02 06:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
489,2025-02-02 06:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
490,2025-02-02 07:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
491,2025-02-02 07:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
492,2025-02-02 07:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
493,2025-02-02 07:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
494,2025-02-02 08:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
495,2025-02-02 08:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
496,2025-02-02 08:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
497,2025-02-02 08:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
498,2025-02-02 09:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
499,2025-02-02 09:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
500,2025-02-02 09:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
501,2025-02-02 09:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
502,2025-02-02 10:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
503,2025-02-02 10:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
504,2025-02-02 10:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
505,2025-02-02 10:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
506,2025-02-02 11:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
507,2025-02-02 11:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
508,2025-02-02 11:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
509,2025-02-02 11:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
510,2025-02-02 12:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
511,2025-02-02 12:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
512,2025-02-02 12:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
513,2025-02-02 12:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
514,2025-02-02 13:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
515,2025-02-02 13:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
516,2025-02-02 13:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
517,2025-02-02 13:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
518,2025-02-02 14:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
519,2025-02-02 14:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
520,2025-02-02 14:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
521,2025-02-02 14:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
522,2025-02-02 15:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
523,2025-02-02 15:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
524,2025-02-02 15:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
525,2025-02-02 15:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
526,2025-02-02 16:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
527,2025-02-02 16:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
528,2025-02-02 16:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
529,2025-02-02 16:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
530,2025-02-02 17:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
531,2025-02-02 17:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
532,2025-02-02 17:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
533,2025-02-02 17:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
534,2025-02-02 18:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
535,2025-02-02 18:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
536,2025-02-02 18:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
537,2025-02-02 18:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
538,2025-02-02 19:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
539,2025-02-02 19:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
540,2025-02-02 19:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
541,2025-02-02 19:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
542,2025-02-02 20:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
543,2025-02-02 20:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
544,2025-02-02 20:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
545,2025-02-02 20:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
546,2025-02-02 21:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
547,2025-02-02 21:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
548,2025-02-02 21:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
549,2025-02-02 21:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
550,2025-02-02 22:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
551,2025-02-02 22:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
552,2025-02-02 22:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
553,2025-02-02 22:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
554,2025-02-02 23:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
555,2025-02-02 23:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
556,2025-02-02 23:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
557,2025-02-02 23:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
558,2025-02-03 00:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
559,2025-02-03 00:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
560,2025-02-03 00:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
561,2025-02-03 00:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
562,2025-02-03 01:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
563,2025-02-03 01:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
564,2025-02-03 01:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
565,2025-02-03 01:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
566,2025-02-03 02:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
567,2025-02-03 02:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
568,2025-02-03 02:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
569,2025-02-03 02:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
570,2025-02-03 03:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
571,2025-02-03 03:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
572,2025-02-03 03:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
573,2025-02-03 03:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
574,2025-02-03 04:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
575,2025-02-03 04:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
576,2025-02-03 04:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
577,2025-02-03 04:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
578,2025-02-03 05:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
579,2025-02-03 05:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
580,2025-02-03 05:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
581,2025-02-03 05:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
582,2025-02-03 06:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
583,2025-02-03 06:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
584,2025-02-03 06:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
585,2025-02-03 06:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
586,2025-02-03 07:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
587,2025-02-03 07:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
588,2025-02-03 07:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
589,2025-02-03 07:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
590,2025-02-03 08:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
591,2025-02-03 08:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
592,2025-02-03 08:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
593,2025-02-03 08:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
594,2025-02-03 09:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
595,2025-02-03 09:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
596,2025-02-03 09:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
597,2025-02-03 09:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
598,2025-02-03 10:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
599,2025-02-03 10:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
600,2025-02-03 10:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
601,2025-02-03 10:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
602,2025-02-03 11:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
603,2025-02-03 11:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
604,2025-02-03 11:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
605,2025-02-03 11:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
606,2025-02-03 12:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
607,2025-02-03 12:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
608,2025-02-03 12:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
609,2025-02-03 12:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
610,2025-02-03 13:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
611,2025-02-03 13:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
612,2025-02-03 13:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
613,2025-02-03 13:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
614,2025-02-03 14:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
615,2025-02-03 14:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
616,2025-02-03 14:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
617,2025-02-03 14:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
618,2025-02-03 15:00:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
619,2025-02-03 15:15:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
620,2025-02-03 15:30:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
621,2025-02-03 15:45:00,,,,,360.21,,70.0,,74.0,,70.0,,72.0,,67.0,69.0,68.0,68.0
622,2025-02-03 21:15:00,351.735,0.0,58.5,67.98,360.21,0.0,70.0,31.49,74.0,0.0,70.0,548.0,72.0,70.11,67.0,69.0,68.0,68.0
623,2025-02-03 21:30:00,357.3833333333334,0.0,58.833333333333336,67.34666666666668,360.21,0.0,70.0,29.62333333333333,74.0,0.0,70.0,555.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
624,2025-02-03 21:45:00,358.7966666666666,0.0,59.5,66.29,360.21,0.0,70.0,27.85,74.0,0.0,70.0,533.6666666666666,72.0,70.16333333333334,67.0,69.0,68.0,68.0
625,2025-02-03 22:00:00,359.50333333333333,0.0,59.833333333333336,66.84666666666668,360.21,0.0,70.0,30.566666666666663,74.0,0.0,70.0,516.6666666666666,72.0,70.01,67.0,69.0,68.0,68.0
626,2025-02-03 22:15:00,355.2633333333333,0.0,59.0,67.27666666666666,360.21,0.0,70.0,32.56666666666667,74.0,0.0,70.0,510.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
627,2025-02-03 22:30:00,355.97333333333336,0.0,59.5,68.14999999999999,360.21,0.0,70.0,34.9,74.0,0.0,70.0,508.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
628,2025-02-03 22:45:00,355.2633333333333,0.0,58.0,69.39333333333333,360.21,0.0,70.0,38.05,74.0,0.0,70.0,508.6666666666667,72.0,69.75999999999999,67.0,69.0,68.0,68.0
629,2025-02-03 23:00:00,354.5566666666667,0.0,59.0,69.32000000000001,360.21,0.0,70.0,37.98333333333333,74.0,0.0,70.0,510.6666666666667,72.0,69.82,67.0,69.0,68.0,68.0
630,2025-02-03 23:15:00,351.7366666666667,0.0,58.833333333333336,70.00666666666666,360.21,0.0,70.0,39.74666666666666,74.0,0.0,70.0,505.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
631,2025-02-03 23:30:00,366.57,0.0,59.0,70.31333333333333,360.21,0.0,70.0,40.43,74.0,0.0,70.0,504.0,72.0,69.84,67.0,69.0,68.0,68.0
632,2025-02-03 23:45:00,360.21000000000004,0.0,60.0,70.56666666666666,360.21,0.0,70.0,41.303333333333335,74.0,0.0,70.0,504.6666666666667,72.0,69.84666666666666,67.0,69.0,68.0,68.0
633,2025-02-04 00:00:00,354.56,0.0,58.66666666666666,70.98666666666666,360.21,0.0,70.0,42.42666666666667,74.0,0.0,70.0,506.0,72.0,69.85,67.0,69.0,68.0,68.0
634,2025-02-04 00:15:00,363.74,0.0,58.5,71.17,360.21,0.0,70.0,42.89000000000001,74.0,0.0,70.0,504.6666666666667,72.0,69.86333333333333,67.0,69.0,68.0,68.0
635,2025-02-04 00:30:00,359.50333333333333,0.0,59.333333333333336,70.64666666666666,360.21,0.0,70.0,41.92333333333333,74.0,0.0,70.0,503.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
636,2025-02-04 00:45:00,368.68666666666667,0.0,59.5,70.42333333333333,360.21,0.0,70.0,41.96,74.0,0.0,70.0,504.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
637,2025-02-04 01:00:00,364.4466666666667,0.0,60.333333333333336,70.80333333333334,360.21,0.0,70.0,42.80666666666667,74.0,0.0,70.0,510.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
638,2025-02-04 01:15:00,357.3866666666666,0.0,61.0,70.94666666666667,360.21,0.0,70.0,42.91666666666666,74.0,0.0,70.0,512.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
639,2025-02-04 01:30:00,355.97333333333336,0.0,61.0,70.86666666666666,360.21,0.0,70.0,42.77666666666666,74.0,0.0,70.0,509.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
640,2025-02-04 01:45:00,352.44,0.0,60.0,70.89666666666666,360.21,0.0,70.0,42.69,74.0,0.0,70.0,508.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
641,2025-02-04 02:00:00,358.0933333333333,0.0,61.16666666666666,70.94,360.21,0.0,70.0,42.76333333333333,74.0,0.0,70.0,506.0,72.0,69.98,67.0,69.0,68.0,68.0
642,2025-02-04 02:15:00,362.33,0.0,61.0,70.86333333333333,360.21,0.0,70.0,42.876666666666665,74.0,0.0,70.0,503.0,72.0,69.98,67.0,69.0,68.0,68.0
643,2025-02-04 02:30:00,353.8500000000001,0.0,60.66666666666666,70.90333333333334,360.21,0.0,70.0,42.873333333333335,74.0,0.0,70.0,500.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
644,2025-02-04 02:45:00,354.56,0.0,60.333333333333336,71.0,360.21,0.0,70.0,42.836666666666666,74.0,0.0,70.0,498.0,72.0,69.98,67.0,69.0,68.0,68.0
645,2025-02-04 03:00:00,360.21,0.0,60.16666666666666,70.97,360.21,0.0,70.0,42.52333333333333,74.0,0.0,70.0,498.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
646,2025-02-04 03:15:00,355.2633333333333,0.0,60.333333333333336,70.58,360.21,0.0,70.0,41.89666666666667,74.0,0.0,70.0,497.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
647,2025-02-04 03:30:00,357.3833333333334,0.0,60.833333333333336,70.80333333333334,360.21,0.0,70.0,42.36,74.0,0.0,70.0,495.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
648,2025-02-04 03:45:00,356.6766666666667,0.0,60.16666666666666,70.36,360.21,0.0,70.0,41.45333333333334,74.0,0.0,70.0,494.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
649,2025-02-04 04:00:00,354.56,0.0,61.333333333333336,74.99333333333333,360.21,0.0,70.0,38.303333333333335,74.0,0.0,70.0,493.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
650,2025-02-04 04:15:00,358.09,0.0,60.16666666666666,68.21,360.21,0.0,70.0,36.71333333333333,74.0,0.0,70.0,493.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
651,2025-02-04 04:30:00,358.0933333333333,0.0,60.16666666666666,71.39666666666666,360.21,0.0,70.0,32.96333333333333,74.0,0.0,70.0,494.3333333333333,72.0,70.27666666666666,67.0,69.0,68.0,68.0
652,2025-02-04 04:45:00,353.1433333333334,0.0,60.16666666666666,67.70333333333333,360.21,0.0,70.0,34.81666666666667,74.0,0.0,70.0,496.3333333333333,72.0,70.10000000000001,67.0,69.0,68.0,68.0
653,2025-02-04 05:00:00,358.7966666666666,0.0,46.66666666666666,69.24666666666667,360.21,0.0,70.0,41.653333333333336,74.0,0.0,70.0,486.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
654,2025-02-04 05:15:00,361.6233333333333,0.0,40.333333333333336,74.71333333333332,360.21,0.0,70.0,40.79333333333333,74.0,0.0,70.0,447.0,72.0,69.89,67.0,69.0,68.0,68.0
655,2025-02-04 05:30:00,357.3833333333334,0.0,40.0,72.11333333333333,360.21,0.0,70.0,34.906666666666666,74.0,0.0,70.0,425.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
656,2025-02-04 05:45:00,360.21000000000004,0.0,40.0,71.76666666666667,360.21,0.0,70.0,34.919999999999995,74.0,0.0,70.0,418.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
657,2025-02-04 06:00:00,362.33,0.0,40.0,70.75,360.21,0.0,70.0,33.86666666666667,74.0,0.0,70.0,414.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
658,2025-02-04 06:15:00,357.3833333333334,0.0,40.5,71.38666666666667,360.21,0.0,70.0,35.96,74.0,0.0,70.0,415.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
659,2025-02-04 06:30:00,364.45,0.0,40.16666666666666,71.11333333333333,360.21,0.0,70.0,35.82666666666667,74.0,0.0,70.0,413.6666666666667,72.0,69.99666666666667,67.0,69.0,68.0,68.0
660,2025-02-04 06:45:00,358.09,0.0,40.333333333333336,70.87666666666667,360.21,0.0,70.0,36.57333333333333,74.0,0.0,70.0,413.0,72.0,69.96,67.0,69.0,68.0,68.0
661,2025-02-04 07:00:00,358.7966666666666,0.0,40.0,70.92,360.21,0.0,70.0,37.45333333333333,74.0,0.0,70.0,413.6666666666667,72.0,69.94333333333333,67.0,69.0,68.0,68.0
662,2025-02-04 07:15:00,355.2633333333333,0.0,40.5,71.04333333333334,360.21,0.0,70.0,38.39333333333334,74.0,0.0,70.0,413.3333333333333,72.0,69.90333333333334,67.0,69.0,68.0,68.0
663,2025-02-04 07:30:00,354.56,0.0,40.16666666666666,71.18666666666667,360.21,0.0,70.0,37.92666666666667,74.0,0.0,70.0,414.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
664,2025-02-04 07:45:00,355.2633333333333,0.0,40.0,71.24333333333334,360.21,0.0,70.0,37.66333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
665,2025-02-04 08:00:00,358.09,0.0,40.0,71.39666666666666,360.21,0.0,70.0,38.11,74.0,0.0,70.0,415.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
666,2025-02-04 08:15:00,358.09,0.0,40.333333333333336,72.08333333333333,360.21,0.0,70.0,40.15,74.0,0.0,70.0,415.6666666666667,72.0,69.90333333333332,67.0,69.0,68.0,68.0
667,2025-02-04 08:30:00,357.3833333333334,0.0,40.0,71.56666666666666,360.21,0.0,70.0,39.25,74.0,0.0,70.0,416.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
668,2025-02-04 08:45:00,366.57,0.0,40.333333333333336,71.32666666666667,360.21,0.0,70.0,39.20333333333333,74.0,0.0,70.0,415.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
669,2025-02-04 09:00:00,361.6233333333333,0.0,40.16666666666666,71.99,360.21,0.0,70.0,41.00333333333333,74.0,0.0,70.0,416.0,72.0,69.89,67.0,69.0,68.0,68.0
670,2025-02-04 09:15:00,353.1466666666667,0.0,40.16666666666666,72.15333333333332,360.21,0.0,70.0,41.723333333333336,74.0,0.0,70.0,416.6666666666667,72.0,69.91000000000001,67.0,69.0,68.0,68.0
671,2025-02-04 09:30:00,363.0366666666666,0.0,40.0,71.83999999999999,360.21,0.0,70.0,41.11333333333334,74.0,0.0,70.0,418.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
672,2025-02-04 09:45:00,358.7966666666666,0.0,40.16666666666666,71.52,360.21,0.0,70.0,41.48666666666667,74.0,0.0,70.0,418.0,72.0,69.93,67.0,69.0,68.0,68.0
673,2025-02-04 10:00:00,362.33,0.0,39.833333333333336,71.59666666666668,360.21,0.0,70.0,46.48666666666667,74.0,0.0,70.0,419.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
674,2025-02-04 10:15:00,355.97333333333336,0.0,39.5,73.12333333333333,360.21,0.0,70.0,48.91666666666666,74.0,0.0,70.0,422.6666666666667,72.0,69.72666666666667,67.0,69.0,68.0,68.0
675,2025-02-04 10:30:00,358.7966666666666,0.0,46.66666666666666,74.76666666666667,360.21,0.0,70.0,45.97666666666667,74.0,0.0,70.0,426.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
676,2025-02-04 10:45:00,358.7966666666666,0.0,47.0,73.53666666666668,360.21,0.0,70.0,42.193333333333335,74.0,0.0,70.0,426.6666666666667,72.0,70.10333333333334,67.0,69.0,68.0,68.0
677,2025-02-04 11:00:00,360.9166666666667,0.0,48.16666666666666,72.87333333333333,360.21,0.0,70.0,41.10333333333333,74.0,0.0,70.0,427.3333333333333,72.0,70.11333333333333,67.0,69.0,68.0,68.0
678,2025-02-04 11:15:00,360.21,0.0,49.16666666666666,72.59333333333335,360.21,0.0,70.0,40.00333333333333,74.0,0.0,70.0,428.0,72.0,70.12,67.0,69.0,68.0,68.0
679,2025-02-04 11:30:00,360.21000000000004,0.0,49.5,72.45666666666666,360.21,0.0,70.0,38.99333333333333,74.0,0.0,70.0,428.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
680,2025-02-04 11:45:00,358.09,0.0,51.16666666666666,72.10333333333334,360.21,0.0,70.0,37.91333333333333,74.0,0.0,70.0,430.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
681,2025-02-04 12:00:00,353.1433333333334,0.0,51.833333333333336,71.68333333333334,360.21,0.0,70.0,36.97,74.0,0.0,70.0,432.0,72.0,70.12,67.0,69.0,68.0,68.0
682,2025-02-04 12:15:00,353.8500000000001,0.0,54.0,71.74666666666667,360.21,0.0,70.0,36.443333333333335,74.0,0.0,70.0,433.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
683,2025-02-04 12:30:00,358.7966666666666,0.0,54.333333333333336,71.43333333333334,360.21,0.0,70.0,36.04666666666667,74.0,0.0,70.0,434.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
684,2025-02-04 12:45:00,360.9166666666667,0.0,55.5,71.99666666666667,360.21,0.0,70.0,37.09666666666667,74.0,0.0,70.0,435.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
685,2025-02-04 13:00:00,364.45,0.0,54.5,71.69666666666667,360.21,0.0,70.0,36.42,74.0,0.0,70.0,438.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
686,2025-02-04 13:15:00,362.33,0.0,54.833333333333336,71.58,360.21,0.0,70.0,36.1,74.0,0.0,70.0,440.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
687,2025-02-04 13:30:00,350.3233333333333,0.0,55.833333333333336,71.45666666666666,360.21,0.0,70.0,35.876666666666665,74.0,0.0,70.0,441.3333333333333,72.0,70.01333333333334,67.0,69.0,68.0,68.0
688,2025-02-04 13:45:00,360.21000000000004,0.0,57.333333333333336,72.0,360.21,0.0,70.0,36.82,74.0,0.0,70.0,442.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
689,2025-02-04 14:00:00,362.33,0.0,58.0,71.95666666666666,360.21,0.0,70.0,35.876666666666665,74.0,0.0,70.0,443.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
690,2025-02-04 14:15:00,355.2633333333333,0.0,56.5,71.80666666666667,360.21,0.0,70.0,36.17333333333334,74.0,0.0,70.0,442.6666666666667,72.0,70.01333333333334,67.0,69.0,68.0,68.0
691,2025-02-04 14:30:00,360.21,0.0,56.16666666666666,71.67333333333333,360.21,0.0,70.0,36.02666666666667,74.0,0.0,70.0,441.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
692,2025-02-04 14:45:00,355.26666666666665,0.0,57.5,71.42333333333333,360.21,0.0,70.0,35.54333333333333,74.0,0.0,70.0,441.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
693,2025-02-04 15:00:00,360.21000000000004,0.0,58.833333333333336,71.47666666666667,360.21,0.0,70.0,34.64666666666667,74.0,0.0,70.0,442.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
694,2025-02-04 15:15:00,360.21000000000004,0.0,58.66666666666666,71.39666666666666,360.21,0.0,70.0,34.27,74.0,0.0,70.0,444.6666666666667,72.0,70.04,67.0,69.0,68.0,68.0
695,2025-02-04 15:30:00,358.09,0.0,59.0,71.65333333333334,360.21,0.0,70.0,35.19,74.0,0.0,70.0,448.0,72.0,69.98,67.0,69.0,68.0,68.0
696,2025-02-04 15:45:00,358.09,0.0,58.66666666666666,71.67333333333333,360.21,0.0,70.0,35.233333333333334,74.0,0.0,70.0,456.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
697,2025-02-04 16:00:00,356.6766666666667,0.0,57.5,71.46,360.21,0.0,70.0,34.346666666666664,74.0,0.0,70.0,460.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
698,2025-02-04 16:15:00,355.26666666666665,0.0,57.5,71.30666666666666,360.21,0.0,70.0,34.050000000000004,74.0,0.0,70.0,465.6666666666667,72.0,70.04,67.0,69.0,68.0,68.0
699,2025-02-04 16:30:00,360.21000000000004,0.0,58.333333333333336,71.64333333333333,360.21,0.0,70.0,34.593333333333334,74.0,0.0,70.0,467.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
700,2025-02-04 16:45:00,360.21,0.0,58.66666666666666,71.20333333333333,360.21,0.0,70.0,32.76333333333333,74.0,0.0,70.0,474.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
701,2025-02-04 17:00:00,353.85,0.0,58.333333333333336,71.09666666666668,360.21,0.0,70.0,32.31666666666667,74.0,0.0,70.0,476.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
702,2025-02-04 17:15:00,356.6766666666667,0.0,59.0,71.02999999999999,360.21,0.0,70.0,31.25333333333333,74.0,0.0,70.0,476.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
703,2025-02-04 17:30:00,357.3833333333334,0.0,59.0,71.14333333333333,360.21,0.0,70.0,31.53333333333333,74.0,0.0,70.0,480.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
704,2025-02-04 17:45:00,361.6233333333333,0.0,59.0,71.04,360.21,0.0,70.0,30.346666666666664,74.0,0.0,70.0,485.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
705,2025-02-04 18:00:00,360.9166666666667,0.0,59.16666666666666,70.80666666666667,360.21,0.0,70.0,29.28,74.0,0.0,70.0,491.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
706,2025-02-04 18:15:00,358.09,0.0,58.66666666666666,70.67666666666666,360.21,0.0,70.0,28.56,74.0,0.0,70.0,496.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
707,2025-02-04 18:30:00,355.97,0.0,58.16666666666666,70.75333333333333,360.21,0.0,70.0,28.936666666666667,74.0,0.0,70.0,499.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
