,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
708,2025-02-04 18:45:00,360.21000000000004,0.0,58.16666666666666,70.76666666666667,360.21,0.0,70.0,28.53333333333333,74.0,0.0,70.0,499.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
709,2025-02-04 19:00:00,360.9166666666667,0.0,58.833333333333336,69.44333333333333,360.21,0.0,70.0,21.91333333333333,74.0,0.0,70.0,591.3333333333334,72.0,70.31,67.0,69.0,68.0,68.0
710,2025-02-04 19:15:00,358.7966666666666,0.0,59.16666666666666,66.44666666666667,360.21,0.0,70.0,10.566666666666668,74.0,0.0,70.0,648.3333333333334,72.0,70.67333333333333,67.0,69.0,68.0,68.0
711,2025-02-04 19:30:00,355.97,0.0,59.0,65.71333333333332,360.21,0.0,70.0,8.566666666666666,74.0,0.0,70.0,624.3333333333334,72.0,70.53,67.0,69.0,68.0,68.0
712,2025-02-04 19:45:00,353.1433333333334,0.0,59.0,66.29333333333334,360.21,0.0,70.0,10.373333333333331,74.0,0.0,70.0,541.6666666666666,72.0,70.29333333333334,67.0,69.0,68.0,68.0
713,2025-02-04 20:00:00,359.50333333333333,0.0,59.0,67.08666666666666,360.21,0.0,70.0,11.853333333333332,74.0,0.0,70.0,508.0,72.0,70.14,67.0,69.0,68.0,68.0
714,2025-02-04 20:15:00,363.74,0.0,59.0,67.04,360.21,0.0,70.0,11.03,74.0,0.0,70.0,500.6666666666667,72.0,70.12666666666667,67.0,69.0,68.0,68.0
715,2025-02-04 20:30:00,363.0366666666666,0.0,57.16666666666666,66.81666666666666,360.21,0.0,70.0,10.66,74.0,0.0,70.0,495.3333333333333,72.0,70.10000000000001,67.0,69.0,68.0,68.0
716,2025-02-04 20:45:00,360.9166666666667,0.0,56.16666666666666,66.69,360.21,0.0,70.0,11.796666666666669,74.0,0.0,70.0,493.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
717,2025-02-04 21:00:00,360.21000000000004,0.0,55.66666666666666,66.51333333333334,360.21,0.0,70.0,10.886666666666663,74.0,0.0,70.0,489.0,72.0,70.04,67.0,69.0,68.0,68.0
718,2025-02-04 21:15:00,358.09,0.0,55.5,66.38,360.21,0.0,70.0,10.093333333333334,74.0,0.0,70.0,484.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
719,2025-02-04 21:30:00,365.15333333333336,0.0,55.333333333333336,66.48333333333333,360.21,0.0,70.0,11.073333333333332,74.0,0.0,70.0,490.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
720,2025-02-04 21:45:00,358.7966666666666,0.0,55.333333333333336,65.85666666666667,360.21,0.0,70.0,4.233333333333333,74.0,0.0,70.0,579.6666666666666,72.0,70.28333333333335,67.0,69.0,68.0,68.0
721,2025-02-04 22:00:00,358.7966666666666,0.0,55.5,65.82333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,635.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
722,2025-02-04 22:15:00,362.33,0.0,55.66666666666666,65.74,360.21,0.0,70.0,0.0,74.0,0.0,70.0,652.6666666666666,72.0,70.80333333333333,67.0,69.0,68.0,68.0
723,2025-02-04 22:30:00,358.09,0.0,56.0,65.56333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,661.3333333333334,72.0,70.95,67.0,69.0,68.0,68.0
724,2025-02-04 22:45:00,359.50333333333333,0.0,56.0,65.41333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,670.6666666666666,72.0,71.08666666666666,67.0,69.0,68.0,68.0
725,2025-02-04 23:00:00,357.3833333333334,0.0,55.333333333333336,65.23333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,661.3333333333334,72.0,71.20333333333333,67.0,69.0,68.0,68.0
726,2025-02-04 23:15:00,354.5566666666667,0.0,57.0,65.10333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,622.3333333333334,72.0,71.11,67.0,69.0,68.0,68.0
727,2025-02-04 23:30:00,357.3833333333334,0.0,56.833333333333336,64.94,360.21,0.0,70.0,0.0,74.0,0.0,70.0,572.3333333333334,72.0,70.98666666666666,67.0,69.0,68.0,68.0
728,2025-02-04 23:45:00,362.33,0.0,57.333333333333336,64.79,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0
729,2025-02-05 00:00:00,356.6766666666667,0.0,57.0,64.64666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.79666666666667,67.0,69.0,68.0,68.0
730,2025-02-05 00:15:00,358.7966666666666,0.0,57.16666666666666,64.48666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,542.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
731,2025-02-05 00:30:00,360.9166666666667,0.0,56.66666666666666,64.38333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,526.6666666666666,72.0,70.53333333333335,67.0,69.0,68.0,68.0
732,2025-02-05 00:45:00,358.7966666666667,0.0,56.5,64.24333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,503.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
733,2025-02-05 01:00:00,354.5566666666667,0.0,56.16666666666666,64.08333333333333,360.21,0.0,70.0,2.6833333333333336,74.0,0.0,70.0,480.3333333333333,72.0,69.86666666666666,67.0,69.0,68.0,68.0
734,2025-02-05 01:15:00,359.50333333333333,0.0,56.0,64.31,360.21,0.0,70.0,9.276666666666666,74.0,0.0,70.0,475.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0
735,2025-02-05 01:30:00,357.3833333333334,0.0,56.0,65.24000000000001,360.21,0.0,70.0,13.916666666666666,74.0,0.0,70.0,471.6666666666667,72.0,69.55666666666666,67.0,69.0,68.0,68.0
736,2025-02-05 01:45:00,358.7966666666666,0.0,56.333333333333336,66.05333333333333,360.21,0.0,70.0,17.566666666666666,74.0,0.0,70.0,467.6666666666667,72.0,69.55,67.0,69.0,68.0,68.0
737,2025-02-05 02:00:00,353.1433333333334,0.0,57.0,66.88666666666666,360.21,0.0,70.0,21.05666666666667,74.0,0.0,70.0,464.3333333333333,72.0,69.54333333333334,67.0,69.0,68.0,68.0
738,2025-02-05 02:15:00,358.09,0.0,57.16666666666666,67.56666666666666,360.21,0.0,70.0,23.94333333333333,74.0,0.0,70.0,460.3333333333333,72.0,69.56333333333333,67.0,69.0,68.0,68.0
739,2025-02-05 02:30:00,360.9166666666667,0.0,57.16666666666666,68.07666666666667,360.21,0.0,70.0,25.563333333333333,74.0,0.0,70.0,458.0,72.0,69.63,67.0,69.0,68.0,68.0
740,2025-02-05 02:45:00,356.6766666666667,0.0,57.333333333333336,68.40333333333334,360.21,0.0,70.0,26.83666666666667,74.0,0.0,70.0,455.6666666666667,72.0,69.68333333333334,67.0,69.0,68.0,68.0
741,2025-02-05 03:00:00,362.33,0.0,57.333333333333336,68.94,360.21,0.0,70.0,28.81,74.0,0.0,70.0,455.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
742,2025-02-05 03:15:00,361.6233333333333,0.0,57.5,69.24666666666667,360.21,0.0,70.0,29.526666666666667,74.0,0.0,70.0,453.6666666666667,72.0,69.75666666666666,67.0,69.0,68.0,68.0
743,2025-02-05 03:30:00,356.6766666666667,0.0,57.833333333333336,69.37333333333333,360.21,0.0,70.0,29.676666666666662,74.0,0.0,70.0,450.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
744,2025-02-05 03:45:00,358.7966666666667,0.0,57.5,69.61666666666666,360.21,0.0,70.0,30.45,74.0,0.0,70.0,448.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
745,2025-02-05 04:00:00,356.6766666666667,0.0,57.833333333333336,69.81333333333333,360.21,0.0,70.0,31.35333333333333,74.0,0.0,70.0,445.3333333333333,72.0,69.85,67.0,69.0,68.0,68.0
746,2025-02-05 04:15:00,360.2133333333333,0.0,58.0,69.63333333333334,360.21,0.0,70.0,30.93,74.0,0.0,70.0,453.6666666666667,72.0,69.92,67.0,69.0,68.0,68.0
747,2025-02-05 04:30:00,358.09,0.0,58.16666666666666,70.14333333333333,360.21,0.0,70.0,31.94666666666667,74.0,0.0,70.0,444.3333333333333,72.0,69.89666666666666,67.0,69.0,68.0,68.0
748,2025-02-05 04:45:00,357.3833333333334,0.0,58.5,70.20666666666666,360.21,0.0,70.0,32.17666666666667,74.0,0.0,70.0,444.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
749,2025-02-05 05:00:00,361.6233333333333,0.0,58.5,70.23666666666666,360.21,0.0,70.0,32.32666666666667,74.0,0.0,70.0,445.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
750,2025-02-05 05:15:00,359.50333333333333,0.0,58.66666666666666,70.64,360.21,0.0,70.0,33.07666666666667,74.0,0.0,70.0,446.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
751,2025-02-05 05:30:00,358.7966666666667,0.0,59.0,70.76,360.21,0.0,70.0,32.943333333333335,74.0,0.0,70.0,445.3333333333333,72.0,69.94333333333333,67.0,69.0,68.0,68.0
752,2025-02-05 05:45:00,358.7966666666667,0.0,58.833333333333336,70.65333333333334,360.21,0.0,70.0,32.57333333333333,74.0,0.0,70.0,445.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
753,2025-02-05 06:00:00,355.2633333333333,0.0,58.66666666666666,70.74333333333334,360.21,0.0,70.0,32.943333333333335,74.0,0.0,70.0,447.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
754,2025-02-05 06:15:00,363.7433333333333,0.0,58.833333333333336,70.73666666666666,360.21,0.0,70.0,33.13,74.0,0.0,70.0,446.0,72.0,69.96,67.0,69.0,68.0,68.0
755,2025-02-05 06:30:00,358.7966666666667,0.0,59.0,70.82666666666667,360.21,0.0,70.0,33.17666666666667,74.0,0.0,70.0,445.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
756,2025-02-05 06:45:00,355.97,0.0,59.0,70.83666666666666,360.21,0.0,70.0,33.18,74.0,0.0,70.0,444.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
757,2025-02-05 07:00:00,357.3833333333334,0.0,59.0,70.88666666666667,360.21,0.0,70.0,33.24,74.0,0.0,70.0,442.0,72.0,69.98,67.0,69.0,68.0,68.0
758,2025-02-05 07:15:00,356.6766666666667,0.0,59.0,70.86666666666666,360.21,0.0,70.0,33.31,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
759,2025-02-05 07:30:00,359.50333333333333,0.0,59.333333333333336,70.94,360.21,0.0,70.0,33.31666666666667,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
760,2025-02-05 07:45:00,357.3833333333334,0.0,58.66666666666666,70.92666666666666,360.21,0.0,70.0,33.330000000000005,74.0,0.0,70.0,439.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
761,2025-02-05 08:00:00,364.45,0.0,58.333333333333336,70.94333333333334,360.21,0.0,70.0,33.34,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
762,2025-02-05 08:15:00,362.33,0.0,58.333333333333336,70.96333333333332,360.21,0.0,70.0,33.34,74.0,0.0,70.0,438.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
763,2025-02-05 08:30:00,353.1466666666667,0.0,58.5,71.01666666666667,360.21,0.0,70.0,33.06333333333333,74.0,0.0,70.0,436.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
764,2025-02-05 08:45:00,355.2633333333333,0.0,59.16666666666666,70.90333333333334,360.21,0.0,70.0,33.21666666666667,74.0,0.0,70.0,436.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
765,2025-02-05 09:00:00,357.3833333333334,0.0,59.333333333333336,70.92666666666668,360.21,0.0,70.0,33.32,74.0,0.0,70.0,437.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
766,2025-02-05 09:15:00,357.3833333333334,0.0,58.66666666666666,70.97000000000001,360.21,0.0,70.0,33.373333333333335,74.0,0.0,70.0,438.0,72.0,69.98,67.0,69.0,68.0,68.0
767,2025-02-05 09:30:00,357.3833333333334,0.0,58.333333333333336,70.99,360.21,0.0,70.0,33.37,74.0,0.0,70.0,438.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
768,2025-02-05 09:45:00,354.5566666666667,0.0,58.16666666666666,71.02666666666666,360.21,0.0,70.0,33.410000000000004,74.0,0.0,70.0,437.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
769,2025-02-05 10:00:00,355.2633333333333,0.0,58.66666666666666,70.95666666666666,360.21,0.0,70.0,33.403333333333336,74.0,0.0,70.0,438.0,72.0,69.98,67.0,69.0,68.0,68.0
770,2025-02-05 10:15:00,360.21000000000004,0.0,59.0,70.95666666666666,360.21,0.0,70.0,33.373333333333335,74.0,0.0,70.0,436.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
771,2025-02-05 10:30:00,355.97333333333336,0.0,59.0,70.98333333333333,360.21,0.0,70.0,33.45,74.0,0.0,70.0,436.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
772,2025-02-05 10:45:00,355.97,0.0,58.5,71.02,360.21,0.0,70.0,33.53333333333333,74.0,0.0,70.0,439.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
773,2025-02-05 11:00:00,363.74,0.0,58.16666666666666,70.85000000000001,360.21,0.0,70.0,33.60333333333333,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
774,2025-02-05 11:15:00,358.0933333333333,0.0,58.0,70.88,360.21,0.0,70.0,33.63666666666666,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
775,2025-02-05 11:30:00,356.6766666666667,0.0,58.333333333333336,70.90333333333334,360.21,0.0,70.0,33.68,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
776,2025-02-05 11:45:00,353.15000000000003,0.0,59.16666666666666,70.84333333333333,360.21,0.0,70.0,33.73666666666667,74.0,0.0,70.0,440.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
777,2025-02-05 12:00:00,357.3833333333334,0.0,59.333333333333336,70.94666666666667,360.21,0.0,70.0,33.81,74.0,0.0,70.0,443.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
778,2025-02-05 12:15:00,360.21000000000004,0.0,60.0,71.01333333333334,360.21,0.0,70.0,33.78,74.0,0.0,70.0,444.0,72.0,69.98,67.0,69.0,68.0,68.0
779,2025-02-05 12:30:00,355.2633333333333,0.0,60.0,70.98666666666666,360.21,0.0,70.0,33.803333333333335,74.0,0.0,70.0,444.0,72.0,69.98,67.0,69.0,68.0,68.0
780,2025-02-05 12:45:00,358.09,0.0,60.333333333333336,70.87666666666667,360.21,0.0,70.0,33.1,74.0,0.0,70.0,446.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
781,2025-02-05 13:00:00,364.45,0.0,60.16666666666666,70.69333333333334,360.21,0.0,70.0,32.71,74.0,0.0,70.0,448.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
782,2025-02-05 13:15:00,358.09,0.0,60.16666666666666,70.31,360.21,0.0,70.0,31.44,74.0,0.0,70.0,450.6666666666667,72.0,70.07000000000001,67.0,69.0,68.0,68.0
783,2025-02-05 13:30:00,353.1466666666667,0.0,60.5,71.17333333333333,360.21,0.0,70.0,33.97666666666667,74.0,0.0,70.0,454.6666666666667,72.0,69.92999999999999,67.0,69.0,68.0,68.0
784,2025-02-05 13:45:00,358.09,0.0,61.5,71.48333333333333,360.21,0.0,70.0,34.14666666666667,74.0,0.0,70.0,462.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
785,2025-02-05 14:00:00,358.09,0.0,61.0,71.58,360.21,0.0,70.0,34.580000000000005,74.0,0.0,70.0,460.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
786,2025-02-05 14:15:00,358.09,0.0,62.0,71.77999999999999,360.21,0.0,70.0,34.413333333333334,74.0,0.0,70.0,462.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
787,2025-02-05 14:30:00,361.6233333333333,0.0,62.0,71.40666666666668,360.21,0.0,70.0,33.18,74.0,0.0,70.0,463.6666666666667,72.0,70.02666666666666,67.0,69.0,68.0,68.0
788,2025-02-05 14:45:00,355.97,0.0,61.66666666666666,71.60000000000001,360.21,0.0,70.0,33.31333333333333,74.0,0.0,70.0,463.0,72.0,70.0,67.0,69.0,68.0,68.0
789,2025-02-05 15:00:00,359.50333333333333,0.0,60.833333333333336,71.09666666666666,360.21,0.0,70.0,31.703333333333333,74.0,0.0,70.0,465.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
790,2025-02-05 15:15:00,355.97333333333336,0.0,61.0,70.55,360.21,0.0,70.0,29.886666666666667,74.0,0.0,70.0,487.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
791,2025-02-05 15:30:00,358.0933333333333,0.0,61.16666666666666,68.93,360.21,0.0,70.0,23.903333333333336,74.0,0.0,70.0,503.3333333333333,72.0,70.33,67.0,69.0,68.0,68.0
792,2025-02-05 15:45:00,359.50333333333333,0.0,61.66666666666666,68.01,360.21,0.0,70.0,20.356666666666666,74.0,0.0,70.0,514.6666666666666,72.0,70.38,67.0,69.0,68.0,68.0
793,2025-02-05 16:00:00,354.5566666666667,0.0,61.5,67.80333333333333,360.21,0.0,70.0,19.236666666666668,74.0,0.0,70.0,513.3333333333334,72.0,70.29333333333334,67.0,69.0,68.0,68.0
794,2025-02-05 16:15:00,360.21,0.0,62.0,67.37666666666667,360.21,0.0,70.0,17.23,74.0,0.0,70.0,515.3333333333334,72.0,70.30333333333333,67.0,69.0,68.0,68.0
795,2025-02-05 16:30:00,356.6766666666667,0.0,62.0,66.78333333333333,360.21,0.0,70.0,14.72,74.0,0.0,70.0,514.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
796,2025-02-05 16:45:00,358.8,0.0,61.66666666666666,66.54,360.21,0.0,70.0,13.21,74.0,0.0,70.0,514.0,72.0,70.27,67.0,69.0,68.0,68.0
797,2025-02-05 17:00:00,355.26666666666665,0.0,62.16666666666666,66.27666666666666,360.21,0.0,70.0,12.07,74.0,0.0,70.0,508.0,72.0,70.22,67.0,69.0,68.0,68.0
798,2025-02-05 17:15:00,358.7966666666666,0.0,62.333333333333336,66.57333333333334,360.21,0.0,70.0,12.74,74.0,0.0,70.0,491.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
799,2025-02-05 17:30:00,358.7966666666666,0.0,62.333333333333336,66.98,360.21,0.0,70.0,14.786666666666669,74.0,0.0,70.0,485.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
800,2025-02-05 17:45:00,364.45,0.0,62.333333333333336,66.98333333333333,360.21,0.0,70.0,13.523333333333332,74.0,0.0,70.0,489.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
801,2025-02-05 18:00:00,360.9166666666667,0.0,62.5,66.77,360.21,0.0,70.0,12.339999999999998,74.0,0.0,70.0,497.6666666666667,72.0,70.07000000000001,67.0,69.0,68.0,68.0
802,2025-02-05 18:15:00,363.0366666666666,0.0,62.66666666666666,66.36,360.21,0.0,70.0,10.573333333333332,74.0,0.0,70.0,505.0,72.0,70.12,67.0,69.0,68.0,68.0
803,2025-02-05 18:30:00,358.09,0.0,63.0,66.81333333333333,360.21,0.0,70.0,11.87,74.0,0.0,70.0,512.6666666666666,72.0,70.02,67.0,69.0,68.0,68.0
804,2025-02-05 18:45:00,361.6233333333333,0.0,62.833333333333336,66.32666666666667,360.21,0.0,70.0,9.666666666666666,74.0,0.0,70.0,516.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0
805,2025-02-05 19:00:00,366.57,0.0,63.0,66.35000000000001,360.21,0.0,70.0,9.753333333333332,74.0,0.0,70.0,516.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
806,2025-02-05 19:15:00,360.21,0.0,62.66666666666666,66.36,360.21,0.0,70.0,10.203333333333331,74.0,0.0,70.0,516.6666666666666,72.0,70.02666666666667,67.0,69.0,68.0,68.0
807,2025-02-05 19:30:00,359.50333333333333,0.0,62.5,66.51333333333334,360.21,0.0,70.0,11.056666666666668,74.0,0.0,70.0,514.6666666666666,72.0,69.97333333333334,67.0,69.0,68.0,68.0
808,2025-02-05 19:45:00,358.09,0.0,62.833333333333336,66.56,360.21,0.0,70.0,10.393333333333333,74.0,0.0,70.0,512.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
809,2025-02-05 20:00:00,362.33,0.0,63.0,66.42,360.21,0.0,70.0,10.843333333333334,74.0,0.0,70.0,510.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
810,2025-02-05 20:15:00,362.33,0.0,63.0,66.31,360.21,0.0,70.0,11.12,74.0,0.0,70.0,510.0,72.0,69.98,67.0,69.0,68.0,68.0
811,2025-02-05 20:30:00,356.6766666666667,0.0,62.833333333333336,65.82000000000001,360.21,0.0,70.0,8.950000000000001,74.0,0.0,70.0,509.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
812,2025-02-05 20:45:00,360.9166666666667,0.0,62.833333333333336,65.39666666666666,360.21,0.0,70.0,7.669999999999999,74.0,0.0,70.0,507.3333333333333,72.0,70.08,67.0,69.0,68.0,68.0
813,2025-02-05 21:00:00,356.6766666666667,0.0,62.16666666666666,65.25666666666667,360.21,0.0,70.0,5.236666666666667,74.0,0.0,70.0,504.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
814,2025-02-05 21:15:00,359.50333333333333,0.0,62.0,65.24666666666667,360.21,0.0,70.0,4.73,74.0,0.0,70.0,500.6666666666667,72.0,70.14,67.0,69.0,68.0,68.0
815,2025-02-05 21:30:00,360.9166666666667,0.0,61.833333333333336,65.21666666666667,360.21,0.0,70.0,4.86,74.0,0.0,70.0,498.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
816,2025-02-05 21:45:00,356.6766666666667,0.0,62.833333333333336,65.12333333333333,360.21,0.0,70.0,5.62,74.0,0.0,70.0,495.3333333333333,72.0,69.99666666666667,67.0,69.0,68.0,68.0
817,2025-02-05 22:00:00,358.09,0.0,63.0,65.16333333333334,360.21,0.0,70.0,8.91,74.0,0.0,70.0,495.3333333333333,72.0,69.88,67.0,69.0,68.0,68.0
818,2025-02-05 22:15:00,355.97333333333336,0.0,63.0,65.56333333333333,360.21,0.0,70.0,10.933333333333332,74.0,0.0,70.0,496.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
819,2025-02-05 22:30:00,354.56,0.0,63.16666666666666,65.77,360.21,0.0,70.0,11.853333333333332,74.0,0.0,70.0,499.6666666666667,72.0,69.84,67.0,69.0,68.0,68.0
820,2025-02-05 22:45:00,356.6766666666667,0.0,63.16666666666666,66.02666666666666,360.21,0.0,70.0,13.03,74.0,0.0,70.0,497.0,72.0,69.84,67.0,69.0,68.0,68.0
821,2025-02-05 23:00:00,363.7433333333333,0.0,62.833333333333336,66.26333333333334,360.21,0.0,70.0,14.003333333333332,74.0,0.0,70.0,496.3333333333333,72.0,69.84,67.0,69.0,68.0,68.0
822,2025-02-05 23:15:00,362.33,0.0,62.5,66.44666666666667,360.21,0.0,70.0,14.4,74.0,0.0,70.0,498.3333333333333,72.0,69.87333333333333,67.0,69.0,68.0,68.0
823,2025-02-05 23:30:00,356.6766666666667,0.0,63.0,66.42333333333333,360.21,0.0,70.0,14.776666666666666,74.0,0.0,70.0,498.6666666666667,72.0,69.89666666666666,67.0,69.0,68.0,68.0
824,2025-02-05 23:45:00,359.50333333333333,0.0,62.833333333333336,66.39666666666666,360.21,0.0,70.0,14.763333333333334,74.0,0.0,70.0,495.3333333333333,72.0,69.91666666666667,67.0,69.0,68.0,68.0
825,2025-02-06 00:00:00,355.97,0.0,63.333333333333336,66.52666666666666,360.21,0.0,70.0,15.14,74.0,0.0,70.0,493.0,72.0,69.93,67.0,69.0,68.0,68.0
826,2025-02-06 00:15:00,359.50333333333333,0.0,63.5,66.56,360.21,0.0,70.0,15.073333333333332,74.0,0.0,70.0,494.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
827,2025-02-06 00:30:00,363.7433333333333,0.0,63.5,66.62666666666667,360.21,0.0,70.0,15.286666666666669,74.0,0.0,70.0,493.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
828,2025-02-06 00:45:00,364.45,0.0,63.16666666666666,66.68,360.21,0.0,70.0,15.253333333333332,74.0,0.0,70.0,493.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
829,2025-02-06 01:00:00,352.44000000000005,0.0,63.5,66.65666666666668,360.21,0.0,70.0,15.013333333333334,74.0,0.0,70.0,492.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
830,2025-02-06 01:15:00,358.7966666666666,0.0,63.66666666666666,66.67,360.21,0.0,70.0,15.006666666666666,74.0,0.0,70.0,489.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
831,2025-02-06 01:30:00,356.6766666666667,0.0,63.833333333333336,66.70666666666666,360.21,0.0,70.0,14.996666666666668,74.0,0.0,70.0,487.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
832,2025-02-06 01:45:00,360.21,0.0,63.5,66.75,360.21,0.0,70.0,15.056666666666668,74.0,0.0,70.0,485.0,72.0,69.98,67.0,69.0,68.0,68.0
833,2025-02-06 02:00:00,358.09,0.0,62.66666666666666,66.64333333333333,360.21,0.0,70.0,14.866666666666667,74.0,0.0,70.0,482.3333333333333,72.0,69.99666666666667,67.0,69.0,68.0,68.0
834,2025-02-06 02:15:00,359.50333333333333,0.0,62.5,66.69666666666667,360.21,0.0,70.0,15.126666666666663,74.0,0.0,70.0,479.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
835,2025-02-06 02:30:00,354.56,0.0,62.833333333333336,66.64999999999999,360.21,0.0,70.0,14.803333333333333,74.0,0.0,70.0,477.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
836,2025-02-06 02:45:00,355.97333333333336,0.0,63.833333333333336,66.72333333333333,360.21,0.0,70.0,14.893333333333333,74.0,0.0,70.0,474.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
837,2025-02-06 03:00:00,358.7966666666666,0.0,64.0,66.75,360.21,0.0,70.0,14.97,74.0,0.0,70.0,473.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
838,2025-02-06 03:15:00,358.09,0.0,64.16666666666667,66.77,360.21,0.0,70.0,14.986666666666666,74.0,0.0,70.0,473.0,72.0,69.98,67.0,69.0,68.0,68.0
839,2025-02-06 03:30:00,358.7966666666667,0.0,64.33333333333333,66.71,360.21,0.0,70.0,14.636666666666663,74.0,0.0,70.0,470.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
840,2025-02-06 03:45:00,361.6233333333333,0.0,64.16666666666667,66.70333333333333,360.21,0.0,70.0,14.79,74.0,0.0,70.0,467.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
841,2025-02-06 04:00:00,358.09,0.0,63.333333333333336,66.71,360.21,0.0,70.0,14.643333333333333,74.0,0.0,70.0,467.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
842,2025-02-06 04:15:00,358.7966666666666,0.0,63.5,66.85666666666667,360.21,0.0,70.0,14.723333333333334,74.0,0.0,70.0,465.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
843,2025-02-06 04:30:00,355.97,0.0,63.333333333333336,66.86333333333333,360.21,0.0,70.0,14.85,74.0,0.0,70.0,465.0,72.0,69.98,67.0,69.0,68.0,68.0
844,2025-02-06 04:45:00,359.50333333333333,0.0,64.33333333333333,66.66333333333334,360.21,0.0,70.0,13.643333333333333,74.0,0.0,70.0,466.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
845,2025-02-06 05:00:00,363.0366666666667,0.0,64.5,66.88666666666667,360.21,0.0,70.0,14.26,74.0,0.0,70.0,467.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
846,2025-02-06 05:15:00,355.2633333333333,0.0,64.5,66.58,360.21,0.0,70.0,13.3,74.0,0.0,70.0,469.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
847,2025-02-06 05:30:00,362.33,0.0,64.5,66.59666666666668,360.21,0.0,70.0,12.563333333333333,74.0,0.0,70.0,467.6666666666667,72.0,70.06,67.0,69.0,68.0,68.0
848,2025-02-06 05:45:00,354.5566666666667,0.0,64.66666666666667,66.49,360.21,0.0,70.0,11.68,74.0,0.0,70.0,467.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
849,2025-02-06 06:00:00,358.09,0.0,64.83333333333333,66.49,360.21,0.0,70.0,11.23,74.0,0.0,70.0,467.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
850,2025-02-06 06:15:00,362.33,0.0,64.16666666666667,66.51666666666667,360.21,0.0,70.0,11.793333333333331,74.0,0.0,70.0,466.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
851,2025-02-06 06:30:00,363.0366666666667,0.0,64.0,66.14666666666666,360.21,0.0,70.0,9.98,74.0,0.0,70.0,464.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
852,2025-02-06 06:45:00,362.33,0.0,64.16666666666667,66.04333333333334,360.21,0.0,70.0,9.653333333333334,74.0,0.0,70.0,465.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
853,2025-02-06 07:00:00,355.2633333333333,0.0,64.5,66.17,360.21,0.0,70.0,9.656666666666666,74.0,0.0,70.0,463.6666666666667,72.0,70.05333333333333,67.0,69.0,68.0,68.0
854,2025-02-06 07:15:00,355.97,0.0,64.66666666666667,66.03333333333333,360.21,0.0,70.0,8.340000000000002,74.0,0.0,70.0,463.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
855,2025-02-06 07:30:00,356.68,0.0,65.0,66.18333333333334,360.21,0.0,70.0,8.136666666666667,74.0,0.0,70.0,463.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
856,2025-02-06 07:45:00,358.09,0.0,65.33333333333333,66.28,360.21,0.0,70.0,7.289999999999999,74.0,0.0,70.0,462.6666666666667,72.0,70.07000000000001,67.0,69.0,68.0,68.0
857,2025-02-06 08:00:00,358.09,0.0,65.0,66.34666666666668,360.21,0.0,70.0,6.79,74.0,0.0,70.0,461.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
858,2025-02-06 08:15:00,359.50333333333333,0.0,62.0,66.19333333333333,360.21,0.0,70.0,5.833333333333333,74.0,0.0,70.0,460.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
859,2025-02-06 08:30:00,362.32666666666665,0.0,57.5,66.16333333333334,360.21,0.0,70.0,6.78,74.0,0.0,70.0,457.0,72.0,70.01,67.0,69.0,68.0,68.0
860,2025-02-06 08:45:00,365.8633333333333,0.0,42.66666666666666,66.58333333333333,360.21,0.0,70.0,9.826666666666666,74.0,0.0,70.0,444.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
861,2025-02-06 09:00:00,368.68666666666667,0.0,41.16666666666666,66.67,360.21,0.0,70.0,9.04,74.0,0.0,70.0,430.6666666666667,72.0,69.92333333333333,67.0,69.0,68.0,68.0
862,2025-02-06 09:15:00,355.97,0.0,42.5,66.26666666666667,360.21,0.0,70.0,6.543333333333333,74.0,0.0,70.0,420.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
863,2025-02-06 09:30:00,363.0366666666666,0.0,42.66666666666666,65.72,360.21,0.0,70.0,2.8866666666666667,74.0,0.0,70.0,415.3333333333333,72.0,70.17,67.0,69.0,68.0,68.0
864,2025-02-06 09:45:00,365.86,0.0,42.5,65.49,360.21,0.0,70.0,1.3966666666666665,74.0,0.0,70.0,414.6666666666667,72.0,70.20666666666666,67.0,69.0,68.0,68.0
865,2025-02-06 10:00:00,356.68,0.0,42.0,65.48666666666666,360.21,0.0,70.0,0.27,74.0,0.0,70.0,418.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
866,2025-02-06 10:15:00,358.7966666666666,0.0,42.0,65.35666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,416.3333333333333,72.0,70.17999999999999,67.0,69.0,68.0,68.0
867,2025-02-06 10:30:00,354.5566666666667,0.0,41.66666666666666,64.97666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,415.6666666666667,72.0,70.18666666666667,67.0,69.0,68.0,68.0
868,2025-02-06 10:45:00,362.33,0.0,41.833333333333336,64.80333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,417.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
869,2025-02-06 11:00:00,354.5566666666667,0.0,42.0,65.25,360.21,0.0,70.0,0.0,74.0,0.0,70.0,417.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
870,2025-02-06 11:15:00,359.50333333333333,0.0,41.833333333333336,65.51,360.21,0.0,70.0,0.0,74.0,0.0,70.0,416.3333333333333,72.0,70.12666666666667,67.0,69.0,68.0,68.0
871,2025-02-06 11:30:00,356.6766666666667,0.0,42.0,65.03,360.21,0.0,70.0,0.0,74.0,0.0,70.0,416.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
872,2025-02-06 11:45:00,358.0933333333333,0.0,41.5,64.54333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,418.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
873,2025-02-06 12:00:00,359.50333333333333,0.0,41.66666666666666,63.93,360.21,0.0,70.0,1.0433333333333332,74.0,0.0,70.0,420.6666666666667,72.0,69.93333333333334,67.0,69.0,68.0,68.0
874,2025-02-06 12:15:00,360.9166666666667,0.0,41.5,62.836666666666666,360.21,0.0,70.0,5.866666666666667,74.0,0.0,70.0,420.0,72.0,69.76,67.0,69.0,68.0,68.0
875,2025-02-06 12:30:00,359.50333333333333,0.0,41.0,62.54,360.21,0.0,70.0,13.943333333333332,74.0,0.0,70.0,421.3333333333333,72.0,69.48333333333333,67.0,69.0,68.0,68.0
876,2025-02-06 12:45:00,364.45,0.0,40.16666666666666,64.21333333333332,360.21,0.0,70.0,19.236666666666668,74.0,0.0,70.0,421.0,72.0,69.42,67.0,69.0,68.0,68.0
877,2025-02-06 13:00:00,358.7966666666667,0.0,40.833333333333336,64.67,360.21,0.0,70.0,20.456666666666667,74.0,0.0,70.0,421.6666666666667,72.0,69.55,67.0,69.0,68.0,68.0
878,2025-02-06 13:15:00,355.97,0.0,43.833333333333336,65.5,360.21,0.0,70.0,21.456666666666667,74.0,0.0,70.0,420.6666666666667,72.0,69.65666666666665,67.0,69.0,68.0,68.0
879,2025-02-06 13:30:00,357.3866666666666,0.0,44.833333333333336,65.45,360.21,0.0,70.0,19.75,74.0,0.0,70.0,421.6666666666667,72.0,69.83333333333333,67.0,69.0,68.0,68.0
880,2025-02-06 13:45:00,354.5566666666667,0.0,45.5,66.32666666666667,360.21,0.0,70.0,23.906666666666663,74.0,0.0,70.0,420.3333333333333,72.0,69.70333333333333,67.0,69.0,68.0,68.0
881,2025-02-06 14:00:00,355.97,0.0,45.5,66.81,360.21,0.0,70.0,25.68,74.0,0.0,70.0,420.0,72.0,69.69,67.0,69.0,68.0,68.0
882,2025-02-06 14:15:00,364.45,0.0,46.5,66.7225,360.21,0.0,70.0,24.23,74.0,0.0,70.0,420.75,72.0,69.85,67.0,69.0,68.0,68.0
883,2025-02-06 14:30:00,354.5566666666667,0.0,46.5,66.33333333333333,360.21,0.0,70.0,23.016666666666666,74.0,0.0,70.0,422.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
884,2025-02-06 14:45:00,361.27,0.0,47.0,67.135,360.21,0.0,70.0,25.95,74.0,0.0,70.0,420.25,72.0,69.845,67.0,69.0,68.0,68.0
885,2025-02-06 15:00:00,359.50333333333333,0.0,47.0,67.54333333333334,360.21,0.0,70.0,27.686666666666667,74.0,0.0,70.0,420.3333333333333,72.0,69.82666666666667,67.0,69.0,68.0,68.0
886,2025-02-06 15:15:00,360.9166666666667,0.0,47.16666666666666,67.85666666666667,360.21,0.0,70.0,28.46333333333333,74.0,0.0,70.0,420.6666666666667,72.0,69.84333333333333,67.0,69.0,68.0,68.0
887,2025-02-06 15:30:00,356.6766666666667,0.0,47.0,67.47666666666667,360.21,0.0,70.0,27.036666666666665,74.0,0.0,70.0,420.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
888,2025-02-06 15:45:00,359.50333333333333,0.0,47.16666666666666,67.58,360.21,0.0,70.0,27.043333333333333,74.0,0.0,70.0,420.0,72.0,69.96,67.0,69.0,68.0,68.0
889,2025-02-06 16:00:00,361.27,0.0,47.25,68.225,360.21,0.0,70.0,29.325000000000003,74.0,0.0,70.0,419.0,72.0,69.88,67.0,69.0,68.0,68.0
890,2025-02-06 16:15:00,362.33,0.0,47.375,68.115,360.21,0.0,70.0,28.5525,74.0,0.0,70.0,418.25,72.0,69.92999999999999,67.0,69.0,68.0,68.0
891,2025-02-06 16:30:00,359.50333333333333,0.0,47.333333333333336,68.02666666666667,360.21,0.0,70.0,27.91333333333333,74.0,0.0,70.0,417.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
892,2025-02-06 16:45:00,360.9166666666667,0.0,47.5,68.24000000000001,360.21,0.0,70.0,27.91333333333333,74.0,0.0,70.0,416.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
893,2025-02-06 17:00:00,367.98,0.0,47.5,67.99333333333333,360.21,0.0,70.0,25.48,74.0,0.0,70.0,418.0,72.0,70.09,67.0,69.0,68.0,68.0
894,2025-02-06 17:15:00,356.6766666666667,0.0,47.5,67.82666666666667,360.21,0.0,70.0,24.19,74.0,0.0,70.0,417.6666666666667,72.0,70.11,67.0,69.0,68.0,68.0
895,2025-02-06 17:30:00,363.7433333333333,0.0,47.333333333333336,67.13,360.21,0.0,70.0,21.576666666666668,74.0,0.0,70.0,417.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
896,2025-02-06 17:45:00,353.1466666666667,0.0,47.5,67.14999999999999,360.21,0.0,70.0,21.67333333333333,74.0,0.0,70.0,418.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
897,2025-02-06 18:00:00,357.3833333333334,0.0,47.5,66.80333333333334,360.21,0.0,70.0,19.25,74.0,0.0,70.0,421.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
898,2025-02-06 18:15:00,357.3833333333334,0.0,47.5,66.24333333333333,360.21,0.0,70.0,16.599999999999998,74.0,0.0,70.0,422.3333333333333,72.0,70.20666666666666,67.0,69.0,68.0,68.0
899,2025-02-06 18:30:00,360.9166666666667,0.0,47.16666666666666,66.49333333333333,360.21,0.0,70.0,17.606666666666666,74.0,0.0,70.0,424.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
900,2025-02-06 18:45:00,353.1433333333334,0.0,47.16666666666666,66.35000000000001,360.21,0.0,70.0,16.540000000000003,74.0,0.0,70.0,424.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
901,2025-02-06 19:00:00,358.7966666666666,0.0,46.833333333333336,65.5,360.21,0.0,70.0,13.283333333333331,74.0,0.0,70.0,430.6666666666667,72.0,70.24,67.0,69.0,68.0,68.0
902,2025-02-06 19:15:00,361.6233333333333,0.0,45.66666666666666,64.61,360.21,0.0,70.0,10.6,74.0,0.0,70.0,440.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
903,2025-02-06 19:30:00,358.8,0.0,46.0,64.16666666666667,360.21,0.0,70.0,9.736666666666666,74.0,0.0,70.0,440.0,72.0,70.2,67.0,69.0,68.0,68.0
904,2025-02-06 19:45:00,355.97333333333336,0.0,46.5,64.31333333333333,360.21,0.0,70.0,10.916666666666666,74.0,0.0,70.0,438.3333333333333,72.0,70.08,67.0,69.0,68.0,68.0
905,2025-02-06 20:00:00,358.7966666666666,0.0,47.0,64.08999999999999,360.21,0.0,70.0,10.09,74.0,0.0,70.0,436.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
906,2025-02-06 20:15:00,355.2633333333333,0.0,47.0,64.3,360.21,0.0,70.0,9.723333333333334,74.0,0.0,70.0,438.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
907,2025-02-06 20:30:00,361.6233333333333,0.0,47.0,64.61666666666667,360.21,0.0,70.0,10.143333333333333,74.0,0.0,70.0,437.3333333333333,72.0,70.03,67.0,69.0,68.0,68.0
908,2025-02-06 20:45:00,355.2633333333333,0.0,47.0,64.58666666666666,360.21,0.0,70.0,9.43,74.0,0.0,70.0,436.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
909,2025-02-06 21:00:00,359.50333333333333,0.0,47.0,65.73666666666666,360.21,0.0,70.0,14.78,74.0,0.0,70.0,428.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0
910,2025-02-06 21:15:00,353.8533333333333,0.0,47.5,66.5,360.21,0.0,70.0,16.613333333333333,74.0,0.0,70.0,418.6666666666667,72.0,69.79333333333334,67.0,69.0,68.0,68.0
911,2025-02-06 21:30:00,355.97333333333336,0.0,47.66666666666666,66.72,360.21,0.0,70.0,17.78,74.0,0.0,70.0,416.3333333333333,72.0,69.80666666666666,67.0,69.0,68.0,68.0
912,2025-02-06 21:45:00,361.6233333333333,0.0,48.0,66.96,360.21,0.0,70.0,18.726666666666667,74.0,0.0,70.0,417.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
913,2025-02-06 22:00:00,353.85,0.0,47.66666666666666,67.06333333333333,360.21,0.0,70.0,19.46666666666667,74.0,0.0,70.0,420.0,72.0,69.84,67.0,69.0,68.0,68.0
914,2025-02-06 22:15:00,360.9166666666667,0.0,47.5,66.86333333333333,360.21,0.0,70.0,19.866666666666667,74.0,0.0,70.0,422.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
915,2025-02-06 22:30:00,360.21000000000004,0.0,47.333333333333336,66.61666666666666,360.21,0.0,70.0,21.543333333333333,74.0,0.0,70.0,422.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
916,2025-02-06 22:45:00,360.21,0.0,47.0,66.63333333333334,360.21,0.0,70.0,24.153333333333336,74.0,0.0,70.0,421.6666666666667,72.0,69.77,67.0,69.0,68.0,68.0
917,2025-02-06 23:00:00,356.6766666666667,0.0,48.0,68.09666666666668,360.21,0.0,70.0,29.62,74.0,0.0,70.0,419.3333333333333,72.0,69.62666666666667,67.0,69.0,68.0,68.0
918,2025-02-06 23:15:00,358.09,0.0,48.66666666666666,68.50333333333333,360.21,0.0,70.0,30.72666666666667,74.0,0.0,70.0,419.3333333333333,72.0,69.69,67.0,69.0,68.0,68.0
919,2025-02-06 23:30:00,353.85,0.0,49.0,68.92500000000001,360.21,0.0,70.0,31.58,74.0,0.0,70.0,418.5,72.0,69.76499999999999,67.0,69.0,68.0,68.0
920,2025-02-06 23:45:00,362.33,0.0,49.833333333333336,68.84,360.21,0.0,70.0,31.63,74.0,0.0,70.0,418.3333333333333,72.0,69.82,67.0,69.0,68.0,68.0
921,2025-02-07 00:00:00,357.3833333333334,0.0,51.833333333333336,69.22333333333334,360.21,0.0,70.0,31.64333333333333,74.0,0.0,70.0,418.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
922,2025-02-07 00:15:00,358.09,0.0,54.333333333333336,69.26,360.21,0.0,70.0,30.723333333333333,74.0,0.0,70.0,420.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
923,2025-02-07 00:30:00,357.3833333333334,0.0,56.66666666666666,69.28333333333333,360.21,0.0,70.0,30.48333333333333,74.0,0.0,70.0,423.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
924,2025-02-07 00:45:00,358.7966666666666,0.0,57.66666666666666,68.49000000000001,360.21,0.0,70.0,26.4,74.0,0.0,70.0,436.6666666666667,72.0,70.16000000000001,67.0,69.0,68.0,68.0
925,2025-02-07 01:00:00,362.33,0.0,57.5,67.35333333333334,360.21,0.0,70.0,22.396666666666665,74.0,0.0,70.0,445.3333333333333,72.0,70.27,67.0,69.0,68.0,68.0
926,2025-02-07 01:15:00,363.7433333333333,0.0,57.0,66.97333333333334,360.21,0.0,70.0,21.536666666666665,74.0,0.0,70.0,447.3333333333333,72.0,70.21333333333332,67.0,69.0,68.0,68.0
927,2025-02-07 01:30:00,352.44000000000005,0.0,57.333333333333336,67.83999999999999,360.21,0.0,70.0,25.386666666666667,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
928,2025-02-07 01:45:00,357.3833333333334,0.0,58.833333333333336,68.32333333333334,360.21,0.0,70.0,25.566666666666663,74.0,0.0,70.0,430.0,72.0,69.98,67.0,69.0,68.0,68.0
929,2025-02-07 02:00:00,363.0366666666666,0.0,58.5,68.27666666666666,360.21,0.0,70.0,25.64,74.0,0.0,70.0,430.0,72.0,69.98,67.0,69.0,68.0,68.0
930,2025-02-07 02:15:00,354.5566666666667,0.0,58.16666666666666,68.33666666666666,360.21,0.0,70.0,25.866666666666664,74.0,0.0,70.0,431.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
931,2025-02-07 02:30:00,358.7966666666666,0.0,58.333333333333336,68.34333333333333,360.21,0.0,70.0,25.97666666666667,74.0,0.0,70.0,431.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
932,2025-02-07 02:45:00,357.3833333333334,0.0,58.0,68.35333333333334,360.21,0.0,70.0,25.87333333333333,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
933,2025-02-07 03:00:00,363.7433333333333,0.0,57.5,68.36666666666666,360.21,0.0,70.0,26.01,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
934,2025-02-07 03:15:00,355.97333333333336,0.0,57.833333333333336,68.31,360.21,0.0,70.0,26.05,74.0,0.0,70.0,436.0,72.0,69.98,67.0,69.0,68.0,68.0
935,2025-02-07 03:30:00,355.97,0.0,59.16666666666666,68.35333333333334,360.21,0.0,70.0,26.06,74.0,0.0,70.0,435.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
936,2025-02-07 03:45:00,353.8500000000001,0.0,59.5,68.41000000000001,360.21,0.0,70.0,26.133333333333336,74.0,0.0,70.0,436.0,72.0,69.98,67.0,69.0,68.0,68.0
937,2025-02-07 04:00:00,361.6233333333333,0.0,59.66666666666666,68.48333333333333,360.21,0.0,70.0,26.293333333333333,74.0,0.0,70.0,437.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
938,2025-02-07 04:15:00,355.97,0.0,60.0,68.52,360.21,0.0,70.0,26.36,74.0,0.0,70.0,440.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
939,2025-02-07 04:30:00,365.1566666666667,0.0,61.0,68.74666666666667,360.21,0.0,70.0,26.25,74.0,0.0,70.0,442.0,72.0,69.98,67.0,69.0,68.0,68.0
940,2025-02-07 04:45:00,358.7966666666666,0.0,60.833333333333336,68.66000000000001,360.21,0.0,70.0,26.066666666666663,74.0,0.0,70.0,444.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
941,2025-02-07 05:00:00,363.7433333333333,0.0,60.16666666666666,68.54666666666667,360.21,0.0,70.0,26.063333333333333,74.0,0.0,70.0,448.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
942,2025-02-07 05:15:00,363.7433333333333,0.0,59.833333333333336,68.49666666666667,360.21,0.0,70.0,25.936666666666667,74.0,0.0,70.0,450.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
943,2025-02-07 05:30:00,356.6766666666667,0.0,61.0,68.54333333333334,360.21,0.0,70.0,25.67,74.0,0.0,70.0,450.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
944,2025-02-07 05:45:00,358.7966666666667,0.0,61.5,68.51333333333334,360.21,0.0,70.0,25.276666666666667,74.0,0.0,70.0,452.6666666666667,72.0,70.02,67.0,69.0,68.0,68.0
945,2025-02-07 06:00:00,360.21,0.0,61.0,68.46333333333332,360.21,0.0,70.0,25.320000000000004,74.0,0.0,70.0,454.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
946,2025-02-07 06:15:00,360.21,0.0,60.5,68.52666666666666,360.21,0.0,70.0,25.42,74.0,0.0,70.0,455.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
947,2025-02-07 06:30:00,363.0366666666666,0.0,60.16666666666666,68.54,360.21,0.0,70.0,25.58,74.0,0.0,70.0,455.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
948,2025-02-07 06:45:00,356.6766666666667,0.0,59.66666666666666,68.52333333333333,360.21,0.0,70.0,25.626666666666665,74.0,0.0,70.0,454.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
949,2025-02-07 07:00:00,356.6766666666667,0.0,60.333333333333336,68.42666666666666,360.21,0.0,70.0,25.71666666666667,74.0,0.0,70.0,455.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
950,2025-02-07 07:15:00,360.21000000000004,0.0,60.833333333333336,68.38666666666667,360.21,0.0,70.0,25.8,74.0,0.0,70.0,454.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
951,2025-02-07 07:30:00,355.97,0.0,61.0,68.33666666666666,360.21,0.0,70.0,25.88,74.0,0.0,70.0,454.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
952,2025-02-07 07:45:00,358.09,0.0,61.0,68.29333333333334,360.21,0.0,70.0,26.16,74.0,0.0,70.0,455.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
953,2025-02-07 08:00:00,357.3833333333334,0.0,60.833333333333336,68.22666666666667,360.21,0.0,70.0,26.30666666666667,74.0,0.0,70.0,455.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
954,2025-02-07 08:15:00,365.51,0.0,61.0,68.38,360.21,0.0,70.0,26.645,74.0,0.0,70.0,456.0,72.0,69.96,67.0,69.0,68.0,68.0
955,2025-02-07 08:30:00,355.4425,0.0,61.375,68.35,360.21,0.0,70.0,26.79,74.0,0.0,70.0,453.5,72.0,69.96,67.0,69.0,68.0,68.0
956,2025-02-07 08:45:00,358.7966666666666,0.0,61.5,68.42,360.21,0.0,70.0,27.67333333333333,74.0,0.0,70.0,452.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
957,2025-02-07 09:00:00,361.6233333333333,0.0,61.0,68.79666666666667,360.21,0.0,70.0,29.286666666666665,74.0,0.0,70.0,451.3333333333333,72.0,69.87666666666667,67.0,69.0,68.0,68.0
958,2025-02-07 09:15:00,358.09,0.0,60.5,68.68333333333334,360.21,0.0,70.0,28.7,74.0,0.0,70.0,450.0,72.0,69.94,67.0,69.0,68.0,68.0
959,2025-02-07 09:30:00,355.2633333333333,0.0,60.66666666666666,68.70333333333333,360.21,0.0,70.0,28.883333333333336,74.0,0.0,70.0,449.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
960,2025-02-07 09:45:00,359.50333333333333,0.0,60.5,68.71333333333332,360.21,0.0,70.0,28.856666666666666,74.0,0.0,70.0,449.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
961,2025-02-07 10:00:00,358.7966666666666,0.0,60.16666666666666,68.61,360.21,0.0,70.0,28.76333333333333,74.0,0.0,70.0,448.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
962,2025-02-07 10:15:00,362.33,0.0,60.5,68.78,360.21,0.0,70.0,29.636666666666667,74.0,0.0,70.0,450.0,72.0,69.94,67.0,69.0,68.0,68.0
963,2025-02-07 10:30:00,358.7966666666666,0.0,60.333333333333336,68.93,360.21,0.0,70.0,30.08,74.0,0.0,70.0,450.0,72.0,69.94,67.0,69.0,68.0,68.0
964,2025-02-07 10:45:00,362.33,0.0,60.16666666666666,68.96,360.21,0.0,70.0,30.31,74.0,0.0,70.0,450.0,72.0,69.94,67.0,69.0,68.0,68.0
965,2025-02-07 11:00:00,359.50333333333333,0.0,60.66666666666666,69.06333333333333,360.21,0.0,70.0,30.92333333333333,74.0,0.0,70.0,448.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
966,2025-02-07 11:15:00,363.0366666666666,0.0,61.333333333333336,69.07333333333334,360.21,0.0,70.0,31.006666666666664,74.0,0.0,70.0,449.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
967,2025-02-07 11:30:00,360.21000000000004,0.0,60.66666666666666,69.50666666666666,360.21,0.0,70.0,32.51,74.0,0.0,70.0,451.3333333333333,72.0,69.89666666666666,67.0,69.0,68.0,68.0
968,2025-02-07 11:45:00,361.6233333333333,0.0,60.16666666666666,69.73333333333333,360.21,0.0,70.0,33.76333333333333,74.0,0.0,70.0,452.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0
969,2025-02-07 12:00:00,358.09,0.0,60.833333333333336,69.63666666666667,360.21,0.0,70.0,33.20333333333333,74.0,0.0,70.0,454.3333333333333,72.0,69.93,67.0,69.0,68.0,68.0
970,2025-02-07 12:15:00,355.97333333333336,0.0,61.16666666666666,69.65666666666667,360.21,0.0,70.0,33.50333333333334,74.0,0.0,70.0,456.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
971,2025-02-07 12:30:00,360.21,0.0,61.333333333333336,69.59,360.21,0.0,70.0,34.03,74.0,0.0,70.0,458.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
972,2025-02-07 12:45:00,360.21,0.0,61.0,69.99666666666667,360.21,0.0,70.0,35.17666666666667,74.0,0.0,70.0,461.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
973,2025-02-07 13:00:00,355.97,0.0,60.5,70.29333333333334,360.21,0.0,70.0,35.43,74.0,0.0,70.0,461.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
974,2025-02-07 13:15:00,360.9166666666667,0.0,60.5,70.45,360.21,0.0,70.0,35.733333333333334,74.0,0.0,70.0,461.6666666666667,72.0,69.92333333333333,67.0,69.0,68.0,68.0
975,2025-02-07 13:30:00,357.3833333333334,0.0,60.66666666666666,70.7,360.21,0.0,70.0,35.95,74.0,0.0,70.0,464.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
976,2025-02-07 13:45:00,360.21000000000004,0.0,60.833333333333336,70.68666666666667,360.21,0.0,70.0,35.31666666666667,74.0,0.0,70.0,467.0,72.0,69.98,67.0,69.0,68.0,68.0
977,2025-02-07 14:00:00,355.97,0.0,60.66666666666666,70.28,360.21,0.0,70.0,33.50333333333334,74.0,0.0,70.0,520.6666666666666,72.0,70.06333333333333,67.0,69.0,68.0,68.0
978,2025-02-07 14:15:00,365.15333333333336,0.0,60.66666666666666,68.72333333333334,360.21,0.0,70.0,27.71333333333333,74.0,0.0,70.0,536.3333333333334,72.0,70.28333333333335,67.0,69.0,68.0,68.0
979,2025-02-07 14:30:00,361.6233333333333,0.0,60.5,66.62333333333333,360.21,0.0,70.0,19.75333333333333,74.0,0.0,70.0,555.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
980,2025-02-07 14:45:00,361.6233333333333,0.0,61.0,68.02333333333333,360.21,0.0,70.0,24.25333333333333,74.0,0.0,70.0,495.3333333333333,72.0,70.16000000000001,67.0,69.0,68.0,68.0
981,2025-02-07 15:00:00,363.7433333333333,0.0,61.5,68.71666666666667,360.21,0.0,70.0,25.74,74.0,0.0,70.0,472.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
982,2025-02-07 15:15:00,359.50333333333333,0.0,61.66666666666666,69.28,360.21,0.0,70.0,26.84,74.0,0.0,70.0,466.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
983,2025-02-07 15:30:00,359.50333333333333,0.0,61.333333333333336,69.63666666666667,360.21,0.0,70.0,27.11,74.0,0.0,70.0,465.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
984,2025-02-07 15:45:00,353.8533333333333,0.0,61.0,69.77333333333333,360.21,0.0,70.0,27.046666666666667,74.0,0.0,70.0,469.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
985,2025-02-07 16:00:00,357.3833333333334,0.0,60.833333333333336,69.97,360.21,0.0,70.0,27.016666666666666,74.0,0.0,70.0,469.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
986,2025-02-07 16:15:00,355.26666666666665,0.0,61.0,70.06333333333333,360.21,0.0,70.0,26.33,74.0,0.0,70.0,468.3333333333333,72.0,70.03333333333333,67.0,69.0,68.0,68.0
987,2025-02-07 16:30:00,352.44000000000005,0.0,61.333333333333336,69.61333333333333,360.21,0.0,70.0,24.96333333333333,74.0,0.0,70.0,469.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
988,2025-02-07 16:45:00,360.9166666666667,0.0,62.16666666666666,69.81666666666666,360.21,0.0,70.0,24.933333333333334,74.0,0.0,70.0,471.0,72.0,70.05,67.0,69.0,68.0,68.0
989,2025-02-07 17:00:00,358.09,0.0,62.0,69.82333333333334,360.21,0.0,70.0,23.36,74.0,0.0,70.0,473.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
990,2025-02-07 17:15:00,362.33,0.0,62.333333333333336,69.95666666666666,360.21,0.0,70.0,22.92,74.0,0.0,70.0,476.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
991,2025-02-07 17:30:00,353.1466666666667,0.0,62.333333333333336,70.03666666666668,360.21,0.0,70.0,23.343333333333334,74.0,0.0,70.0,476.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
992,2025-02-07 17:45:00,363.7433333333333,0.0,62.66666666666666,69.65333333333332,360.21,0.0,70.0,21.826666666666668,74.0,0.0,70.0,483.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
993,2025-02-07 18:00:00,361.6233333333333,0.0,62.0,69.47333333333334,360.21,0.0,70.0,18.72,74.0,0.0,70.0,508.3333333333333,72.0,70.16666666666667,67.0,69.0,68.0,68.0
994,2025-02-07 18:15:00,359.50333333333333,0.0,59.0,67.13666666666667,360.21,0.0,70.0,12.403333333333334,74.0,0.0,70.0,534.6666666666666,72.0,70.38666666666667,67.0,69.0,68.0,68.0
995,2025-02-07 18:30:00,360.21000000000004,0.0,60.16666666666666,68.05333333333333,360.21,0.0,70.0,16.63,74.0,0.0,70.0,504.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
996,2025-02-07 18:45:00,365.1566666666667,0.0,59.5,68.64,360.21,0.0,70.0,18.346666666666668,74.0,0.0,70.0,493.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
997,2025-02-07 19:00:00,360.21000000000004,0.0,58.16666666666666,67.60333333333334,360.21,0.0,70.0,15.483333333333334,74.0,0.0,70.0,506.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
998,2025-02-07 19:15:00,355.97333333333336,0.0,59.333333333333336,67.23666666666666,360.21,0.0,70.0,13.646666666666668,74.0,0.0,70.0,512.6666666666666,72.0,70.14,67.0,69.0,68.0,68.0
999,2025-02-07 19:30:00,359.50333333333333,0.0,59.333333333333336,68.08333333333333,360.21,0.0,70.0,17.49,74.0,0.0,70.0,492.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
