,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1000,2025-02-07 19:45:00,363.74,0.0,58.0,69.02666666666666,360.21,0.0,70.0,20.45,74.0,0.0,70.0,474.3333333333333,72.0,69.83333333333333,67.0,69.0,68.0,68.0
1001,2025-02-07 20:00:00,360.21,0.0,58.5,69.18,360.21,0.0,70.0,22.21333333333333,74.0,0.0,70.0,464.3333333333333,72.0,69.80666666666666,67.0,69.0,68.0,68.0
1002,2025-02-07 20:15:00,360.9166666666667,0.0,57.66666666666666,69.48333333333333,360.21,0.0,70.0,24.366666666666664,74.0,0.0,70.0,461.6666666666667,72.0,69.76333333333334,67.0,69.0,68.0,68.0
1003,2025-02-07 20:30:00,359.50666666666666,0.0,57.0,69.99666666666667,360.21,0.0,70.0,26.956666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.73333333333333,67.0,69.0,68.0,68.0
1004,2025-02-07 20:45:00,355.97333333333336,0.0,57.5,70.35666666666667,360.21,0.0,70.0,28.206666666666667,74.0,0.0,70.0,454.0,72.0,69.77,67.0,69.0,68.0,68.0
1005,2025-02-07 21:00:00,355.97333333333336,0.0,56.833333333333336,70.61,360.21,0.0,70.0,28.76,74.0,0.0,70.0,450.6666666666667,72.0,69.80666666666666,67.0,69.0,68.0,68.0
1006,2025-02-07 21:15:00,361.6233333333333,0.0,58.16666666666666,70.71,360.21,0.0,70.0,29.526666666666667,74.0,0.0,70.0,446.6666666666667,72.0,69.83666666666666,67.0,69.0,68.0,68.0
1007,2025-02-07 21:30:00,359.50333333333333,0.0,58.0,70.70333333333333,360.21,0.0,70.0,29.43,74.0,0.0,70.0,446.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
1008,2025-02-07 21:45:00,365.15333333333336,0.0,58.16666666666666,70.32666666666667,360.21,0.0,70.0,28.38,74.0,0.0,70.0,444.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1009,2025-02-07 22:00:00,363.7433333333333,0.0,58.16666666666666,70.08333333333333,360.21,0.0,70.0,28.02,74.0,0.0,70.0,442.0,72.0,69.98,67.0,69.0,68.0,68.0
1010,2025-02-07 22:15:00,357.3833333333334,0.0,58.0,69.96,360.21,0.0,70.0,27.886666666666667,74.0,0.0,70.0,441.0,72.0,69.99,67.0,69.0,68.0,68.0
1011,2025-02-07 22:30:00,355.97,0.0,57.16666666666666,70.25333333333333,360.21,0.0,70.0,29.156666666666663,74.0,0.0,70.0,440.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1012,2025-02-07 22:45:00,360.21000000000004,0.0,57.5,70.98333333333333,360.21,0.0,70.0,31.59,74.0,0.0,70.0,443.3333333333333,72.0,69.85,67.0,69.0,68.0,68.0
1013,2025-02-07 23:00:00,358.09,0.0,58.0,70.70333333333333,360.21,0.0,70.0,30.66333333333333,74.0,0.0,70.0,451.3333333333333,72.0,69.94333333333334,67.0,69.0,68.0,68.0
1014,2025-02-07 23:15:00,355.2633333333333,0.0,57.66666666666666,70.52666666666666,360.21,0.0,70.0,30.2,74.0,0.0,70.0,445.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1015,2025-02-07 23:30:00,361.6233333333333,0.0,58.16666666666666,70.53333333333335,360.21,0.0,70.0,30.09,74.0,0.0,70.0,441.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1016,2025-02-07 23:45:00,357.3866666666666,0.0,58.0,70.47666666666667,360.21,0.0,70.0,29.97,74.0,0.0,70.0,438.0,72.0,69.98,67.0,69.0,68.0,68.0
1017,2025-02-08 00:00:00,359.50333333333333,0.0,57.833333333333336,70.23666666666666,360.21,0.0,70.0,29.540000000000003,74.0,0.0,70.0,435.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1018,2025-02-08 00:15:00,359.50333333333333,0.0,57.16666666666666,69.99666666666667,360.21,0.0,70.0,29.53333333333333,74.0,0.0,70.0,436.0,72.0,70.0,67.0,69.0,68.0,68.0
1019,2025-02-08 00:30:00,358.7966666666666,0.0,57.0,69.96333333333332,360.21,0.0,70.0,29.616666666666664,74.0,0.0,70.0,436.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1020,2025-02-08 00:45:00,363.7433333333333,0.0,57.16666666666666,69.76333333333334,360.21,0.0,70.0,28.93,74.0,0.0,70.0,435.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1021,2025-02-08 01:00:00,355.97333333333336,0.0,58.16666666666666,69.73333333333333,360.21,0.0,70.0,28.62333333333333,74.0,0.0,70.0,433.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1022,2025-02-08 01:15:00,365.1566666666667,0.0,58.0,69.64333333333333,360.21,0.0,70.0,28.48333333333333,74.0,0.0,70.0,432.3333333333333,72.0,70.01333333333334,67.0,69.0,68.0,68.0
1023,2025-02-08 01:30:00,360.9166666666667,0.0,57.5,69.52333333333333,360.21,0.0,70.0,28.27,74.0,0.0,70.0,430.6666666666667,72.0,70.01333333333334,67.0,69.0,68.0,68.0
1024,2025-02-08 01:45:00,360.21000000000004,0.0,57.333333333333336,69.25666666666667,360.21,0.0,70.0,27.74,74.0,0.0,70.0,428.6666666666667,72.0,70.02,67.0,69.0,68.0,68.0
1025,2025-02-08 02:00:00,358.09,0.0,57.66666666666666,69.45,360.21,0.0,70.0,28.53,74.0,0.0,70.0,427.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1026,2025-02-08 02:15:00,350.3233333333333,0.0,57.66666666666666,69.35666666666667,360.21,0.0,70.0,28.6,74.0,0.0,70.0,426.0,72.0,69.98,67.0,69.0,68.0,68.0
1027,2025-02-08 02:30:00,363.0366666666666,0.0,58.5,69.36666666666667,360.21,0.0,70.0,28.606666666666666,74.0,0.0,70.0,425.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1028,2025-02-08 02:45:00,359.50333333333333,0.0,58.16666666666666,69.41666666666667,360.21,0.0,70.0,28.71,74.0,0.0,70.0,424.0,72.0,69.98,67.0,69.0,68.0,68.0
1029,2025-02-08 03:00:00,360.21000000000004,0.0,58.333333333333336,69.39333333333333,360.21,0.0,70.0,28.71,74.0,0.0,70.0,423.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1030,2025-02-08 03:15:00,357.3833333333334,0.0,58.5,69.44,360.21,0.0,70.0,28.703333333333333,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
1031,2025-02-08 03:30:00,358.7966666666667,0.0,58.333333333333336,69.45666666666666,360.21,0.0,70.0,28.736666666666668,74.0,0.0,70.0,421.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1032,2025-02-08 03:45:00,355.97,0.0,57.5,69.49333333333333,360.21,0.0,70.0,28.776666666666667,74.0,0.0,70.0,419.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1033,2025-02-08 04:00:00,355.2633333333333,0.0,57.5,69.50333333333333,360.21,0.0,70.0,28.90333333333333,74.0,0.0,70.0,419.0,72.0,69.98,67.0,69.0,68.0,68.0
1034,2025-02-08 04:15:00,355.2633333333333,0.0,57.333333333333336,69.39666666666666,360.21,0.0,70.0,28.87,74.0,0.0,70.0,418.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1035,2025-02-08 04:30:00,358.09,0.0,57.16666666666666,69.09,360.21,0.0,70.0,28.98,74.0,0.0,70.0,418.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1036,2025-02-08 04:45:00,358.09,0.0,59.16666666666666,69.10333333333334,360.21,0.0,70.0,29.02,74.0,0.0,70.0,418.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1037,2025-02-08 05:00:00,359.50333333333333,0.0,60.5,69.36999999999999,360.21,0.0,70.0,28.78,74.0,0.0,70.0,419.3333333333333,72.0,69.99666666666667,67.0,69.0,68.0,68.0
1038,2025-02-08 05:15:00,352.44000000000005,0.0,61.0,68.93666666666667,360.21,0.0,70.0,26.97666666666667,74.0,0.0,70.0,420.0,72.0,70.07,67.0,69.0,68.0,68.0
1039,2025-02-08 05:30:00,357.3833333333334,0.0,61.333333333333336,68.75333333333333,360.21,0.0,70.0,26.613333333333333,74.0,0.0,70.0,420.6666666666667,72.0,70.06,67.0,69.0,68.0,68.0
1040,2025-02-08 05:45:00,358.7966666666667,0.0,61.833333333333336,68.66666666666667,360.21,0.0,70.0,25.85,74.0,0.0,70.0,422.6666666666667,72.0,70.06333333333333,67.0,69.0,68.0,68.0
1041,2025-02-08 06:00:00,363.0366666666667,0.0,61.5,68.52666666666666,360.21,0.0,70.0,24.743333333333336,74.0,0.0,70.0,424.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1042,2025-02-08 06:15:00,357.3833333333334,0.0,61.833333333333336,68.41333333333334,360.21,0.0,70.0,24.0,74.0,0.0,70.0,427.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
1043,2025-02-08 06:30:00,353.8533333333333,0.0,62.0,68.36666666666667,360.21,0.0,70.0,23.76,74.0,0.0,70.0,429.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
1044,2025-02-08 06:45:00,356.6766666666667,0.0,62.5,68.28333333333333,360.21,0.0,70.0,23.646666666666665,74.0,0.0,70.0,432.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
1045,2025-02-08 07:00:00,357.3833333333334,0.0,62.5,68.32333333333334,360.21,0.0,70.0,23.58,74.0,0.0,70.0,434.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1046,2025-02-08 07:15:00,358.7966666666666,0.0,62.5,68.43333333333334,360.21,0.0,70.0,23.68,74.0,0.0,70.0,436.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1047,2025-02-08 07:30:00,363.39,0.0,62.5,68.50999999999999,360.21,0.0,70.0,23.955,74.0,0.0,70.0,440.0,72.0,70.0,67.0,69.0,68.0,68.0
1048,2025-02-08 07:45:00,361.6233333333333,0.0,62.66666666666666,68.45,360.21,0.0,70.0,23.616666666666664,74.0,0.0,70.0,441.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1049,2025-02-08 08:00:00,360.9166666666667,0.0,62.16666666666666,68.45333333333333,360.21,0.0,70.0,23.563333333333333,74.0,0.0,70.0,442.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1050,2025-02-08 08:15:00,357.3833333333334,0.0,61.5,68.36,360.21,0.0,70.0,22.94,74.0,0.0,70.0,446.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
1051,2025-02-08 08:30:00,358.09,0.0,61.66666666666666,68.42,360.21,0.0,70.0,23.086666666666662,74.0,0.0,70.0,446.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1052,2025-02-08 08:45:00,358.7966666666666,0.0,62.66666666666666,68.40666666666667,360.21,0.0,70.0,22.786666666666665,74.0,0.0,70.0,448.0,72.0,70.02,67.0,69.0,68.0,68.0
1053,2025-02-08 09:00:00,360.21000000000004,0.0,62.16666666666666,68.17666666666666,360.21,0.0,70.0,22.08333333333333,74.0,0.0,70.0,449.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
1054,2025-02-08 09:15:00,358.7966666666666,0.0,60.66666666666666,68.30333333333333,360.21,0.0,70.0,22.543333333333333,74.0,0.0,70.0,450.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1055,2025-02-08 09:30:00,357.3833333333334,0.0,60.5,68.33666666666666,360.21,0.0,70.0,22.73333333333333,74.0,0.0,70.0,452.0,72.0,69.98,67.0,69.0,68.0,68.0
1056,2025-02-08 09:45:00,358.09,0.0,61.66666666666666,68.33999999999999,360.21,0.0,70.0,22.80333333333333,74.0,0.0,70.0,452.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1057,2025-02-08 10:00:00,356.6766666666667,0.0,62.0,68.35333333333334,360.21,0.0,70.0,22.83,74.0,0.0,70.0,455.0,72.0,69.98,67.0,69.0,68.0,68.0
1058,2025-02-08 10:15:00,364.45,0.0,62.16666666666666,68.37333333333333,360.21,0.0,70.0,22.846666666666664,74.0,0.0,70.0,455.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1059,2025-02-08 10:30:00,359.50333333333333,0.0,62.16666666666666,68.39,360.21,0.0,70.0,22.993333333333336,74.0,0.0,70.0,455.0,72.0,69.98,67.0,69.0,68.0,68.0
1060,2025-02-08 10:45:00,361.6233333333333,0.0,62.333333333333336,68.39999999999999,360.21,0.0,70.0,22.98333333333333,74.0,0.0,70.0,455.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1061,2025-02-08 11:00:00,356.6766666666667,0.0,62.0,68.52666666666666,360.21,0.0,70.0,23.06,74.0,0.0,70.0,456.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1062,2025-02-08 11:15:00,357.3833333333334,0.0,62.0,68.54333333333334,360.21,0.0,70.0,23.113333333333333,74.0,0.0,70.0,456.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1063,2025-02-08 11:30:00,358.7966666666666,0.0,62.16666666666666,68.57000000000001,360.21,0.0,70.0,23.016666666666666,74.0,0.0,70.0,456.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1064,2025-02-08 11:45:00,358.09,0.0,62.5,68.61,360.21,0.0,70.0,23.026666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1065,2025-02-08 12:00:00,362.33,0.0,62.333333333333336,68.50333333333333,360.21,0.0,70.0,22.676666666666662,74.0,0.0,70.0,456.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1066,2025-02-08 12:15:00,359.50333333333333,0.0,62.16666666666666,68.48666666666666,360.21,0.0,70.0,22.403333333333336,74.0,0.0,70.0,457.0,72.0,70.01,67.0,69.0,68.0,68.0
1067,2025-02-08 12:30:00,358.09,0.0,62.5,68.41000000000001,360.21,0.0,70.0,22.290000000000003,74.0,0.0,70.0,457.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1068,2025-02-08 12:45:00,353.8566666666666,0.0,62.5,68.56,360.21,0.0,70.0,22.58333333333333,74.0,0.0,70.0,457.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1069,2025-02-08 13:00:00,359.50333333333333,0.0,62.5,68.51666666666667,360.21,0.0,70.0,22.23,74.0,0.0,70.0,458.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1070,2025-02-08 13:15:00,357.3833333333334,0.0,62.66666666666666,68.54,360.21,0.0,70.0,22.246666666666663,74.0,0.0,70.0,458.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1071,2025-02-08 13:30:00,363.0366666666666,0.0,62.5,68.49666666666667,360.21,0.0,70.0,21.55666666666667,74.0,0.0,70.0,457.3333333333333,72.0,70.02,67.0,69.0,68.0,68.0
1072,2025-02-08 13:45:00,358.09,0.0,62.5,68.54666666666667,360.21,0.0,70.0,21.506666666666664,74.0,0.0,70.0,457.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
1073,2025-02-08 14:00:00,354.91,0.0,62.5,68.375,360.21,0.0,70.0,20.4,74.0,0.0,70.0,457.5,72.0,70.07,67.0,69.0,68.0,68.0
1074,2025-02-08 14:15:00,357.03,0.0,62.125,68.4425,360.21,0.0,70.0,20.4275,74.0,0.0,70.0,457.5,72.0,70.0325,67.0,69.0,68.0,68.0
1075,2025-02-08 14:30:00,358.7966666666666,0.0,61.5,68.18333333333334,360.21,0.0,70.0,19.14333333333333,74.0,0.0,70.0,457.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1076,2025-02-08 14:45:00,363.7433333333333,0.0,61.333333333333336,68.12,360.21,0.0,70.0,19.33333333333333,74.0,0.0,70.0,458.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
1077,2025-02-08 15:00:00,358.7966666666666,0.0,62.16666666666666,67.99333333333334,360.21,0.0,70.0,18.48333333333333,74.0,0.0,70.0,457.6666666666667,72.0,70.06,67.0,69.0,68.0,68.0
1078,2025-02-08 15:15:00,366.57,0.0,62.66666666666666,67.91333333333334,360.21,0.0,70.0,17.22,74.0,0.0,70.0,459.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
1079,2025-02-08 15:30:00,361.6233333333333,0.0,62.5,67.80666666666667,360.21,0.0,70.0,16.393333333333334,74.0,0.0,70.0,461.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
1080,2025-02-08 15:45:00,360.21000000000004,0.0,62.16666666666666,67.78666666666668,360.21,0.0,70.0,16.18,74.0,0.0,70.0,463.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
1081,2025-02-08 16:00:00,362.33,0.0,62.5,67.78333333333335,360.21,0.0,70.0,15.63,74.0,0.0,70.0,463.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
1082,2025-02-08 16:15:00,360.21,0.0,63.0,67.58666666666666,360.21,0.0,70.0,14.483333333333334,74.0,0.0,70.0,463.6666666666667,72.0,70.09,67.0,69.0,68.0,68.0
1083,2025-02-08 16:30:00,355.97333333333336,0.0,63.0,67.60000000000001,360.21,0.0,70.0,13.543333333333331,74.0,0.0,70.0,465.6666666666667,72.0,70.10333333333334,67.0,69.0,68.0,68.0
1084,2025-02-08 16:45:00,362.33,0.0,61.833333333333336,67.54333333333334,360.21,0.0,70.0,13.586666666666666,74.0,0.0,70.0,466.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
1085,2025-02-08 17:00:00,358.7966666666666,0.0,58.16666666666666,67.61666666666666,360.21,0.0,70.0,14.926666666666668,74.0,0.0,70.0,461.0,72.0,69.98,67.0,69.0,68.0,68.0
1086,2025-02-08 17:15:00,353.8533333333333,0.0,56.5,67.63,360.21,0.0,70.0,15.233333333333334,74.0,0.0,70.0,453.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1087,2025-02-08 17:30:00,353.1466666666667,0.0,52.66666666666666,67.48333333333333,360.21,0.0,70.0,15.696666666666667,74.0,0.0,70.0,444.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1088,2025-02-08 17:45:00,357.3866666666666,0.0,50.66666666666666,67.61,360.21,0.0,70.0,18.50333333333333,74.0,0.0,70.0,434.6666666666667,72.0,69.85,67.0,69.0,68.0,68.0
1089,2025-02-08 18:00:00,362.33,0.0,51.16666666666666,67.90333333333332,360.21,0.0,70.0,18.16333333333333,74.0,0.0,70.0,427.3333333333333,72.0,69.91666666666667,67.0,69.0,68.0,68.0
1090,2025-02-08 18:15:00,358.7966666666666,0.0,48.833333333333336,67.58666666666666,360.21,0.0,70.0,17.993333333333336,74.0,0.0,70.0,424.0,72.0,69.94,67.0,69.0,68.0,68.0
1091,2025-02-08 18:30:00,363.0366666666667,0.0,48.833333333333336,67.7,360.21,0.0,70.0,17.903333333333332,74.0,0.0,70.0,420.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1092,2025-02-08 18:45:00,358.7966666666666,0.0,47.16666666666666,67.73,360.21,0.0,70.0,18.25333333333333,74.0,0.0,70.0,418.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1093,2025-02-08 19:00:00,357.3833333333334,0.0,47.16666666666666,67.58,360.21,0.0,70.0,18.363333333333333,74.0,0.0,70.0,418.0,72.0,69.96,67.0,69.0,68.0,68.0
1094,2025-02-08 19:15:00,357.3833333333334,0.0,47.16666666666666,67.67666666666666,360.21,0.0,70.0,18.1,74.0,0.0,70.0,416.0,72.0,69.98,67.0,69.0,68.0,68.0
1095,2025-02-08 19:30:00,358.09,0.0,45.333333333333336,67.63333333333334,360.21,0.0,70.0,18.156666666666663,74.0,0.0,70.0,416.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1096,2025-02-08 19:45:00,363.74,0.0,44.333333333333336,67.97666666666667,360.21,0.0,70.0,18.25333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1097,2025-02-08 20:00:00,359.50333333333333,0.0,41.5,68.19333333333333,360.21,0.0,70.0,18.30333333333333,74.0,0.0,70.0,413.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1098,2025-02-08 20:15:00,360.9166666666667,0.0,40.16666666666666,68.22000000000001,360.21,0.0,70.0,17.173333333333332,74.0,0.0,70.0,411.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
1099,2025-02-08 20:30:00,355.2633333333333,0.0,42.16666666666666,68.00999999999999,360.21,0.0,70.0,17.626666666666665,74.0,0.0,70.0,409.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1100,2025-02-08 20:45:00,348.91,0.0,43.16666666666666,68.18666666666667,360.21,0.0,70.0,15.286666666666669,74.0,0.0,70.0,407.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
1101,2025-02-08 21:00:00,361.6266666666667,0.0,64.0,63.836666666666666,360.21,0.0,70.0,1.5766666666666669,74.0,0.0,70.0,407.6666666666667,72.0,70.62666666666667,67.0,69.0,68.0,68.0
1102,2025-02-08 21:15:00,356.68,0.0,44.0,63.620000000000005,360.21,0.0,70.0,20.496666666666663,74.0,0.0,70.0,411.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0
1103,2025-02-08 21:30:00,346.7866666666667,0.0,64.0,68.26666666666667,360.21,0.0,70.0,11.626666666666663,74.0,0.0,70.0,411.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
1104,2025-02-08 21:45:00,356.68,0.0,64.33333333333333,61.73,360.21,0.0,70.0,3.796666666666667,74.0,0.0,70.0,411.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
1105,2025-02-08 22:00:00,359.50333333333333,0.0,65.33333333333333,61.13666666666666,360.21,0.0,70.0,8.513333333333334,74.0,0.0,70.0,415.3333333333333,72.0,70.07000000000001,67.0,69.0,68.0,68.0
1106,2025-02-08 22:15:00,380.6933333333333,0.0,61.333333333333336,62.01,360.21,0.0,70.0,14.763333333333334,74.0,0.0,70.0,420.3333333333333,72.0,69.78666666666666,67.0,69.0,68.0,68.0
1107,2025-02-08 22:30:00,363.7433333333333,0.0,44.5,65.77666666666666,360.21,0.0,70.0,30.45,74.0,0.0,70.0,419.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0
1108,2025-02-08 22:45:00,360.21000000000004,0.0,43.5,67.29666666666667,360.21,0.0,70.0,30.06,74.0,0.0,70.0,421.3333333333333,72.0,69.45666666666666,67.0,69.0,68.0,68.0
1109,2025-02-08 23:00:00,359.50333333333333,0.0,43.5,67.92666666666666,360.21,0.0,70.0,32.776666666666664,74.0,0.0,70.0,420.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
1110,2025-02-08 23:15:00,360.9166666666667,0.0,44.0,68.41666666666667,360.21,0.0,70.0,36.79,74.0,0.0,70.0,418.6666666666667,72.0,69.5,67.0,69.0,68.0,68.0
1111,2025-02-08 23:30:00,363.0333333333333,0.0,43.333333333333336,69.95666666666666,360.21,0.0,70.0,40.57333333333333,74.0,0.0,70.0,419.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
1112,2025-02-08 23:45:00,355.97333333333336,0.0,44.16666666666666,70.42666666666666,360.21,0.0,70.0,38.48,74.0,0.0,70.0,416.3333333333333,72.0,69.74,67.0,69.0,68.0,68.0
1113,2025-02-09 00:00:00,357.3833333333334,0.0,48.5,70.87666666666667,360.21,0.0,70.0,37.21333333333334,74.0,0.0,70.0,415.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
1114,2025-02-09 00:15:00,361.6233333333333,0.0,48.66666666666666,70.52666666666666,360.21,0.0,70.0,35.52333333333333,74.0,0.0,70.0,419.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1115,2025-02-09 00:30:00,363.74,0.0,49.0,70.12666666666667,360.21,0.0,70.0,34.73,74.0,0.0,70.0,421.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
1116,2025-02-09 00:45:00,354.5566666666667,0.0,50.333333333333336,70.12333333333333,360.21,0.0,70.0,35.080000000000005,74.0,0.0,70.0,418.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
1117,2025-02-09 01:00:00,360.21000000000004,0.0,51.5,70.49666666666667,360.21,0.0,70.0,35.46,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
1118,2025-02-09 01:15:00,358.7966666666667,0.0,52.0,70.63333333333334,360.21,0.0,70.0,35.71666666666667,74.0,0.0,70.0,413.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1119,2025-02-09 01:30:00,353.8500000000001,0.0,52.66666666666666,71.00666666666667,360.21,0.0,70.0,35.95333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
1120,2025-02-09 01:45:00,360.9166666666667,0.0,53.16666666666666,71.08,360.21,0.0,70.0,35.919999999999995,74.0,0.0,70.0,415.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1121,2025-02-09 02:00:00,358.7966666666666,0.0,53.16666666666666,71.37,360.21,0.0,70.0,36.43,74.0,0.0,70.0,415.0,72.0,69.96,67.0,69.0,68.0,68.0
1122,2025-02-09 02:15:00,364.45,0.0,54.0,71.38333333333334,360.21,0.0,70.0,36.34333333333333,74.0,0.0,70.0,413.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1123,2025-02-09 02:30:00,357.3866666666666,0.0,58.66666666666666,71.67333333333333,360.21,0.0,70.0,36.39333333333334,74.0,0.0,70.0,413.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1124,2025-02-09 02:45:00,351.7333333333333,0.0,58.66666666666666,71.70666666666666,360.21,0.0,70.0,35.92333333333333,74.0,0.0,70.0,414.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
1125,2025-02-09 03:00:00,355.97333333333336,0.0,61.333333333333336,71.83333333333333,360.21,0.0,70.0,35.46666666666667,74.0,0.0,70.0,414.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1126,2025-02-09 03:15:00,362.33,0.0,60.833333333333336,71.79333333333334,360.21,0.0,70.0,35.556666666666665,74.0,0.0,70.0,414.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
1127,2025-02-09 03:30:00,359.50333333333333,0.0,61.833333333333336,71.85333333333334,360.21,0.0,70.0,35.03,74.0,0.0,70.0,415.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
1128,2025-02-09 03:45:00,355.97,0.0,62.0,71.53666666666668,360.21,0.0,70.0,34.47666666666667,74.0,0.0,70.0,415.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
1129,2025-02-09 04:00:00,362.33,0.0,61.833333333333336,71.81,360.21,0.0,70.0,35.07666666666667,74.0,0.0,70.0,415.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1130,2025-02-09 04:15:00,360.21,0.0,62.0,71.79666666666667,360.21,0.0,70.0,35.153333333333336,74.0,0.0,70.0,415.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1131,2025-02-09 04:30:00,360.9166666666667,0.0,61.66666666666666,71.71333333333332,360.21,0.0,70.0,35.26,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
1132,2025-02-09 04:45:00,349.6166666666666,0.0,62.333333333333336,72.04333333333334,360.21,0.0,70.0,35.27,74.0,0.0,70.0,415.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1133,2025-02-09 05:00:00,365.86,0.0,62.66666666666666,71.86,360.21,0.0,70.0,34.60333333333333,74.0,0.0,70.0,415.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
1134,2025-02-09 05:15:00,366.56666666666666,0.0,63.0,71.87333333333333,360.21,0.0,70.0,34.96,74.0,0.0,70.0,416.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1135,2025-02-09 05:30:00,355.97,0.0,62.16666666666666,71.87333333333333,360.21,0.0,70.0,35.06333333333333,74.0,0.0,70.0,415.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1136,2025-02-09 05:45:00,352.79,0.0,63.5,72.015,360.21,0.0,70.0,35.06,74.0,0.0,70.0,415.5,72.0,69.98,67.0,69.0,68.0,68.0
1137,2025-02-09 06:00:00,363.3875,0.0,63.375,71.9275,360.21,0.0,70.0,34.97,74.0,0.0,70.0,417.25,72.0,69.99000000000001,67.0,69.0,68.0,68.0
1138,2025-02-09 06:15:00,360.21000000000004,0.0,63.5,71.91,360.21,0.0,70.0,34.70333333333334,74.0,0.0,70.0,419.3333333333333,72.0,70.01333333333334,67.0,69.0,68.0,68.0
1139,2025-02-09 06:30:00,361.6233333333333,0.0,63.833333333333336,71.82666666666667,360.21,0.0,70.0,34.95666666666667,74.0,0.0,70.0,420.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1140,2025-02-09 06:45:00,359.50333333333333,0.0,62.833333333333336,71.78666666666666,360.21,0.0,70.0,35.1,74.0,0.0,70.0,421.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1141,2025-02-09 07:00:00,355.97,0.0,62.0,71.75333333333333,360.21,0.0,70.0,35.17333333333334,74.0,0.0,70.0,422.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1142,2025-02-09 07:15:00,358.09,0.0,62.0,71.75,360.21,0.0,70.0,35.193333333333335,74.0,0.0,70.0,423.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1143,2025-02-09 07:30:00,358.7966666666666,0.0,62.0,71.7,360.21,0.0,70.0,35.223333333333336,74.0,0.0,70.0,426.0,72.0,69.98,67.0,69.0,68.0,68.0
1144,2025-02-09 07:45:00,362.33,0.0,62.16666666666666,71.74333333333333,360.21,0.0,70.0,35.22,74.0,0.0,70.0,426.0,72.0,69.98,67.0,69.0,68.0,68.0
1145,2025-02-09 08:00:00,360.21000000000004,0.0,62.5,71.74333333333333,360.21,0.0,70.0,35.446666666666665,74.0,0.0,70.0,428.0,72.0,69.98,67.0,69.0,68.0,68.0
1146,2025-02-09 08:15:00,357.3833333333334,0.0,61.833333333333336,71.8,360.21,0.0,70.0,35.51666666666667,74.0,0.0,70.0,424.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1147,2025-02-09 08:30:00,356.6766666666667,0.0,61.833333333333336,71.85333333333334,360.21,0.0,70.0,35.52,74.0,0.0,70.0,426.0,72.0,69.98,67.0,69.0,68.0,68.0
1148,2025-02-09 08:45:00,359.50333333333333,0.0,62.333333333333336,71.84666666666666,360.21,0.0,70.0,35.6,74.0,0.0,70.0,426.0,72.0,69.98,67.0,69.0,68.0,68.0
1149,2025-02-09 09:00:00,360.21000000000004,0.0,62.333333333333336,71.88333333333333,360.21,0.0,70.0,35.74666666666667,74.0,0.0,70.0,426.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1150,2025-02-09 09:15:00,358.09,0.0,62.5,71.86333333333333,360.21,0.0,70.0,35.833333333333336,74.0,0.0,70.0,427.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1151,2025-02-09 09:30:00,358.7966666666666,0.0,62.66666666666666,71.82333333333332,360.21,0.0,70.0,35.84,74.0,0.0,70.0,428.0,72.0,69.98,67.0,69.0,68.0,68.0
1152,2025-02-09 09:45:00,357.3833333333334,0.0,63.0,71.85333333333334,360.21,0.0,70.0,35.91,74.0,0.0,70.0,428.0,72.0,69.98,67.0,69.0,68.0,68.0
1153,2025-02-09 10:00:00,363.0366666666667,0.0,63.0,71.90666666666667,360.21,0.0,70.0,35.983333333333334,74.0,0.0,70.0,428.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1154,2025-02-09 10:15:00,359.50333333333333,0.0,62.5,71.85333333333334,360.21,0.0,70.0,36.01,74.0,0.0,70.0,429.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1155,2025-02-09 10:30:00,360.21,0.0,62.0,71.83333333333333,360.21,0.0,70.0,36.080000000000005,74.0,0.0,70.0,430.0,72.0,69.98,67.0,69.0,68.0,68.0
1156,2025-02-09 10:45:00,354.5566666666667,0.0,61.5,71.84666666666666,360.21,0.0,70.0,36.27666666666667,74.0,0.0,70.0,430.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1157,2025-02-09 11:00:00,356.6766666666667,0.0,61.5,71.83,360.21,0.0,70.0,36.46333333333334,74.0,0.0,70.0,430.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1158,2025-02-09 11:15:00,358.7966666666666,0.0,61.833333333333336,71.92333333333333,360.21,0.0,70.0,36.67333333333333,74.0,0.0,70.0,430.0,72.0,69.96,67.0,69.0,68.0,68.0
1159,2025-02-09 11:30:00,359.50333333333333,0.0,62.5,71.81,360.21,0.0,70.0,36.7,74.0,0.0,70.0,430.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1160,2025-02-09 11:45:00,359.50333333333333,0.0,62.5,71.78,360.21,0.0,70.0,36.78333333333333,74.0,0.0,70.0,432.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1161,2025-02-09 12:00:00,358.09,0.0,61.833333333333336,71.82666666666667,360.21,0.0,70.0,36.89,74.0,0.0,70.0,431.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1162,2025-02-09 12:15:00,362.33,0.0,61.5,71.81333333333333,360.21,0.0,70.0,36.836666666666666,74.0,0.0,70.0,432.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1163,2025-02-09 12:30:00,355.2633333333333,0.0,61.66666666666666,71.83999999999999,360.21,0.0,70.0,36.95666666666667,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1164,2025-02-09 12:45:00,357.3833333333334,0.0,62.333333333333336,71.83999999999999,360.21,0.0,70.0,37.03,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1165,2025-02-09 13:00:00,356.6766666666667,0.0,62.16666666666666,71.83999999999999,360.21,0.0,70.0,37.18666666666667,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1166,2025-02-09 13:15:00,360.9166666666667,0.0,61.333333333333336,71.89999999999999,360.21,0.0,70.0,37.32666666666666,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1167,2025-02-09 13:30:00,358.09,0.0,61.333333333333336,72.00666666666666,360.21,0.0,70.0,37.446666666666665,74.0,0.0,70.0,434.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1168,2025-02-09 13:45:00,355.97,0.0,62.16666666666666,72.02666666666666,360.21,0.0,70.0,37.4,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1169,2025-02-09 14:00:00,359.50333333333333,0.0,62.333333333333336,72.08666666666666,360.21,0.0,70.0,37.43,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1170,2025-02-09 14:15:00,357.3833333333334,0.0,61.66666666666666,72.11333333333333,360.21,0.0,70.0,37.42333333333333,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1171,2025-02-09 14:30:00,356.6766666666667,0.0,61.66666666666666,72.24333333333333,360.21,0.0,70.0,37.43333333333334,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
1172,2025-02-09 14:45:00,360.21000000000004,0.0,61.0,72.22666666666667,360.21,0.0,70.0,37.193333333333335,74.0,0.0,70.0,434.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1173,2025-02-09 15:00:00,358.09,0.0,61.333333333333336,72.29,360.21,0.0,70.0,37.03666666666667,74.0,0.0,70.0,434.0,72.0,70.01,67.0,69.0,68.0,68.0
1174,2025-02-09 15:15:00,358.7966666666666,0.0,62.5,72.19999999999999,360.21,0.0,70.0,36.59,74.0,0.0,70.0,433.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1175,2025-02-09 15:30:00,362.33,0.0,62.5,72.19333333333333,360.21,0.0,70.0,36.85,74.0,0.0,70.0,434.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1176,2025-02-09 15:45:00,363.0366666666667,0.0,62.16666666666666,72.11,360.21,0.0,70.0,36.193333333333335,74.0,0.0,70.0,432.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1177,2025-02-09 16:00:00,354.5566666666667,0.0,61.66666666666666,72.05333333333333,360.21,0.0,70.0,35.53,74.0,0.0,70.0,432.6666666666667,72.0,70.03333333333333,67.0,69.0,68.0,68.0
1178,2025-02-09 16:15:00,359.50333333333333,0.0,61.66666666666666,71.91333333333334,360.21,0.0,70.0,35.17333333333333,74.0,0.0,70.0,432.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
1179,2025-02-09 16:30:00,357.3866666666667,0.0,61.833333333333336,71.83999999999999,360.21,0.0,70.0,34.98333333333333,74.0,0.0,70.0,432.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
1180,2025-02-09 16:45:00,361.6233333333333,0.0,62.0,72.06333333333333,360.21,0.0,70.0,35.163333333333334,74.0,0.0,70.0,432.0,72.0,70.01,67.0,69.0,68.0,68.0
1181,2025-02-09 17:00:00,360.21000000000004,0.0,62.16666666666666,71.86,360.21,0.0,70.0,34.526666666666664,74.0,0.0,70.0,432.3333333333333,72.0,70.03,67.0,69.0,68.0,68.0
1182,2025-02-09 17:15:00,357.3833333333334,0.0,62.5,71.93333333333334,360.21,0.0,70.0,34.343333333333334,74.0,0.0,70.0,432.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1183,2025-02-09 17:30:00,361.6233333333333,0.0,62.333333333333336,71.79333333333334,360.21,0.0,70.0,34.53666666666667,74.0,0.0,70.0,432.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1184,2025-02-09 17:45:00,355.97,0.0,62.5,71.76666666666667,360.21,0.0,70.0,34.333333333333336,74.0,0.0,70.0,432.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1185,2025-02-09 18:00:00,360.9166666666667,0.0,63.0,71.88,360.21,0.0,70.0,34.17333333333334,74.0,0.0,70.0,431.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1186,2025-02-09 18:15:00,355.97,0.0,61.833333333333336,71.60333333333334,360.21,0.0,70.0,32.99333333333333,74.0,0.0,70.0,430.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
1187,2025-02-09 18:30:00,357.3833333333334,0.0,62.0,71.83,360.21,0.0,70.0,33.36,74.0,0.0,70.0,430.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1188,2025-02-09 18:45:00,354.5566666666667,0.0,62.5,71.86999999999999,360.21,0.0,70.0,33.586666666666666,74.0,0.0,70.0,430.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1189,2025-02-09 19:00:00,360.21000000000004,0.0,62.833333333333336,71.67999999999999,360.21,0.0,70.0,33.413333333333334,74.0,0.0,70.0,430.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1190,2025-02-09 19:15:00,358.0933333333333,0.0,62.833333333333336,71.78666666666668,360.21,0.0,70.0,33.653333333333336,74.0,0.0,70.0,431.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1191,2025-02-09 19:30:00,360.9166666666667,0.0,62.333333333333336,71.70666666666666,360.21,0.0,70.0,33.806666666666665,74.0,0.0,70.0,432.0,72.0,69.98,67.0,69.0,68.0,68.0
1192,2025-02-09 19:45:00,357.3833333333334,0.0,61.66666666666666,71.82000000000001,360.21,0.0,70.0,33.78,74.0,0.0,70.0,432.0,72.0,69.98,67.0,69.0,68.0,68.0
1193,2025-02-09 20:00:00,354.56,0.0,62.333333333333336,71.87666666666667,360.21,0.0,70.0,33.64333333333334,74.0,0.0,70.0,432.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1194,2025-02-09 20:15:00,358.09,0.0,62.66666666666666,71.77,360.21,0.0,70.0,33.516666666666666,74.0,0.0,70.0,432.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1195,2025-02-09 20:30:00,360.21000000000004,0.0,62.833333333333336,71.82,360.21,0.0,70.0,33.25666666666667,74.0,0.0,70.0,432.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1196,2025-02-09 20:45:00,360.21000000000004,0.0,61.833333333333336,71.81,360.21,0.0,70.0,33.13,74.0,0.0,70.0,430.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1197,2025-02-09 21:00:00,360.21,0.0,61.5,71.64333333333333,360.21,0.0,70.0,33.050000000000004,74.0,0.0,70.0,429.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
1198,2025-02-09 21:15:00,358.7966666666666,0.0,61.833333333333336,71.56333333333333,360.21,0.0,70.0,32.93666666666667,74.0,0.0,70.0,429.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
1199,2025-02-09 21:30:00,362.33,0.0,62.16666666666666,71.48666666666666,360.21,0.0,70.0,33.053333333333335,74.0,0.0,70.0,430.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
1200,2025-02-09 21:45:00,360.21000000000004,0.0,62.5,71.47666666666667,360.21,0.0,70.0,33.093333333333334,74.0,0.0,70.0,430.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1201,2025-02-09 22:00:00,362.33,0.0,62.333333333333336,71.44333333333333,360.21,0.0,70.0,33.153333333333336,74.0,0.0,70.0,431.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1202,2025-02-09 22:15:00,361.6233333333333,0.0,61.5,71.41,360.21,0.0,70.0,33.26,74.0,0.0,70.0,432.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1203,2025-02-09 22:30:00,355.97,0.0,61.333333333333336,71.35666666666667,360.21,0.0,70.0,33.346666666666664,74.0,0.0,70.0,431.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1204,2025-02-09 22:45:00,364.45,0.0,61.66666666666666,71.33,360.21,0.0,70.0,33.51,74.0,0.0,70.0,430.0,72.0,69.98,67.0,69.0,68.0,68.0
1205,2025-02-09 23:00:00,356.68,0.0,61.66666666666666,71.31333333333333,360.21,0.0,70.0,33.74666666666667,74.0,0.0,70.0,431.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1206,2025-02-09 23:15:00,358.09,0.0,62.0,71.37666666666667,360.21,0.0,70.0,34.04,74.0,0.0,70.0,432.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1207,2025-02-09 23:30:00,358.09,0.0,61.833333333333336,71.46333333333332,360.21,0.0,70.0,34.34,74.0,0.0,70.0,434.0,72.0,69.96,67.0,69.0,68.0,68.0
1208,2025-02-09 23:45:00,354.56,0.0,61.5,71.47,360.21,0.0,70.0,34.50333333333333,74.0,0.0,70.0,434.0,72.0,69.96,67.0,69.0,68.0,68.0
1209,2025-02-10 00:00:00,358.09,0.0,60.66666666666666,71.52,360.21,0.0,70.0,34.653333333333336,74.0,0.0,70.0,435.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1210,2025-02-10 00:15:00,357.3833333333334,0.0,60.66666666666666,71.61,360.21,0.0,70.0,34.89666666666667,74.0,0.0,70.0,436.0,72.0,69.96,67.0,69.0,68.0,68.0
1211,2025-02-10 00:30:00,353.1433333333334,0.0,61.16666666666666,71.61333333333333,360.21,0.0,70.0,34.9,74.0,0.0,70.0,436.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1212,2025-02-10 00:45:00,357.3833333333334,0.0,61.833333333333336,71.67666666666666,360.21,0.0,70.0,35.15,74.0,0.0,70.0,434.0,72.0,69.96,67.0,69.0,68.0,68.0
1213,2025-02-10 01:00:00,357.3833333333334,0.0,62.0,71.70666666666666,360.21,0.0,70.0,35.31666666666667,74.0,0.0,70.0,436.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1214,2025-02-10 01:15:00,356.6766666666667,0.0,61.5,71.68333333333334,360.21,0.0,70.0,35.333333333333336,74.0,0.0,70.0,437.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1215,2025-02-10 01:30:00,360.9166666666667,0.0,60.5,71.71,360.21,0.0,70.0,35.51,74.0,0.0,70.0,438.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1216,2025-02-10 01:45:00,354.5566666666667,0.0,61.16666666666666,71.74,360.21,0.0,70.0,35.54666666666667,74.0,0.0,70.0,438.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1217,2025-02-10 02:00:00,360.9166666666667,0.0,61.0,71.77333333333333,360.21,0.0,70.0,35.56666666666667,74.0,0.0,70.0,439.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1218,2025-02-10 02:15:00,356.6766666666667,0.0,60.66666666666666,71.78666666666668,360.21,0.0,70.0,35.72,74.0,0.0,70.0,440.0,72.0,69.98,67.0,69.0,68.0,68.0
1219,2025-02-10 02:30:00,360.21000000000004,0.0,61.5,71.78666666666668,360.21,0.0,70.0,35.803333333333335,74.0,0.0,70.0,439.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1220,2025-02-10 02:45:00,358.09,0.0,61.5,71.74000000000001,360.21,0.0,70.0,35.89666666666667,74.0,0.0,70.0,438.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1221,2025-02-10 03:00:00,358.7966666666666,0.0,61.5,71.73666666666666,360.21,0.0,70.0,36.09,74.0,0.0,70.0,440.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1222,2025-02-10 03:15:00,355.97,0.0,61.5,71.72666666666667,360.21,0.0,70.0,36.156666666666666,74.0,0.0,70.0,442.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1223,2025-02-10 03:30:00,357.3833333333334,0.0,61.333333333333336,71.71666666666665,360.21,0.0,70.0,36.34333333333333,74.0,0.0,70.0,442.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1224,2025-02-10 03:45:00,356.6766666666667,0.0,61.5,71.74,360.21,0.0,70.0,36.56,74.0,0.0,70.0,444.0,72.0,69.96,67.0,69.0,68.0,68.0
1225,2025-02-10 04:00:00,363.7433333333333,0.0,61.5,71.73333333333333,360.21,0.0,70.0,36.586666666666666,74.0,0.0,70.0,444.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1226,2025-02-10 04:15:00,353.1466666666667,0.0,61.5,71.76333333333334,360.21,0.0,70.0,36.76,74.0,0.0,70.0,444.0,72.0,69.98,67.0,69.0,68.0,68.0
1227,2025-02-10 04:30:00,358.7966666666666,0.0,61.5,71.80666666666666,360.21,0.0,70.0,36.98333333333333,74.0,0.0,70.0,443.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1228,2025-02-10 04:45:00,358.7966666666667,0.0,61.833333333333336,71.85333333333334,360.21,0.0,70.0,37.28,74.0,0.0,70.0,443.0,72.0,69.96,67.0,69.0,68.0,68.0
1229,2025-02-10 05:00:00,359.50333333333333,0.0,60.833333333333336,71.90666666666667,360.21,0.0,70.0,37.62,74.0,0.0,70.0,443.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1230,2025-02-10 05:15:00,355.97,0.0,60.333333333333336,71.96,360.21,0.0,70.0,37.84333333333333,74.0,0.0,70.0,444.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1231,2025-02-10 05:30:00,358.09,0.0,60.16666666666666,72.02333333333333,360.21,0.0,70.0,38.0,74.0,0.0,70.0,445.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1232,2025-02-10 05:45:00,356.6766666666667,0.0,60.0,71.96666666666665,360.21,0.0,70.0,38.23666666666667,74.0,0.0,70.0,446.0,72.0,69.96,67.0,69.0,68.0,68.0
1233,2025-02-10 06:00:00,361.6233333333333,0.0,61.16666666666666,72.03333333333333,360.21,0.0,70.0,38.52333333333333,74.0,0.0,70.0,444.0,72.0,69.96,67.0,69.0,68.0,68.0
1234,2025-02-10 06:15:00,359.50333333333333,0.0,61.16666666666666,72.05666666666667,360.21,0.0,70.0,38.833333333333336,74.0,0.0,70.0,443.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1235,2025-02-10 06:30:00,357.3833333333334,0.0,60.333333333333336,72.10000000000001,360.21,0.0,70.0,39.10666666666666,74.0,0.0,70.0,442.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1236,2025-02-10 06:45:00,364.45,0.0,60.0,72.43,360.21,0.0,70.0,39.96,74.0,0.0,70.0,442.0,72.0,69.93,67.0,69.0,68.0,68.0
1237,2025-02-10 07:00:00,355.97,0.0,60.833333333333336,72.55333333333333,360.21,0.0,70.0,40.4,74.0,0.0,70.0,442.0,72.0,69.92,67.0,69.0,68.0,68.0
1238,2025-02-10 07:15:00,358.7966666666666,0.0,61.0,72.50666666666666,360.21,0.0,70.0,40.406666666666666,74.0,0.0,70.0,442.0,72.0,69.94,67.0,69.0,68.0,68.0
1239,2025-02-10 07:30:00,358.09,0.0,60.333333333333336,72.71333333333332,360.21,0.0,70.0,40.696666666666665,74.0,0.0,70.0,441.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1240,2025-02-10 07:45:00,359.50333333333333,0.0,61.5,72.68333333333334,360.21,0.0,70.0,40.873333333333335,74.0,0.0,70.0,440.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1241,2025-02-10 08:00:00,361.6233333333333,0.0,60.16666666666666,72.73,360.21,0.0,70.0,41.23333333333333,74.0,0.0,70.0,439.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1242,2025-02-10 08:15:00,356.6766666666667,0.0,60.0,72.79,360.21,0.0,70.0,41.376666666666665,74.0,0.0,70.0,440.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1243,2025-02-10 08:30:00,363.7433333333333,0.0,60.333333333333336,72.82333333333334,360.21,0.0,70.0,41.58,74.0,0.0,70.0,440.0,72.0,69.96,67.0,69.0,68.0,68.0
1244,2025-02-10 08:45:00,358.09,0.0,60.833333333333336,72.99666666666667,360.21,0.0,70.0,41.91333333333333,74.0,0.0,70.0,442.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1245,2025-02-10 09:00:00,359.50333333333333,0.0,60.5,65.91666666666667,360.21,0.0,70.0,17.763333333333332,74.0,0.0,70.0,442.0,72.0,69.78666666666666,67.0,69.0,68.0,68.0
1246,2025-02-10 09:15:00,362.33,0.0,59.5,64.95666666666666,360.21,0.0,70.0,21.44333333333333,74.0,0.0,70.0,440.6666666666667,72.0,69.14666666666666,67.0,69.0,68.0,68.0
1247,2025-02-10 09:30:00,355.97,0.0,60.833333333333336,67.82333333333334,360.21,0.0,70.0,30.82,74.0,0.0,70.0,442.0,72.0,69.03,67.0,69.0,68.0,68.0
1248,2025-02-10 09:45:00,365.15333333333336,0.0,61.0,69.58,360.21,0.0,70.0,35.583333333333336,74.0,0.0,70.0,442.6666666666667,72.0,69.12666666666667,67.0,69.0,68.0,68.0
1249,2025-02-10 10:00:00,360.21,0.0,60.66666666666666,71.36666666666666,360.21,0.0,70.0,39.51,74.0,0.0,70.0,444.0,72.0,69.25,67.0,69.0,68.0,68.0
1250,2025-02-10 10:15:00,360.21000000000004,0.0,60.16666666666666,72.34333333333333,360.21,0.0,70.0,41.48,74.0,0.0,70.0,446.6666666666667,72.0,69.38333333333334,67.0,69.0,68.0,68.0
1251,2025-02-10 10:30:00,357.3833333333334,0.0,60.0,72.93,360.21,0.0,70.0,42.71,74.0,0.0,70.0,448.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
1252,2025-02-10 10:45:00,354.56,0.0,59.5,73.49,360.21,0.0,70.0,43.95,74.0,0.0,70.0,448.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
1253,2025-02-10 11:00:00,360.9166666666667,0.0,60.333333333333336,73.78333333333333,360.21,0.0,70.0,44.92666666666667,74.0,0.0,70.0,448.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
1254,2025-02-10 11:15:00,357.3833333333334,0.0,60.66666666666666,73.96333333333332,360.21,0.0,70.0,45.51333333333333,74.0,0.0,70.0,449.3333333333333,72.0,69.76333333333334,67.0,69.0,68.0,68.0
1255,2025-02-10 11:30:00,354.915,0.0,61.0,74.1,360.21,0.0,70.0,45.81,74.0,0.0,70.0,451.0,72.0,69.82,67.0,69.0,68.0,68.0
1256,2025-02-10 11:45:00,359.67999999999995,0.0,60.875,74.3125,360.21,0.0,70.0,46.52,74.0,0.0,70.0,454.25,72.0,69.84,67.0,69.0,68.0,68.0
1257,2025-02-10 12:00:00,359.50333333333333,0.0,60.66666666666666,74.74666666666667,360.21,0.0,70.0,47.68333333333334,74.0,0.0,70.0,456.3333333333333,72.0,69.84666666666666,67.0,69.0,68.0,68.0
1258,2025-02-10 12:15:00,354.56,0.0,60.5,74.22333333333334,360.21,0.0,70.0,46.78666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.93333333333334,67.0,69.0,68.0,68.0
1259,2025-02-10 12:30:00,351.7333333333333,0.0,60.16666666666666,74.72333333333333,360.21,0.0,70.0,48.23,74.0,0.0,70.0,457.0,72.0,69.89,67.0,69.0,68.0,68.0
1260,2025-02-10 12:45:00,360.9166666666667,0.0,60.5,74.87,360.21,0.0,70.0,48.59,74.0,0.0,70.0,457.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
1261,2025-02-10 13:00:00,358.0933333333333,0.0,60.0,75.02333333333333,360.21,0.0,70.0,48.84333333333333,74.0,0.0,70.0,459.3333333333333,72.0,69.93333333333334,67.0,69.0,68.0,68.0
1262,2025-02-10 13:15:00,360.21000000000004,0.0,60.16666666666666,75.16,360.21,0.0,70.0,48.836666666666666,74.0,0.0,70.0,459.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1263,2025-02-10 13:30:00,355.2633333333333,0.0,60.833333333333336,75.24666666666667,360.21,0.0,70.0,48.85999999999999,74.0,0.0,70.0,461.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1264,2025-02-10 13:45:00,361.6233333333333,0.0,61.0,75.29,360.21,0.0,70.0,48.50333333333333,74.0,0.0,70.0,463.0,72.0,69.98,67.0,69.0,68.0,68.0
1265,2025-02-10 14:00:00,357.3833333333334,0.0,60.833333333333336,74.81,360.21,0.0,70.0,46.580000000000005,74.0,0.0,70.0,476.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
1266,2025-02-10 14:15:00,364.45,0.0,59.833333333333336,71.24000000000001,360.21,0.0,70.0,39.07333333333333,74.0,0.0,70.0,491.6666666666667,72.0,70.34333333333333,67.0,69.0,68.0,68.0
1267,2025-02-10 14:30:00,365.1566666666667,0.0,60.0,72.73,360.21,0.0,70.0,41.46,74.0,0.0,70.0,478.3333333333333,72.0,70.12,67.0,69.0,68.0,68.0
1268,2025-02-10 14:45:00,357.3833333333334,0.0,60.833333333333336,72.53,360.21,0.0,70.0,40.24333333333333,74.0,0.0,70.0,465.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
1269,2025-02-10 15:00:00,359.50333333333333,0.0,61.16666666666666,71.67,360.21,0.0,70.0,38.25666666666667,74.0,0.0,70.0,469.3333333333333,72.0,70.17,67.0,69.0,68.0,68.0
1270,2025-02-10 15:15:00,358.09,0.0,60.833333333333336,69.25666666666666,360.21,0.0,70.0,31.77,74.0,0.0,70.0,498.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
1271,2025-02-10 15:30:00,358.7966666666667,0.0,60.333333333333336,68.51333333333334,360.21,0.0,70.0,28.776666666666667,74.0,0.0,70.0,514.6666666666666,72.0,70.37666666666667,67.0,69.0,68.0,68.0
1272,2025-02-10 15:45:00,359.50333333333333,0.0,60.5,67.97,360.21,0.0,70.0,25.61,74.0,0.0,70.0,523.3333333333334,72.0,70.39,67.0,69.0,68.0,68.0
1273,2025-02-10 16:00:00,361.6233333333333,0.0,60.5,67.42333333333333,360.21,0.0,70.0,22.82333333333333,74.0,0.0,70.0,528.0,72.0,70.39,67.0,69.0,68.0,68.0
1274,2025-02-10 16:15:00,351.7333333333333,0.0,60.5,68.23333333333333,360.21,0.0,70.0,24.666666666666668,74.0,0.0,70.0,513.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
1275,2025-02-10 16:30:00,355.2633333333333,0.0,61.333333333333336,68.65666666666668,360.21,0.0,70.0,24.18,74.0,0.0,70.0,513.3333333333334,72.0,70.15333333333334,67.0,69.0,68.0,68.0
1276,2025-02-10 16:45:00,360.21000000000004,0.0,61.16666666666666,68.05666666666667,360.21,0.0,70.0,21.73,74.0,0.0,70.0,526.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
1277,2025-02-10 17:00:00,358.09,0.0,61.0,67.60333333333334,360.21,0.0,70.0,18.91333333333333,74.0,0.0,70.0,536.3333333333334,72.0,70.25666666666666,67.0,69.0,68.0,68.0
1278,2025-02-10 17:15:00,359.50333333333333,0.0,60.5,67.29,360.21,0.0,70.0,17.766666666666666,74.0,0.0,70.0,536.6666666666666,72.0,70.21666666666665,67.0,69.0,68.0,68.0
1279,2025-02-10 17:30:00,361.6233333333333,0.0,61.0,68.67333333333333,360.21,0.0,70.0,22.626666666666665,74.0,0.0,70.0,506.6666666666667,72.0,69.94333333333333,67.0,69.0,68.0,68.0
1280,2025-02-10 17:45:00,353.8533333333333,0.0,62.0,69.26666666666667,360.21,0.0,70.0,22.99,74.0,0.0,70.0,503.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
1281,2025-02-10 18:00:00,358.09,0.0,61.833333333333336,69.26,360.21,0.0,70.0,22.76,74.0,0.0,70.0,510.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
1282,2025-02-10 18:15:00,360.21000000000004,0.0,62.16666666666666,69.59666666666668,360.21,0.0,70.0,23.186666666666667,74.0,0.0,70.0,518.6666666666666,72.0,69.96,67.0,69.0,68.0,68.0
1283,2025-02-10 18:30:00,363.7433333333333,0.0,62.16666666666666,69.77333333333333,360.21,0.0,70.0,22.91333333333333,74.0,0.0,70.0,526.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1284,2025-02-10 18:45:00,360.9166666666667,0.0,62.16666666666666,69.83,360.21,0.0,70.0,22.886666666666667,74.0,0.0,70.0,529.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
1285,2025-02-10 19:00:00,361.6233333333333,0.0,61.5,69.90333333333334,360.21,0.0,70.0,22.62333333333333,74.0,0.0,70.0,533.3333333333334,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1286,2025-02-10 19:15:00,361.6233333333333,0.0,61.66666666666666,69.95,360.21,0.0,70.0,21.98333333333333,74.0,0.0,70.0,534.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
1287,2025-02-10 19:30:00,364.4466666666667,0.0,62.66666666666666,69.76666666666667,360.21,0.0,70.0,20.42,74.0,0.0,70.0,528.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1288,2025-02-10 19:45:00,362.33,0.0,62.0,69.81333333333333,360.21,0.0,70.0,20.546666666666667,74.0,0.0,70.0,522.6666666666666,72.0,70.05333333333333,67.0,69.0,68.0,68.0
1289,2025-02-10 20:00:00,355.2633333333333,0.0,61.0,69.98,360.21,0.0,70.0,21.39333333333333,74.0,0.0,70.0,521.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
