,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1290,2025-02-10 20:15:00,358.7966666666666,0.0,60.833333333333336,69.46333333333332,360.21,0.0,70.0,19.14,74.0,0.0,70.0,522.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1291,2025-02-10 20:30:00,357.3866666666667,0.0,60.66666666666666,69.37666666666667,360.21,0.0,70.0,18.47,74.0,0.0,70.0,520.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1292,2025-02-10 20:45:00,361.6233333333333,0.0,60.66666666666666,69.13666666666667,360.21,0.0,70.0,17.34,74.0,0.0,70.0,519.3333333333334,72.0,70.10333333333334,67.0,69.0,68.0,68.0
1293,2025-02-10 21:00:00,356.6766666666667,0.0,60.0,69.03666666666668,360.21,0.0,70.0,16.853333333333335,74.0,0.0,70.0,518.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
1294,2025-02-10 21:15:00,358.7966666666666,0.0,60.66666666666666,68.34333333333333,360.21,0.0,70.0,14.04,74.0,0.0,70.0,516.6666666666666,72.0,70.17,67.0,69.0,68.0,68.0
1295,2025-02-10 21:30:00,357.3833333333334,0.0,61.16666666666666,68.17,360.21,0.0,70.0,13.073333333333332,74.0,0.0,70.0,513.3333333333334,72.0,70.15666666666668,67.0,69.0,68.0,68.0
1296,2025-02-10 21:45:00,363.0366666666666,0.0,61.0,67.42999999999999,360.21,0.0,70.0,10.706666666666663,74.0,0.0,70.0,513.3333333333334,72.0,70.19,67.0,69.0,68.0,68.0
1297,2025-02-10 22:00:00,363.74,0.0,60.833333333333336,68.23,360.21,0.0,70.0,14.316666666666668,74.0,0.0,70.0,516.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1298,2025-02-10 22:15:00,358.7966666666666,0.0,60.0,68.27,360.21,0.0,70.0,15.163333333333334,74.0,0.0,70.0,516.0,72.0,69.94,67.0,69.0,68.0,68.0
1299,2025-02-10 22:30:00,355.26666666666665,0.0,60.0,68.29333333333334,360.21,0.0,70.0,16.316666666666666,74.0,0.0,70.0,516.6666666666666,72.0,69.91666666666667,67.0,69.0,68.0,68.0
1300,2025-02-10 22:45:00,363.7433333333333,0.0,60.333333333333336,68.24666666666667,360.21,0.0,70.0,17.44666666666667,74.0,0.0,70.0,522.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
1301,2025-02-10 23:00:00,362.33,0.0,60.16666666666666,68.54333333333334,360.21,0.0,70.0,19.41,74.0,0.0,70.0,522.6666666666666,72.0,69.83666666666666,67.0,69.0,68.0,68.0
1302,2025-02-10 23:15:00,365.15333333333336,0.0,60.0,68.78,360.21,0.0,70.0,21.113333333333333,74.0,0.0,70.0,522.6666666666666,72.0,69.81333333333333,67.0,69.0,68.0,68.0
1303,2025-02-10 23:30:00,361.6233333333333,0.0,61.66666666666666,69.37333333333333,360.21,0.0,70.0,24.236666666666668,74.0,0.0,70.0,520.6666666666666,72.0,69.74,67.0,69.0,68.0,68.0
1304,2025-02-10 23:45:00,358.7966666666666,0.0,62.0,70.03666666666668,360.21,0.0,70.0,26.883333333333336,74.0,0.0,70.0,518.0,72.0,69.71,67.0,69.0,68.0,68.0
1305,2025-02-11 00:00:00,366.57,0.0,62.16666666666666,70.40333333333332,360.21,0.0,70.0,28.87333333333333,74.0,0.0,70.0,518.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
1306,2025-02-11 00:15:00,362.33,0.0,61.833333333333336,70.72333333333334,360.21,0.0,70.0,29.94,74.0,0.0,70.0,517.3333333333334,72.0,69.75666666666666,67.0,69.0,68.0,68.0
1307,2025-02-11 00:30:00,361.6233333333333,0.0,61.16666666666666,70.88,360.21,0.0,70.0,30.523333333333337,74.0,0.0,70.0,518.6666666666666,72.0,69.81333333333333,67.0,69.0,68.0,68.0
1308,2025-02-11 00:45:00,357.3833333333334,0.0,61.0,71.07,360.21,0.0,70.0,31.576666666666668,74.0,0.0,70.0,522.6666666666666,72.0,69.82666666666667,67.0,69.0,68.0,68.0
1309,2025-02-11 01:00:00,361.6233333333333,0.0,61.333333333333336,71.25666666666667,360.21,0.0,70.0,32.376666666666665,74.0,0.0,70.0,518.6666666666666,72.0,69.84333333333333,67.0,69.0,68.0,68.0
1310,2025-02-11 01:15:00,355.97333333333336,0.0,61.5,71.23,360.21,0.0,70.0,31.926666666666662,74.0,0.0,70.0,516.6666666666666,72.0,69.91000000000001,67.0,69.0,68.0,68.0
1311,2025-02-11 01:30:00,353.8500000000001,0.0,61.333333333333336,71.22666666666667,360.21,0.0,70.0,32.406666666666666,74.0,0.0,70.0,516.6666666666666,72.0,69.91666666666667,67.0,69.0,68.0,68.0
1312,2025-02-11 01:45:00,353.1466666666667,0.0,61.66666666666666,71.44333333333333,360.21,0.0,70.0,33.21,74.0,0.0,70.0,514.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
1313,2025-02-11 02:00:00,361.6233333333333,0.0,62.0,71.35333333333334,360.21,0.0,70.0,32.623333333333335,74.0,0.0,70.0,513.3333333333334,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1314,2025-02-11 02:15:00,362.33,0.0,62.16666666666666,71.37333333333333,360.21,0.0,70.0,32.75,74.0,0.0,70.0,510.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1315,2025-02-11 02:30:00,355.97,0.0,62.0,71.42333333333333,360.21,0.0,70.0,32.833333333333336,74.0,0.0,70.0,504.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1316,2025-02-11 02:45:00,358.7966666666666,0.0,62.16666666666666,71.48333333333333,360.21,0.0,70.0,32.95333333333333,74.0,0.0,70.0,502.0,72.0,69.96,67.0,69.0,68.0,68.0
1317,2025-02-11 03:00:00,358.09,0.0,61.333333333333336,71.49333333333333,360.21,0.0,70.0,32.92333333333333,74.0,0.0,70.0,502.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1318,2025-02-11 03:15:00,358.7966666666666,0.0,61.5,71.45333333333333,360.21,0.0,70.0,32.946666666666665,74.0,0.0,70.0,502.0,72.0,69.98,67.0,69.0,68.0,68.0
1319,2025-02-11 03:30:00,358.09,0.0,62.0,71.50333333333333,360.21,0.0,70.0,33.27,74.0,0.0,70.0,500.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1320,2025-02-11 03:45:00,358.0933333333333,0.0,62.333333333333336,71.52333333333333,360.21,0.0,70.0,33.18666666666667,74.0,0.0,70.0,498.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1321,2025-02-11 04:00:00,360.9166666666667,0.0,62.5,71.52666666666666,360.21,0.0,70.0,33.29333333333333,74.0,0.0,70.0,494.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1322,2025-02-11 04:15:00,358.7966666666666,0.0,62.5,71.60666666666667,360.21,0.0,70.0,33.47,74.0,0.0,70.0,491.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1323,2025-02-11 04:30:00,354.5566666666667,0.0,62.333333333333336,71.66000000000001,360.21,0.0,70.0,33.56333333333333,74.0,0.0,70.0,489.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1324,2025-02-11 04:45:00,358.0933333333333,0.0,63.0,71.63333333333334,360.21,0.0,70.0,33.47666666666667,74.0,0.0,70.0,491.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1325,2025-02-11 05:00:00,354.5566666666667,0.0,62.66666666666666,71.65666666666667,360.21,0.0,70.0,33.57,74.0,0.0,70.0,494.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1326,2025-02-11 05:15:00,354.5566666666667,0.0,62.66666666666666,71.71999999999998,360.21,0.0,70.0,33.51,74.0,0.0,70.0,490.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1327,2025-02-11 05:30:00,358.7966666666666,0.0,62.5,71.71,360.21,0.0,70.0,33.59,74.0,0.0,70.0,486.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1328,2025-02-11 05:45:00,360.21000000000004,0.0,62.16666666666666,71.69,360.21,0.0,70.0,33.54,74.0,0.0,70.0,487.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1329,2025-02-11 06:00:00,356.6766666666667,0.0,62.333333333333336,71.68333333333334,360.21,0.0,70.0,33.59,74.0,0.0,70.0,487.0,72.0,69.98,67.0,69.0,68.0,68.0
1330,2025-02-11 06:15:00,358.09,0.0,61.66666666666666,71.67999999999999,360.21,0.0,70.0,33.63,74.0,0.0,70.0,485.0,72.0,69.98,67.0,69.0,68.0,68.0
1331,2025-02-11 06:30:00,354.5566666666667,0.0,61.5,71.71,360.21,0.0,70.0,33.61666666666667,74.0,0.0,70.0,481.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1332,2025-02-11 06:45:00,358.7966666666666,0.0,62.5,71.59666666666668,360.21,0.0,70.0,33.18,74.0,0.0,70.0,478.0,72.0,70.01,67.0,69.0,68.0,68.0
1333,2025-02-11 07:00:00,360.21000000000004,0.0,63.0,71.64,360.21,0.0,70.0,33.49,74.0,0.0,70.0,477.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1334,2025-02-11 07:15:00,355.97,0.0,63.0,71.48666666666666,360.21,0.0,70.0,33.23666666666667,74.0,0.0,70.0,477.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
1335,2025-02-11 07:30:00,358.09,0.0,63.16666666666666,71.58,360.21,0.0,70.0,33.300000000000004,74.0,0.0,70.0,475.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1336,2025-02-11 07:45:00,362.33,0.0,63.0,71.63000000000001,360.21,0.0,70.0,33.443333333333335,74.0,0.0,70.0,472.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1337,2025-02-11 08:00:00,356.6766666666667,0.0,63.16666666666666,71.66333333333334,360.21,0.0,70.0,33.413333333333334,74.0,0.0,70.0,470.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1338,2025-02-11 08:15:00,363.0366666666666,0.0,63.333333333333336,71.55333333333333,360.21,0.0,70.0,33.153333333333336,74.0,0.0,70.0,471.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
1339,2025-02-11 08:30:00,362.33,0.0,63.0,71.55,360.21,0.0,70.0,32.593333333333334,74.0,0.0,70.0,471.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1340,2025-02-11 08:45:00,360.9166666666667,0.0,62.0,71.46666666666667,360.21,0.0,70.0,32.61000000000001,74.0,0.0,70.0,470.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
1341,2025-02-11 09:00:00,354.5566666666667,0.0,62.16666666666666,71.32666666666667,360.21,0.0,70.0,32.123333333333335,74.0,0.0,70.0,467.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1342,2025-02-11 09:15:00,358.09,0.0,62.16666666666666,71.17,360.21,0.0,70.0,32.12666666666667,74.0,0.0,70.0,466.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1343,2025-02-11 09:30:00,355.2633333333333,0.0,62.5,70.20666666666666,360.21,0.0,70.0,31.46333333333333,74.0,0.0,70.0,469.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1344,2025-02-11 09:45:00,360.21,0.0,62.0,70.25,360.21,0.0,70.0,32.42333333333334,74.0,0.0,70.0,469.0,72.0,69.98,67.0,69.0,68.0,68.0
1345,2025-02-11 10:00:00,363.39,0.0,62.0,70.13,360.21,0.0,70.0,32.47,74.0,0.0,70.0,466.0,72.0,69.98,67.0,69.0,68.0,68.0
1346,2025-02-11 10:15:00,363.0366666666666,0.0,62.0,70.48666666666666,360.21,0.0,70.0,33.843333333333334,74.0,0.0,70.0,465.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
1347,2025-02-11 10:30:00,358.09,0.0,62.0,71.35666666666667,360.21,0.0,70.0,36.06333333333333,74.0,0.0,70.0,463.6666666666667,72.0,69.86333333333333,67.0,69.0,68.0,68.0
1348,2025-02-11 10:45:00,355.2633333333333,0.0,62.16666666666666,70.98,360.21,0.0,70.0,35.36333333333334,74.0,0.0,70.0,465.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
1349,2025-02-11 11:00:00,355.97,0.0,62.0,71.23,360.21,0.0,70.0,36.48,74.0,0.0,70.0,463.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
1350,2025-02-11 11:15:00,358.7966666666666,0.0,62.0,71.21333333333332,360.21,0.0,70.0,36.49,74.0,0.0,70.0,459.6666666666667,72.0,69.92666666666666,67.0,69.0,68.0,68.0
1351,2025-02-11 11:30:00,362.33,0.0,62.16666666666666,71.63,360.21,0.0,70.0,37.34333333333333,74.0,0.0,70.0,459.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
1352,2025-02-11 11:45:00,355.26666666666665,0.0,62.16666666666666,71.89666666666666,360.21,0.0,70.0,38.26666666666667,74.0,0.0,70.0,458.3333333333333,72.0,69.89666666666666,67.0,69.0,68.0,68.0
1353,2025-02-11 12:00:00,361.6233333333333,0.0,62.0,71.73666666666666,360.21,0.0,70.0,37.61666666666667,74.0,0.0,70.0,458.6666666666667,72.0,69.94333333333333,67.0,69.0,68.0,68.0
1354,2025-02-11 12:15:00,359.50333333333333,0.0,61.66666666666666,71.84333333333333,360.21,0.0,70.0,37.81333333333333,74.0,0.0,70.0,456.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1355,2025-02-11 12:30:00,353.8533333333333,0.0,62.16666666666666,71.94333333333333,360.21,0.0,70.0,37.943333333333335,74.0,0.0,70.0,455.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
1356,2025-02-11 12:45:00,354.5566666666667,0.0,62.5,72.46333333333334,360.21,0.0,70.0,39.11,74.0,0.0,70.0,455.6666666666667,72.0,69.93333333333334,67.0,69.0,68.0,68.0
1357,2025-02-11 13:00:00,355.2633333333333,0.0,62.833333333333336,72.38,360.21,0.0,70.0,38.91666666666666,74.0,0.0,70.0,456.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1358,2025-02-11 13:15:00,364.45,0.0,63.5,72.64,360.21,0.0,70.0,39.49666666666666,74.0,0.0,70.0,457.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
1359,2025-02-11 13:30:00,353.15000000000003,0.0,63.0,72.69333333333333,360.21,0.0,70.0,39.54,74.0,0.0,70.0,457.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
1360,2025-02-11 13:45:00,361.6233333333333,0.0,62.333333333333336,72.47,360.21,0.0,70.0,39.23666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1361,2025-02-11 14:00:00,354.5566666666667,0.0,62.0,72.48333333333333,360.21,0.0,70.0,39.21333333333333,74.0,0.0,70.0,458.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1362,2025-02-11 14:15:00,355.26666666666665,0.0,63.333333333333336,72.54,360.21,0.0,70.0,39.376666666666665,74.0,0.0,70.0,460.0,72.0,69.98,67.0,69.0,68.0,68.0
1363,2025-02-11 14:30:00,355.2633333333333,0.0,63.333333333333336,72.66333333333334,360.21,0.0,70.0,39.51,74.0,0.0,70.0,457.0,72.0,69.98,67.0,69.0,68.0,68.0
1364,2025-02-11 14:45:00,355.2633333333333,0.0,63.0,72.64999999999999,360.21,0.0,70.0,39.42333333333334,74.0,0.0,70.0,458.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1365,2025-02-11 15:00:00,360.21000000000004,0.0,63.5,72.66000000000001,360.21,0.0,70.0,39.35666666666666,74.0,0.0,70.0,457.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1366,2025-02-11 15:15:00,356.6766666666667,0.0,63.5,72.46666666666665,360.21,0.0,70.0,38.77666666666666,74.0,0.0,70.0,459.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1367,2025-02-11 15:30:00,356.68,0.0,63.333333333333336,72.61666666666666,360.21,0.0,70.0,39.06333333333333,74.0,0.0,70.0,461.0,72.0,70.0,67.0,69.0,68.0,68.0
1368,2025-02-11 15:45:00,359.50333333333333,0.0,63.16666666666666,72.58666666666666,360.21,0.0,70.0,38.70333333333333,74.0,0.0,70.0,467.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1369,2025-02-11 16:00:00,354.5566666666667,0.0,63.5,72.16666666666667,360.21,0.0,70.0,38.12,74.0,0.0,70.0,471.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1370,2025-02-11 16:15:00,358.09,0.0,63.66666666666666,72.28,360.21,0.0,70.0,38.24333333333333,74.0,0.0,70.0,473.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1371,2025-02-11 16:30:00,360.9166666666667,0.0,63.66666666666666,72.04333333333334,360.21,0.0,70.0,37.52666666666667,74.0,0.0,70.0,475.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
1372,2025-02-11 16:45:00,245.08333333333331,0.0,74.5,72.08666666666666,360.21,0.0,70.0,34.276666666666664,74.0,0.0,70.0,479.6666666666667,72.0,70.14,67.0,69.0,68.0,68.0
1373,2025-02-11 17:00:00,362.33,0.0,59.66666666666666,72.08,360.21,0.0,70.0,34.32,74.0,0.0,70.0,485.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
1374,2025-02-11 17:15:00,360.91333333333336,0.0,59.5,71.77666666666666,360.21,0.0,70.0,33.16,74.0,0.0,70.0,490.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
1375,2025-02-11 17:30:00,359.50333333333333,0.0,59.66666666666666,72.14666666666666,360.21,0.0,70.0,34.0,74.0,0.0,70.0,497.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
1376,2025-02-11 17:45:00,355.2633333333333,0.0,60.5,71.46,360.21,0.0,70.0,31.92333333333333,74.0,0.0,70.0,506.6666666666667,72.0,70.10000000000001,67.0,69.0,68.0,68.0
1377,2025-02-11 18:00:00,358.7966666666666,0.0,61.16666666666666,71.88333333333334,360.21,0.0,70.0,32.79666666666667,74.0,0.0,70.0,512.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1378,2025-02-11 18:15:00,363.7433333333333,0.0,60.5,71.99666666666667,360.21,0.0,70.0,33.06,74.0,0.0,70.0,516.0,72.0,70.01,67.0,69.0,68.0,68.0
1379,2025-02-11 18:30:00,360.21000000000004,0.0,60.5,71.49333333333333,360.21,0.0,70.0,31.473333333333333,74.0,0.0,70.0,516.6666666666666,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1380,2025-02-11 18:45:00,356.6766666666667,0.0,60.5,71.14,360.21,0.0,70.0,30.563333333333333,74.0,0.0,70.0,525.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1381,2025-02-11 19:00:00,360.9166666666667,0.0,60.5,69.47666666666667,360.21,0.0,70.0,24.26333333333333,74.0,0.0,70.0,601.6666666666666,72.0,70.36,67.0,69.0,68.0,68.0
1382,2025-02-11 19:15:00,360.21000000000004,0.0,60.0,66.50666666666666,360.21,0.0,70.0,13.44,74.0,0.0,70.0,641.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
1383,2025-02-11 19:30:00,364.45,0.0,59.833333333333336,65.19,360.21,0.0,70.0,8.049999999999999,74.0,0.0,70.0,635.0,72.0,70.67,67.0,69.0,68.0,68.0
1384,2025-02-11 19:45:00,355.26666666666665,0.0,61.0,65.08333333333333,360.21,0.0,70.0,8.196666666666667,74.0,0.0,70.0,602.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0
1385,2025-02-11 20:00:00,360.9166666666667,0.0,61.333333333333336,66.07333333333334,360.21,0.0,70.0,13.023333333333332,74.0,0.0,70.0,563.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
1386,2025-02-11 20:15:00,358.7966666666666,0.0,60.16666666666666,66.42333333333333,360.21,0.0,70.0,14.53,74.0,0.0,70.0,555.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1387,2025-02-11 20:30:00,355.2633333333333,0.0,61.0,66.02333333333333,360.21,0.0,70.0,12.79,74.0,0.0,70.0,543.6666666666666,72.0,70.07666666666667,67.0,69.0,68.0,68.0
1388,2025-02-11 20:45:00,351.03000000000003,0.0,61.333333333333336,66.28333333333333,360.21,0.0,70.0,14.38,74.0,0.0,70.0,535.3333333333334,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1389,2025-02-11 21:00:00,362.33,0.0,61.333333333333336,66.2,360.21,0.0,70.0,13.96,74.0,0.0,70.0,532.6666666666666,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1390,2025-02-11 21:15:00,358.7966666666666,0.0,60.66666666666666,66.17,360.21,0.0,70.0,13.296666666666669,74.0,0.0,70.0,532.0,72.0,70.02,67.0,69.0,68.0,68.0
1391,2025-02-11 21:30:00,359.50333333333333,0.0,60.16666666666666,66.31333333333333,360.21,0.0,70.0,13.88,74.0,0.0,70.0,583.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1392,2025-02-11 21:45:00,353.8533333333333,0.0,60.5,65.06666666666666,360.21,0.0,70.0,8.22,74.0,0.0,70.0,663.6666666666666,72.0,70.24333333333333,67.0,69.0,68.0,68.0
1393,2025-02-11 22:00:00,364.45,0.0,60.333333333333336,64.87,360.21,0.0,70.0,2.9266666666666663,74.0,0.0,70.0,691.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
1394,2025-02-11 22:15:00,358.8,0.0,60.0,64.81666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,715.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
1395,2025-02-11 22:30:00,356.68,0.0,60.833333333333336,64.84333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,728.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
1396,2025-02-11 22:45:00,363.0366666666666,0.0,61.0,64.85000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,731.3333333333334,72.0,70.82333333333334,67.0,69.0,68.0,68.0
1397,2025-02-11 23:00:00,361.6233333333333,0.0,60.5,64.83,360.21,0.0,70.0,0.0,74.0,0.0,70.0,720.3333333333334,72.0,70.88666666666667,67.0,69.0,68.0,68.0
1398,2025-02-11 23:15:00,357.3833333333334,0.0,60.5,64.85666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,654.6666666666666,72.0,70.76666666666667,67.0,69.0,68.0,68.0
1399,2025-02-11 23:30:00,360.21000000000004,0.0,60.66666666666666,64.85666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,626.3333333333334,72.0,70.62,67.0,69.0,68.0,68.0
1400,2025-02-11 23:45:00,364.44666666666666,0.0,61.333333333333336,64.84333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,614.3333333333334,72.0,70.52666666666666,67.0,69.0,68.0,68.0
1401,2025-02-12 00:00:00,358.09,0.0,60.833333333333336,64.88666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,573.3333333333334,72.0,70.23666666666666,67.0,69.0,68.0,68.0
1402,2025-02-12 00:15:00,360.21,0.0,60.5,64.94,360.21,0.0,70.0,0.1466666666666666,74.0,0.0,70.0,538.3333333333334,72.0,70.05333333333333,67.0,69.0,68.0,68.0
1403,2025-02-12 00:30:00,351.7333333333333,0.0,60.0,64.93333333333334,360.21,0.0,70.0,3.6566666666666663,74.0,0.0,70.0,530.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
1404,2025-02-12 00:45:00,354.55999999999995,0.0,60.5,64.93333333333334,360.21,0.0,70.0,7.783333333333334,74.0,0.0,70.0,524.0,72.0,69.71,67.0,69.0,68.0,68.0
1405,2025-02-12 01:00:00,353.1466666666667,0.0,61.16666666666666,65.24333333333334,360.21,0.0,70.0,9.646666666666668,74.0,0.0,70.0,522.6666666666666,72.0,69.72666666666667,67.0,69.0,68.0,68.0
1406,2025-02-12 01:15:00,360.9166666666667,0.0,61.16666666666666,65.44,360.21,0.0,70.0,10.736666666666666,74.0,0.0,70.0,523.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
1407,2025-02-12 01:30:00,356.6766666666667,0.0,61.0,65.85333333333334,360.21,0.0,70.0,12.366666666666667,74.0,0.0,70.0,523.3333333333334,72.0,69.76666666666667,67.0,69.0,68.0,68.0
1408,2025-02-12 01:45:00,360.9166666666667,0.0,60.833333333333336,66.20666666666666,360.21,0.0,70.0,13.953333333333331,74.0,0.0,70.0,524.6666666666666,72.0,69.76333333333334,67.0,69.0,68.0,68.0
1409,2025-02-12 02:00:00,358.09,0.0,60.66666666666666,66.36666666666666,360.21,0.0,70.0,14.266666666666666,74.0,0.0,70.0,524.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
1410,2025-02-12 02:15:00,360.21000000000004,0.0,61.66666666666666,66.63666666666667,360.21,0.0,70.0,15.046666666666669,74.0,0.0,70.0,524.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
1411,2025-02-12 02:30:00,356.6766666666667,0.0,61.16666666666666,66.97,360.21,0.0,70.0,16.37,74.0,0.0,70.0,524.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
1412,2025-02-12 02:45:00,355.2633333333333,0.0,61.0,67.23333333333333,360.21,0.0,70.0,17.436666666666667,74.0,0.0,70.0,524.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
1413,2025-02-12 03:00:00,356.6766666666667,0.0,60.66666666666666,67.19666666666667,360.21,0.0,70.0,17.246666666666666,74.0,0.0,70.0,525.3333333333334,72.0,69.89333333333333,67.0,69.0,68.0,68.0
1414,2025-02-12 03:15:00,357.3833333333334,0.0,61.0,67.07333333333334,360.21,0.0,70.0,16.813333333333333,74.0,0.0,70.0,524.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1415,2025-02-12 03:30:00,355.2633333333333,0.0,62.0,67.43,360.21,0.0,70.0,18.13,74.0,0.0,70.0,527.3333333333334,72.0,69.89999999999999,67.0,69.0,68.0,68.0
1416,2025-02-12 03:45:00,358.09,0.0,61.333333333333336,67.27666666666666,360.21,0.0,70.0,17.41333333333333,74.0,0.0,70.0,528.0,72.0,69.96,67.0,69.0,68.0,68.0
1417,2025-02-12 04:00:00,356.6766666666667,0.0,61.0,67.44666666666666,360.21,0.0,70.0,18.07,74.0,0.0,70.0,522.6666666666666,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1418,2025-02-12 04:15:00,358.7966666666666,0.0,61.16666666666666,67.36333333333333,360.21,0.0,70.0,17.763333333333332,74.0,0.0,70.0,522.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1419,2025-02-12 04:30:00,361.6233333333333,0.0,61.66666666666666,67.58999999999999,360.21,0.0,70.0,18.313333333333333,74.0,0.0,70.0,522.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1420,2025-02-12 04:45:00,355.97,0.0,62.0,67.49,360.21,0.0,70.0,17.973333333333333,74.0,0.0,70.0,524.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1421,2025-02-12 05:00:00,361.6233333333333,0.0,61.5,67.52,360.21,0.0,70.0,18.07333333333333,74.0,0.0,70.0,527.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1422,2025-02-12 05:15:00,360.21000000000004,0.0,60.66666666666666,67.58666666666666,360.21,0.0,70.0,18.256666666666664,74.0,0.0,70.0,528.6666666666666,72.0,69.96666666666667,67.0,69.0,68.0,68.0
1423,2025-02-12 05:30:00,361.6233333333333,0.0,61.0,67.62,360.21,0.0,70.0,18.476666666666667,74.0,0.0,70.0,526.6666666666666,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1424,2025-02-12 05:45:00,361.6233333333333,0.0,61.5,67.54333333333334,360.21,0.0,70.0,18.35333333333333,74.0,0.0,70.0,526.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1425,2025-02-12 06:00:00,358.09,0.0,62.0,67.58,360.21,0.0,70.0,18.50333333333333,74.0,0.0,70.0,526.0,72.0,69.98,67.0,69.0,68.0,68.0
1426,2025-02-12 06:15:00,355.2633333333333,0.0,62.0,67.58666666666666,360.21,0.0,70.0,18.543333333333333,74.0,0.0,70.0,524.0,72.0,69.98,67.0,69.0,68.0,68.0
1427,2025-02-12 06:30:00,353.8533333333333,0.0,62.0,67.59333333333333,360.21,0.0,70.0,18.626666666666665,74.0,0.0,70.0,522.0,72.0,69.98,67.0,69.0,68.0,68.0
1428,2025-02-12 06:45:00,351.02666666666664,0.0,62.16666666666666,67.59,360.21,0.0,70.0,18.57,74.0,0.0,70.0,520.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1429,2025-02-12 07:00:00,359.50333333333333,0.0,62.16666666666666,67.60333333333334,360.21,0.0,70.0,18.55,74.0,0.0,70.0,522.6666666666666,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1430,2025-02-12 07:15:00,354.56,0.0,62.16666666666666,67.57,360.21,0.0,70.0,18.33666666666667,74.0,0.0,70.0,522.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1431,2025-02-12 07:30:00,359.50333333333333,0.0,62.333333333333336,67.63333333333334,360.21,0.0,70.0,18.61,74.0,0.0,70.0,519.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
1432,2025-02-12 07:45:00,359.50333333333333,0.0,62.0,67.67999999999999,360.21,0.0,70.0,18.61,74.0,0.0,70.0,519.3333333333334,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1433,2025-02-12 08:00:00,358.7966666666666,0.0,61.66666666666666,67.69,360.21,0.0,70.0,18.543333333333333,74.0,0.0,70.0,519.3333333333334,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1434,2025-02-12 08:15:00,358.8,0.0,61.5,67.71666666666667,360.21,0.0,70.0,18.62,74.0,0.0,70.0,518.0,72.0,69.98,67.0,69.0,68.0,68.0
1435,2025-02-12 08:30:00,355.2633333333333,0.0,62.0,67.72333333333334,360.21,0.0,70.0,18.7,74.0,0.0,70.0,517.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
1436,2025-02-12 08:45:00,360.21000000000004,0.0,61.833333333333336,67.75,360.21,0.0,70.0,18.71,74.0,0.0,70.0,514.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1437,2025-02-12 09:00:00,355.2633333333333,0.0,61.16666666666666,67.82666666666667,360.21,0.0,70.0,19.613333333333333,74.0,0.0,70.0,513.3333333333334,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1438,2025-02-12 09:15:00,353.8500000000001,0.0,62.5,67.71,360.21,0.0,70.0,18.703333333333333,74.0,0.0,70.0,509.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1439,2025-02-12 09:30:00,356.6766666666667,0.0,62.16666666666666,67.72333333333333,360.21,0.0,70.0,18.57333333333333,74.0,0.0,70.0,508.0,72.0,70.0,67.0,69.0,68.0,68.0
1440,2025-02-12 09:45:00,358.09,0.0,62.0,67.32333333333334,360.21,0.0,70.0,17.27,74.0,0.0,70.0,510.6666666666667,72.0,70.04666666666667,67.0,69.0,68.0,68.0
1441,2025-02-12 10:00:00,357.3833333333334,0.0,62.0,67.20666666666666,360.21,0.0,70.0,16.88,74.0,0.0,70.0,511.3333333333333,72.0,70.03,67.0,69.0,68.0,68.0
1442,2025-02-12 10:15:00,354.56,0.0,61.833333333333336,67.55,360.21,0.0,70.0,17.900000000000002,74.0,0.0,70.0,511.0,72.0,69.98,67.0,69.0,68.0,68.0
1443,2025-02-12 10:30:00,354.56,0.0,62.333333333333336,67.63,360.21,0.0,70.0,18.22,74.0,0.0,70.0,512.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1444,2025-02-12 10:45:00,358.09,0.0,62.5,67.64666666666666,360.21,0.0,70.0,18.10333333333333,74.0,0.0,70.0,512.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1445,2025-02-12 11:00:00,359.50333333333333,0.0,62.5,67.58,360.21,0.0,70.0,18.126666666666665,74.0,0.0,70.0,514.0,72.0,69.98,67.0,69.0,68.0,68.0
1446,2025-02-12 11:15:00,356.6766666666667,0.0,61.833333333333336,67.38666666666667,360.21,0.0,70.0,17.44666666666667,74.0,0.0,70.0,514.0,72.0,70.01,67.0,69.0,68.0,68.0
1447,2025-02-12 11:30:00,362.33,0.0,61.66666666666666,67.59666666666666,360.21,0.0,70.0,18.25333333333333,74.0,0.0,70.0,512.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1448,2025-02-12 11:45:00,358.7966666666666,0.0,61.833333333333336,67.60333333333334,360.21,0.0,70.0,18.226666666666667,74.0,0.0,70.0,512.0,72.0,69.98,67.0,69.0,68.0,68.0
1449,2025-02-12 12:00:00,362.33,0.0,62.0,67.64,360.21,0.0,70.0,18.076666666666664,74.0,0.0,70.0,513.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1450,2025-02-12 12:15:00,352.43666666666667,0.0,62.333333333333336,67.61,360.21,0.0,70.0,18.17,74.0,0.0,70.0,512.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1451,2025-02-12 12:30:00,352.44000000000005,0.0,62.333333333333336,67.66000000000001,360.21,0.0,70.0,18.366666666666667,74.0,0.0,70.0,512.0,72.0,69.98,67.0,69.0,68.0,68.0
1452,2025-02-12 12:45:00,358.09,0.0,61.833333333333336,67.70666666666666,360.21,0.0,70.0,18.476666666666667,74.0,0.0,70.0,512.0,72.0,69.98,67.0,69.0,68.0,68.0
1453,2025-02-12 13:00:00,359.50333333333333,0.0,61.5,67.92,360.21,0.0,70.0,19.113333333333333,74.0,0.0,70.0,510.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1454,2025-02-12 13:15:00,359.50333333333333,0.0,62.0,68.39333333333333,360.21,0.0,70.0,21.3,74.0,0.0,70.0,502.6666666666667,72.0,69.87,67.0,69.0,68.0,68.0
1455,2025-02-12 13:30:00,358.7966666666666,0.0,63.0,68.91333333333334,360.21,0.0,70.0,23.26,74.0,0.0,70.0,495.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
1456,2025-02-12 13:45:00,363.0366666666666,0.0,62.5,69.08,360.21,0.0,70.0,23.37,74.0,0.0,70.0,491.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
1457,2025-02-12 14:00:00,358.7966666666666,0.0,61.66666666666666,68.68,360.21,0.0,70.0,22.12333333333333,74.0,0.0,70.0,492.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1458,2025-02-12 14:15:00,354.5566666666667,0.0,62.333333333333336,68.29666666666667,360.21,0.0,70.0,20.396666666666665,74.0,0.0,70.0,495.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
1459,2025-02-12 14:30:00,0.0,0.0,91.5,68.28000000000002,360.21,0.0,70.0,14.83,74.0,0.0,70.0,504.3333333333333,72.0,70.27999999999999,67.0,69.0,68.0,68.0
1460,2025-02-12 14:45:00,0.0,0.0,100.0,69.95333333333333,360.21,0.0,70.0,11.336666666666666,74.0,0.0,70.0,510.6666666666667,72.0,70.31333333333333,67.0,69.0,68.0,68.0
1461,2025-02-12 15:00:00,0.0,0.0,100.0,70.27333333333333,360.21,0.0,70.0,2.1166666666666667,74.0,0.0,70.0,518.6666666666666,72.0,70.62,67.0,69.0,68.0,68.0
1462,2025-02-12 15:15:00,0.0,0.0,100.0,70.46666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,524.6666666666666,72.0,70.82333333333334,67.0,69.0,68.0,68.0
1463,2025-02-12 15:30:00,0.0,0.0,100.0,70.55,360.21,0.0,70.0,0.0,74.0,0.0,70.0,533.0,72.0,70.67666666666668,67.0,69.0,68.0,68.0
1464,2025-02-12 15:45:00,0.0,0.0,100.0,70.64666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.0,72.0,70.73,67.0,69.0,68.0,68.0
1465,2025-02-12 16:00:00,0.0,0.0,100.0,70.89333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,737.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0
1466,2025-02-12 16:15:00,0.0,0.0,100.0,71.39333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,898.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
1467,2025-02-12 16:30:00,0.0,0.0,100.0,71.67666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,961.3333333333334,72.0,71.23333333333333,67.0,69.0,68.0,68.0
1468,2025-02-12 16:45:00,0.0,0.0,100.0,71.91333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,997.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
1469,2025-02-12 17:00:00,0.0,0.0,100.0,72.05,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1021.6666666666666,72.0,71.51,67.0,69.0,68.0,68.0
1470,2025-02-12 17:15:00,0.0,0.0,100.0,72.10666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1038.6666666666667,72.0,71.64333333333333,67.0,69.0,68.0,68.0
1471,2025-02-12 17:30:00,0.0,0.0,100.0,72.28333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1053.3333333333333,72.0,71.79333333333334,67.0,69.0,68.0,68.0
1472,2025-02-12 17:45:00,0.0,0.0,100.0,72.38,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1060.6666666666667,72.0,71.90666666666667,67.0,69.0,68.0,68.0
1473,2025-02-12 18:00:00,0.0,0.0,100.0,72.49333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1078.6666666666667,72.0,72.02,67.0,69.0,68.0,68.0
1474,2025-02-12 18:15:00,0.0,0.0,100.0,72.63333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1064.6666666666667,72.0,72.14,67.0,69.0,68.0,68.0
1475,2025-02-12 18:30:00,0.0,0.0,100.0,72.64,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1052.3333333333333,72.0,72.17666666666666,67.0,69.0,68.0,68.0
1476,2025-02-12 18:45:00,0.0,0.0,100.0,72.24,360.21,0.0,70.0,0.0,74.0,0.0,70.0,720.3333333333334,72.0,71.81666666666666,67.0,69.0,68.0,68.0
1477,2025-02-12 19:00:00,0.0,0.0,100.0,72.03333333333335,360.21,0.0,70.0,0.0,74.0,0.0,70.0,682.6666666666666,72.0,71.65666666666668,67.0,69.0,68.0,68.0
1478,2025-02-12 19:15:00,0.0,0.0,100.0,71.91666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,680.6666666666666,72.0,71.63,67.0,69.0,68.0,68.0
1479,2025-02-12 19:30:00,0.0,0.0,100.0,71.89999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,702.6666666666666,72.0,71.62333333333333,67.0,69.0,68.0,68.0
1480,2025-02-12 19:45:00,0.0,0.0,100.0,71.89666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,738.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0
1481,2025-02-12 20:00:00,0.0,0.0,100.0,71.89666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,736.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
1482,2025-02-12 20:15:00,0.0,0.0,100.0,71.85,360.21,0.0,70.0,0.0,74.0,0.0,70.0,731.5,72.0,71.565,67.0,69.0,68.0,68.0
1483,2025-02-12 20:30:00,0.0,0.0,100.0,71.91666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,736.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
1484,2025-02-12 20:45:00,0.0,0.0,100.0,71.94999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,748.5,72.0,71.715,67.0,69.0,68.0,68.0
1485,2025-02-12 21:00:00,0.0,0.0,100.0,71.96666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,765.6666666666666,72.0,71.84666666666666,67.0,69.0,68.0,68.0
1486,2025-02-12 21:15:00,0.0,0.0,100.0,71.96,360.21,0.0,70.0,0.0,74.0,0.0,70.0,792.3333333333334,72.0,71.78333333333335,67.0,69.0,68.0,68.0
1487,2025-02-12 21:30:00,0.0,0.0,100.0,72.03,360.21,0.0,70.0,0.0,74.0,0.0,70.0,855.6666666666666,72.0,72.21666666666665,67.0,69.0,68.0,68.0
1488,2025-02-12 21:45:00,0.0,0.0,100.0,72.06333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,813.3333333333334,72.0,72.38666666666667,67.0,69.0,68.0,68.0
1489,2025-02-12 22:00:00,0.0,0.0,100.0,72.07,360.21,0.0,70.0,0.0,74.0,0.0,70.0,766.3333333333334,72.0,72.36333333333333,67.0,69.0,68.0,68.0
1490,2025-02-12 22:15:00,0.0,0.0,100.0,72.01666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,737.3333333333334,72.0,72.13333333333333,67.0,69.0,68.0,68.0
1491,2025-02-12 22:30:00,0.0,0.0,100.0,71.96,360.21,0.0,70.0,0.0,74.0,0.0,70.0,739.3333333333334,72.0,71.78666666666668,67.0,69.0,68.0,68.0
1492,2025-02-12 22:45:00,0.0,0.0,100.0,71.94666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,738.3333333333334,72.0,71.57000000000001,67.0,69.0,68.0,68.0
1493,2025-02-12 23:00:00,0.0,0.0,100.0,71.96666666666665,360.21,0.0,70.0,0.0,74.0,0.0,70.0,714.3333333333334,72.0,71.45666666666666,67.0,69.0,68.0,68.0
1494,2025-02-12 23:15:00,0.0,0.0,100.0,71.99666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,707.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
1495,2025-02-12 23:30:00,0.0,0.0,100.0,72.00666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,707.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
1496,2025-02-12 23:45:00,0.0,0.0,100.0,71.94666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,691.3333333333334,72.0,71.41333333333334,67.0,69.0,68.0,68.0
1497,2025-02-13 00:00:00,0.0,0.0,100.0,71.97333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,673.3333333333334,72.0,71.51666666666667,67.0,69.0,68.0,68.0
1498,2025-02-13 00:15:00,0.0,0.0,100.0,72.00333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,671.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
1499,2025-02-13 00:30:00,0.0,0.0,100.0,71.99333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,661.3333333333334,72.0,71.49,67.0,69.0,68.0,68.0
1500,2025-02-13 00:45:00,0.0,0.0,100.0,71.94,360.21,0.0,70.0,0.0,74.0,0.0,70.0,643.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
1501,2025-02-13 01:00:00,0.0,0.0,100.0,71.99666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,633.6666666666666,72.0,71.41666666666667,67.0,69.0,68.0,68.0
1502,2025-02-13 01:15:00,0.0,0.0,100.0,72.05666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,642.3333333333334,72.0,71.64,67.0,69.0,68.0,68.0
1503,2025-02-13 01:30:00,0.0,0.0,100.0,72.08333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,646.3333333333334,72.0,71.65666666666668,67.0,69.0,68.0,68.0
1504,2025-02-13 01:45:00,0.0,0.0,100.0,72.03666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,649.3333333333334,72.0,71.68333333333334,67.0,69.0,68.0,68.0
1505,2025-02-13 02:00:00,0.0,0.0,100.0,72.26666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,917.3333333333334,72.0,72.14333333333333,67.0,69.0,68.0,68.0
1506,2025-02-13 02:15:00,0.0,0.0,100.0,72.64333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,977.3333333333334,72.0,72.07,67.0,69.0,68.0,68.0
1507,2025-02-13 02:30:00,0.0,0.0,100.0,72.83,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1009.6666666666666,72.0,72.11333333333333,67.0,69.0,68.0,68.0
1508,2025-02-13 02:45:00,0.0,0.0,100.0,72.72333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,861.3333333333334,72.0,72.23,67.0,69.0,68.0,68.0
1509,2025-02-13 03:00:00,0.0,0.0,100.0,72.47666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,667.6666666666666,72.0,72.2,67.0,69.0,68.0,68.0
1510,2025-02-13 03:15:00,0.0,0.0,100.0,72.41666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,636.3333333333334,72.0,72.23666666666666,67.0,69.0,68.0,68.0
1511,2025-02-13 03:30:00,0.0,0.0,100.0,72.36,360.21,0.0,70.0,0.0,74.0,0.0,70.0,623.6666666666666,72.0,72.15666666666665,67.0,69.0,68.0,68.0
1512,2025-02-13 03:45:00,0.0,0.0,100.0,72.35333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,624.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0
1513,2025-02-13 04:00:00,0.0,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
1514,2025-02-13 04:15:00,0.0,0.0,100.0,72.30666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0
1515,2025-02-13 04:30:00,0.0,0.0,100.0,72.29666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,625.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0
1516,2025-02-13 04:45:00,0.0,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
1517,2025-02-13 05:00:00,0.0,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.08,67.0,69.0,68.0,68.0
1518,2025-02-13 05:15:00,0.0,0.0,100.0,72.34,360.21,0.0,70.0,0.0,74.0,0.0,70.0,630.3333333333334,72.0,72.12,67.0,69.0,68.0,68.0
1519,2025-02-13 05:30:00,0.0,0.0,100.0,72.31333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0
1520,2025-02-13 05:45:00,0.0,0.0,100.0,72.27999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,628.3333333333334,72.0,72.08333333333333,67.0,69.0,68.0,68.0
1521,2025-02-13 06:00:00,0.0,0.0,100.0,72.28666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,628.3333333333334,72.0,72.02,67.0,69.0,68.0,68.0
1522,2025-02-13 06:15:00,0.0,0.0,100.0,72.32666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,620.3333333333334,72.0,72.08333333333333,67.0,69.0,68.0,68.0
1523,2025-02-13 06:30:00,0.0,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,618.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
1524,2025-02-13 06:45:00,0.0,0.0,100.0,72.33333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,624.3333333333334,72.0,72.14,67.0,69.0,68.0,68.0
1525,2025-02-13 07:00:00,0.0,0.0,100.0,72.30666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,616.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
1526,2025-02-13 07:15:00,0.0,0.0,100.0,72.30666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,617.6666666666666,72.0,72.10666666666667,67.0,69.0,68.0,68.0
1527,2025-02-13 07:30:00,0.0,0.0,100.0,72.26666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,610.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0
1528,2025-02-13 07:45:00,0.0,0.0,100.0,72.27999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,606.0,72.0,71.97,67.0,69.0,68.0,68.0
1529,2025-02-13 08:00:00,0.0,0.0,100.0,72.25666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,606.0,72.0,71.94,67.0,69.0,68.0,68.0
1530,2025-02-13 08:15:00,0.0,0.0,100.0,72.24333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,600.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
1531,2025-02-13 08:30:00,0.0,0.0,100.0,72.19666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,598.3333333333334,72.0,71.94,67.0,69.0,68.0,68.0
1532,2025-02-13 08:45:00,0.0,0.0,100.0,72.20333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,591.3333333333334,72.0,71.92333333333333,67.0,69.0,68.0,68.0
1533,2025-02-13 09:00:00,0.0,0.0,100.0,72.19,360.21,0.0,70.0,0.0,74.0,0.0,70.0,589.3333333333334,72.0,71.92666666666666,67.0,69.0,68.0,68.0
1534,2025-02-13 09:15:00,0.0,0.0,100.0,72.16666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,588.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
1535,2025-02-13 09:30:00,0.0,0.0,100.0,72.14666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,72.04,67.0,69.0,68.0,68.0
1536,2025-02-13 09:45:00,0.0,0.0,100.0,72.16666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,611.3333333333334,72.0,72.15666666666665,67.0,69.0,68.0,68.0
1537,2025-02-13 10:00:00,0.0,0.0,100.0,72.11333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,588.0,72.0,71.94,67.0,69.0,68.0,68.0
1538,2025-02-13 10:15:00,0.0,0.0,100.0,72.10333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,589.3333333333334,72.0,71.91666666666667,67.0,69.0,68.0,68.0
1539,2025-02-13 10:30:00,0.0,0.0,100.0,72.09666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,582.6666666666666,72.0,71.8,67.0,69.0,68.0,68.0
1540,2025-02-13 10:45:00,0.0,0.0,100.0,72.08333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,581.0,72.0,71.78,67.0,69.0,68.0,68.0
1541,2025-02-13 11:00:00,0.0,0.0,100.0,72.09,360.21,0.0,70.0,0.0,74.0,0.0,70.0,584.6666666666666,72.0,72.00333333333333,67.0,69.0,68.0,68.0
1542,2025-02-13 11:15:00,0.0,0.0,100.0,72.05666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.0,72.0,72.05,67.0,69.0,68.0,68.0
1543,2025-02-13 11:30:00,0.0,0.0,100.0,72.05,360.21,0.0,70.0,0.0,74.0,0.0,70.0,591.3333333333334,72.0,71.87333333333333,67.0,69.0,68.0,68.0
1544,2025-02-13 11:45:00,0.0,0.0,100.0,72.06333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,594.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
1545,2025-02-13 12:00:00,0.0,0.0,100.0,72.04333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,597.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
1546,2025-02-13 12:15:00,0.0,0.0,100.0,72.03,360.21,0.0,70.0,0.0,74.0,0.0,70.0,614.3333333333334,72.0,71.94,67.0,69.0,68.0,68.0
1547,2025-02-13 12:30:00,0.0,0.0,100.0,72.00666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,594.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
1548,2025-02-13 12:45:00,0.0,0.0,100.0,71.99,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0
1549,2025-02-13 13:00:00,0.0,0.0,100.0,71.93333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,584.6666666666666,72.0,71.62,67.0,69.0,68.0,68.0
1550,2025-02-13 13:15:00,0.0,0.0,100.0,71.89333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,569.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
1551,2025-02-13 13:30:00,0.0,0.0,100.0,71.83333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.0,72.0,71.24,67.0,69.0,68.0,68.0
1552,2025-02-13 13:45:00,0.0,0.0,100.0,71.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,71.45,67.0,69.0,68.0,68.0
1553,2025-02-13 14:00:00,0.0,0.0,100.0,71.85000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.47333333333334,67.0,69.0,68.0,68.0
1554,2025-02-13 14:15:00,0.0,0.0,100.0,71.85666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,576.3333333333334,72.0,71.57,67.0,69.0,68.0,68.0
1555,2025-02-13 14:30:00,0.0,0.0,100.0,71.78,360.21,0.0,70.0,0.0,74.0,0.0,70.0,563.6666666666666,72.0,71.27,67.0,69.0,68.0,68.0
1556,2025-02-13 14:45:00,0.0,0.0,100.0,71.8,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,71.33333333333333,67.0,69.0,68.0,68.0
1557,2025-02-13 15:00:00,0.0,0.0,100.0,71.82333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.6666666666666,72.0,71.52333333333333,67.0,69.0,68.0,68.0
1558,2025-02-13 15:15:00,0.0,0.0,100.0,71.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,576.3333333333334,72.0,71.56666666666666,67.0,69.0,68.0,68.0
1559,2025-02-13 15:30:00,0.0,0.0,100.0,71.80666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,582.3333333333334,72.0,71.42,67.0,69.0,68.0,68.0
1560,2025-02-13 15:45:00,0.0,0.0,100.0,71.8,360.21,0.0,70.0,0.0,74.0,0.0,70.0,602.0,72.0,71.42999999999999,67.0,69.0,68.0,68.0
1561,2025-02-13 16:00:00,0.0,0.0,100.0,71.85333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,655.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
1562,2025-02-13 16:15:00,0.0,0.0,100.0,72.34333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,815.0,72.0,71.94,67.0,69.0,68.0,68.0
1563,2025-02-13 16:30:00,0.0,0.0,100.0,72.93666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,841.3333333333334,72.0,71.93333333333334,67.0,69.0,68.0,68.0
1564,2025-02-13 16:45:00,0.0,0.0,100.0,73.05,360.21,0.0,70.0,0.0,74.0,0.0,70.0,934.0,72.0,72.2,67.0,69.0,68.0,68.0
1565,2025-02-13 17:00:00,0.0,0.0,100.0,72.37333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,678.3333333333334,72.0,71.98333333333333,67.0,69.0,68.0,68.0
1566,2025-02-13 17:15:00,0.0,0.0,100.0,72.01333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,641.6666666666666,72.0,71.88,67.0,69.0,68.0,68.0
1567,2025-02-13 17:30:00,0.0,0.0,100.0,71.77999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,623.6666666666666,72.0,71.53,67.0,69.0,68.0,68.0
1568,2025-02-13 17:45:00,0.0,0.0,100.0,71.64333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,625.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0
1569,2025-02-13 18:00:00,0.0,0.0,100.0,71.56666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,632.3333333333334,72.0,71.53333333333335,67.0,69.0,68.0,68.0
1570,2025-02-13 18:15:00,0.0,0.0,100.0,71.49333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,629.6666666666666,72.0,71.28,67.0,69.0,68.0,68.0
1571,2025-02-13 18:30:00,0.0,0.0,100.0,71.48,360.21,0.0,70.0,0.0,74.0,0.0,70.0,769.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0
1572,2025-02-13 18:45:00,0.0,0.0,100.0,71.58333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,807.3333333333334,72.0,71.79333333333334,67.0,69.0,68.0,68.0
1573,2025-02-13 19:00:00,0.0,0.0,100.0,71.64,360.21,0.0,70.0,0.0,74.0,0.0,70.0,787.6666666666666,72.0,71.75666666666666,67.0,69.0,68.0,68.0
1574,2025-02-13 19:15:00,0.0,0.0,100.0,71.45666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,666.3333333333334,72.0,71.64666666666666,67.0,69.0,68.0,68.0
1575,2025-02-13 19:30:00,0.0,0.0,100.0,71.25333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,655.6666666666666,72.0,71.62333333333333,67.0,69.0,68.0,68.0
1576,2025-02-13 19:45:00,0.0,0.0,100.0,71.17,360.21,0.0,70.0,0.0,74.0,0.0,70.0,672.3333333333334,72.0,71.49333333333334,67.0,69.0,68.0,68.0
1577,2025-02-13 20:00:00,0.0,0.0,100.0,71.57333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,741.0,72.0,71.64,67.0,69.0,68.0,68.0
1578,2025-02-13 20:15:00,0.0,0.0,100.0,72.23666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,823.3333333333334,72.0,71.94,67.0,69.0,68.0,68.0
1579,2025-02-13 20:30:00,0.0,0.0,100.0,72.73,360.21,0.0,70.0,0.0,74.0,0.0,70.0,834.6666666666666,72.0,71.99,67.0,69.0,68.0,68.0
1580,2025-02-13 20:45:00,0.0,0.0,100.0,73.07000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,840.0,72.0,72.14,67.0,69.0,68.0,68.0
1581,2025-02-13 21:00:00,0.0,0.0,100.0,73.15666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,891.6666666666666,72.0,72.53666666666668,67.0,69.0,68.0,68.0
1582,2025-02-13 21:15:00,0.0,0.0,100.0,72.98333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,900.3333333333334,72.0,72.49333333333334,67.0,69.0,68.0,68.0
1583,2025-02-13 21:30:00,0.0,0.0,100.0,72.64333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,713.0,72.0,72.40666666666668,67.0,69.0,68.0,68.0
1584,2025-02-13 21:45:00,0.0,0.0,100.0,72.26333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,659.3333333333334,72.0,72.65333333333332,67.0,69.0,68.0,68.0
1585,2025-02-13 22:00:00,0.0,0.0,100.0,72.09666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,738.3333333333334,72.0,72.81333333333333,67.0,69.0,68.0,68.0
1586,2025-02-13 22:15:00,0.0,0.0,100.0,71.95,360.21,0.0,70.0,0.0,74.0,0.0,70.0,631.0,72.0,72.38,67.0,69.0,68.0,68.0
1587,2025-02-13 22:30:00,0.0,0.0,100.0,71.81,360.21,0.0,70.0,0.0,74.0,0.0,70.0,633.0,72.0,72.44333333333334,67.0,69.0,68.0,68.0
1588,2025-02-13 22:45:00,0.0,0.0,100.0,71.73666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,621.3333333333334,72.0,72.15333333333332,67.0,69.0,68.0,68.0
1589,2025-02-13 23:00:00,0.0,0.0,100.0,71.66666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,614.3333333333334,72.0,71.98,67.0,69.0,68.0,68.0
1590,2025-02-13 23:15:00,0.0,0.0,100.0,71.54,360.21,0.0,70.0,0.0,74.0,0.0,70.0,611.3333333333334,72.0,71.65,67.0,69.0,68.0,68.0
1591,2025-02-13 23:30:00,0.0,0.0,100.0,71.45333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,617.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
1592,2025-02-13 23:45:00,0.0,0.0,100.0,71.38333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,612.6666666666666,72.0,71.37666666666667,67.0,69.0,68.0,68.0
1593,2025-02-14 00:00:00,0.0,0.0,100.0,71.27333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,71.26333333333334,67.0,69.0,68.0,68.0
1594,2025-02-14 00:15:00,0.0,0.0,100.0,71.17,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
1595,2025-02-14 00:30:00,0.0,0.0,100.0,71.11,360.21,0.0,70.0,0.0,74.0,0.0,70.0,596.6666666666666,72.0,71.27666666666666,67.0,69.0,68.0,68.0
1596,2025-02-14 00:45:00,0.0,0.0,100.0,71.06666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,585.0,72.0,71.05,67.0,69.0,68.0,68.0
1597,2025-02-14 01:00:00,0.0,0.0,100.0,70.98333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,577.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
1598,2025-02-14 01:15:00,0.0,0.0,100.0,70.92333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,71.36333333333333,67.0,69.0,68.0,68.0
1599,2025-02-14 01:30:00,0.0,0.0,100.0,70.87333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,591.3333333333334,72.0,71.37666666666667,67.0,69.0,68.0,68.0
1600,2025-02-14 01:45:00,0.0,0.0,100.0,70.84,360.21,0.0,70.0,0.0,74.0,0.0,70.0,590.0,72.0,71.30666666666666,67.0,69.0,68.0,68.0
